time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18166440,298.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0474548339844,0.4836738109588623,0.050000000745058,0.046600691974163,298.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0474548339844,0.4836738109588623,0.050000000745058,0.0490727722644805,298.56072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0474548339844,0.4836738109588623,0.050000000745058,0.0362449809908866,298.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0474548339844,0.4836738109588623,0.050000000745058,0.0490727722644805,298.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0474548339844,0.4836738109588623,0.050000000745058,0.2327800989151001,287.0953063964844,288.68365478515625,290.5599365234375,289.7334289550781,291.3854675292969,298.39599609375,287.3805236816406,1.0,0.1889387965202331,1.0,1.0,0.1985287815332412,1.0,-0.496540755033493,0.4606679081916809,0.0358728542923927,0.3111968040466308,5.551115123125783e-17,5.551115123125783e-17,0.0,44.67354202270508,36.0,2518.11572265625,-0.0,44.73045349121094,1.0,282.1489562988281,286.20220947265625,292.9500427246094,293.4315795898437,293.1499938964844,293.1499938964844,283.1499938964844,15948.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4609244465827942,1.0,0.0,0.0,1.810542016755789e-05,0.3535928130149841,3.4334175585092053e-13,4.2659220695495605,4.265912055969238,9.78594835032709e-06,0.0,0.0,-0.0,3.789366382989101e-05,0.0,11.882569313049316,1895.436767578125,0.0,400.4353637695313,0.2152949273586273,1.0,0.0,3.0,1.0,0.0
18166500,298.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.58233642578125,0.4849080443382263,0.050000000745058,0.0465778969228267,298.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.58233642578125,0.4849080443382263,0.050000000745058,0.0490487664937973,298.5459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.58233642578125,0.4849080443382263,0.050000000745058,0.0362272523343563,298.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.58233642578125,0.4849080443382263,0.050000000745058,0.0490487664937973,298.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.58233642578125,0.4849080443382263,0.050000000745058,0.2326662391424179,287.6324768066406,288.6268615722656,290.61456298828125,289.7746276855469,290.6496276855469,298.37646484375,287.8710632324219,1.0,0.1877523958683014,1.0,1.0,0.0,1.0,-0.4962974488735199,0.4962957501411438,1.6811521845738753e-06,0.3467133045196533,5.551115123125783e-17,5.551115123125783e-17,0.0,44.06951141357422,36.0,1920.7506103515625,-0.0,44.19881820678711,1.0,282.1488952636719,286.2021789550781,292.3558654785156,292.67364501953125,293.1499938964844,293.1499938964844,283.1499938964844,16449.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3847505450248718,1.0,0.0,0.0,1.4529211512126494e-05,0.4107426106929779,2.75516886865876e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.730252865352668e-05,0.0,14.355289459228516,1895.4371337890625,0.0,249.66525268554688,0.2213584631681442,1.0,0.0,3.0,1.0,0.0
18166560,298.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0478210449219,0.4873745143413543,0.050000000745058,0.0465328395366668,298.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0478210449219,0.4873745143413543,0.050000000745058,0.0490013174712657,298.5357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0478210449219,0.4873745143413543,0.050000000745058,0.0361922085285186,298.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0478210449219,0.4873745143413543,0.050000000745058,0.0490013174712657,298.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0478210449219,0.4873745143413543,0.050000000745058,0.2324411571025848,288.0913391113281,288.2215881347656,290.6695861816406,289.81549072265625,290.9366760253906,298.3616943359375,288.3048095703125,1.0,0.1854837387800216,1.0,1.0,0.1996514350175857,1.0,-0.4957936704158783,0.4665689766407013,0.0292247030884027,0.3172209560871124,5.551115123125783e-17,5.551115123125783e-17,0.0,42.85963821411133,25.0,1546.707275390625,-0.0,43.11597442626953,1.0,282.1488647460937,286.2021789550781,292.0046081542969,292.1903686523437,293.1499938964844,293.1499938964844,283.1499938964844,16860.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2820329368114471,1.0,0.0,0.0,1.497403900430072e-05,0.4466287493705749,2.8395214239813893e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.6959547287551686e-05,0.0,16.085941314697266,1895.4371337890625,0.0,30.82798194885254,0.2257888466119766,1.0,0.0,3.0,1.0,0.0
18166620,298.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7444763183594,0.5027422308921814,0.050000000745058,0.0462810844182968,298.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7444763183594,0.5027422308921814,0.050000000745058,0.048736210912466,298.48797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.84405517578125,0.7455000281333923,0.1800218522548675,0.1074801981449127,298.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7444763183594,0.5027422308921814,0.050000000745058,0.048736210912466,298.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7444763183594,0.5027422308921814,0.050000000745058,0.2311835885047912,288.8033142089844,288.1387634277344,290.7577209472656,289.8797607421875,293.3641052246094,298.3431701660156,289.04296875,1.0,0.1813147068023681,1.0,1.0,0.5165411233901978,1.0,-0.5787219405174255,0.3503360450267792,0.2283858954906463,0.1827014535665512,5.551115123125783e-17,5.551115123125783e-17,0.0,36.76919937133789,25.0,1573.2581787109375,-0.0,47.24205780029297,1.0,282.1487731933594,286.2021789550781,291.8547058105469,291.9195251464844,293.1499938964844,293.1499938964844,283.1499938964844,17337.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1170078739523887,1.0,0.0,0.0,1.539730692456942e-05,0.4774424433708191,2.9197857239621205e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.681465386762284e-05,0.0,17.761362075805664,1895.4371337890625,0.0,0.0,0.2303060293197631,1.0,0.0,3.0,1.0,0.0
18166680,298.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9721374511719,0.5067974328994751,0.050000000745058,0.0462248213589191,298.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9721374511719,0.5067974328994751,0.050000000745058,0.0486769638955593,298.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.10089111328125,0.7811986804008484,0.1796126067638397,0.1209956705570221,298.018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9721374511719,0.5067974328994751,0.050000000745058,0.0486769638955593,298.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9721374511719,0.5067974328994751,0.050000000745058,0.2309025526046753,289.04608154296875,287.7801513671875,290.78076171875,289.8963317871094,294.0675048828125,298.3241271972656,289.30877685546875,1.0,0.1800958216190338,1.0,1.0,0.5989543199539185,1.0,-0.5945864915847778,0.3133963644504547,0.2811900973320007,0.1428138166666031,5.551115123125783e-17,5.551115123125783e-17,0.0,35.39788818359375,25.0,1740.175048828125,-0.0,47.75344467163086,1.0,282.14874267578125,286.2021789550781,291.806884765625,291.8695068359375,293.1499938964844,293.1499938964844,283.1499938964844,17429.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.066831037402153,1.0,0.0,0.0,1.547950341773685e-05,0.4821330606937408,2.9353724854443173e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.6768698919331655e-05,0.0,18.04314994812012,1895.4371337890625,0.0,0.0,0.2311021238565445,1.0,0.0,3.0,1.0,0.0
18166740,298.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.49395751953125,0.5337122082710266,0.1573327630758285,0.045937705785036,298.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0490417480469,0.7687560319900513,0.1604826003313064,0.1360133439302444,298.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9593811035156,0.8309938311576843,0.1811828762292862,0.1270169615745544,298.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.49395751953125,0.5337122082710266,0.050000000745058,0.0483746156096458,298.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.49395751953125,0.5337122082710266,0.050000000745058,0.2294683456420898,288.15087890625,287.6978454589844,290.8787536621094,289.9657592773437,295.0167541503906,298.2414245605469,287.2074584960937,1.0,0.1783442050218582,1.0,1.0,0.9469188451766968,1.0,-0.704175591468811,0.305867850780487,0.398307740688324,0.1141875907778739,0.0632292702794075,0.0632292702794075,0.0,28.70659446716309,25.0,9653.3046875,-0.0,54.2154541015625,1.0,282.6479797363281,287.0888061523437,292.4125061035156,293.0830078125,293.1499938964844,293.1499938964844,283.1499938964844,18397.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.6810123920440674,0.7177577614784241,3.0945930262760164e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4067.990234375,0.0,36.36588668823242,1895.4371337890625,0.0,0.0,0.2638760507106781,1.0,0.0,3.0,1.0,0.0
18166800,298.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8034362792969,0.6418471336364746,0.1583633720874786,0.0712684169411659,298.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4142761230469,0.8007392287254333,0.1596616953611374,0.1451140791177749,298.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3693542480469,0.8456147313117981,0.1811175793409347,0.1271142363548278,298.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8971862792969,0.5454438924789429,0.050000000745058,0.0482764542102813,298.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8971862792969,0.5454438924789429,0.050000000745058,0.2290027141571045,287.513671875,287.3599548339844,290.8932800292969,289.9759216308594,295.0367431640625,298.2260437011719,287.03472900390625,1.0,0.1786856055259704,1.0,1.0,0.9982571601867676,1.0,-0.7448796629905701,0.3219402432441711,0.4229393899440765,0.1218277290463447,5.551115123125783e-17,5.551115123125783e-17,0.0,26.598169326782227,43.0,5660.3115234375,-0.0,57.174049377441406,1.0,282.6766967773437,286.7915954589844,292.60418701171875,293.069580078125,293.1499938964844,293.1499938964844,283.1499938964844,22388.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2551606595516205,0.310984194278717,5.336574293579588e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1594.66650390625,0.0,15.20937156677246,1895.4371337890625,0.0,0.0,0.2490450143814087,1.0,0.0,3.0,1.0,0.0
18166860,298.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5879821777344,0.8860977292060852,0.1574541628360748,0.0964052751660347,298.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5877990722656,0.8860977292060852,0.1633529216051101,0.1015193983912468,298.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5878295898437,0.8860977292060852,0.1960890889167785,0.0749818831682205,297.9377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5145263671875,0.9784483909606934,0.1438486576080322,0.1338553130626678,297.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5883178710937,0.8860977292060852,0.1479393690824508,0.481564313173294,287.4869384765625,286.9615478515625,291.0069885253906,290.0542297363281,294.9581298828125,298.1892395019531,287.0592346191406,1.0,0.1951532363891601,1.0,1.0,0.7474079132080078,1.0,-1.066009759902954,0.4809853434562683,0.5850244164466858,0.2216679602861404,0.476080983877182,0.476080983877182,0.0,14.364364624023438,63.0,12801.91796875,-0.0,94.80398559570312,1.0,282.90826416015625,286.63433837890625,293.2091979980469,293.8883972167969,293.1499938964844,293.1499938964844,283.1499938964844,14327.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0228688120841979,1.0,0.0,0.0,0.9626808762550354,0.9847514629364014,6.183837797379965e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4742.6953125,0.0,53.02263641357422,1895.4371337890625,0.0,0.0,0.2888318598270416,1.0,0.0,3.0,1.0,0.0
18166920,298.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5879821777344,0.8860977292060852,0.1574541628360748,0.0964052751660347,298.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5877990722656,0.8860977292060852,0.1633529216051101,0.1015193983912468,298.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5878295898437,0.8860977292060852,0.1960890889167785,0.0749818831682205,297.9377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5145263671875,0.9784483909606934,0.1438486576080322,0.1338553130626678,297.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5883178710937,0.8860977292060852,0.1479393690824508,0.481564313173294,287.4869384765625,286.9615478515625,291.0069885253906,290.0542297363281,294.9581298828125,298.1892395019531,287.0592346191406,1.0,0.1951532363891601,1.0,1.0,0.7474079132080078,1.0,-1.066009759902954,0.4809853434562683,0.5850244164466858,0.2216679602861404,0.476080983877182,0.476080983877182,0.0,14.364364624023438,63.0,12801.91796875,-0.0,94.80398559570312,1.0,282.90826416015625,286.63433837890625,293.2091979980469,293.8883972167969,293.1499938964844,293.1499938964844,283.1499938964844,14327.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0228688120841979,1.0,0.0,0.0,0.9626808762550354,0.9847514629364014,6.183837797379965e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4742.6953125,0.0,53.02263641357422,1895.4371337890625,0.0,0.0,0.2888318598270416,1.0,0.0,3.0,1.0,0.0
18166980,297.926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9979553222656,0.8904163241386414,0.1571389287710189,0.0993550717830658,297.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9979553222656,0.8904163241386414,0.167593702673912,0.104625679552555,298.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9979553222656,0.8904163241386414,0.2065550237894058,0.0772761702537536,297.77764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9646301269531,0.968195140361786,0.1375086605548858,0.1315487325191497,297.8609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.97442626953125,0.9492965936660768,0.1463797986507415,0.5899154543876648,286.93634033203125,286.5852966308594,291.12164306640625,290.1312866210937,294.088134765625,298.1010131835937,286.771240234375,1.0,0.217887744307518,1.0,1.0,0.4965586066246032,1.0,-1.2033218145370483,0.7039452791213989,0.4993765652179718,0.4175528287887573,0.5902683734893799,0.5902683734893799,0.0,16.435718536376953,83.0,13278.025390625,-0.0,132.61611938476562,1.0,283.0402526855469,286.26324462890625,294.3051147460937,295.0057983398437,293.1499938964844,293.1499938964844,283.1499938964844,15344.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2531527876853943,1.0,0.0,0.0,1.0122162103652954,1.0137698650360107,6.836598487325318e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4945.404296875,0.0,58.94611358642578,1895.4371337890625,0.0,0.0,0.3018603920936584,1.0,0.0,3.0,1.0,0.0
18167040,297.926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9979553222656,0.8904163241386414,0.1571389287710189,0.0993550717830658,297.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9979553222656,0.8904163241386414,0.167593702673912,0.104625679552555,298.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9979553222656,0.8904163241386414,0.2065550237894058,0.0772761702537536,297.77764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9646301269531,0.968195140361786,0.1375086605548858,0.1315487325191497,297.8609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.97442626953125,0.9492965936660768,0.1463797986507415,0.5899154543876648,286.93634033203125,286.5852966308594,291.12164306640625,290.1312866210937,294.088134765625,298.1010131835937,286.771240234375,1.0,0.217887744307518,1.0,1.0,0.4965586066246032,1.0,-1.2033218145370483,0.7039452791213989,0.4993765652179718,0.4175528287887573,0.5902683734893799,0.5902683734893799,0.0,16.435718536376953,83.0,13278.025390625,-0.0,132.61611938476562,1.0,283.0402526855469,286.26324462890625,294.3051147460937,295.0057983398437,293.1499938964844,293.1499938964844,283.1499938964844,15344.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2531527876853943,1.0,0.0,0.0,1.0122162103652954,1.0137698650360107,6.836598487325318e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4945.404296875,0.0,58.94611358642578,1895.4371337890625,0.0,0.0,0.3018603920936584,1.0,0.0,3.0,1.0,0.0
18167100,297.8775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7763977050781,0.8943477869033813,0.15724977850914,0.1021122634410858,297.9461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7763977050781,0.8943477869033813,0.1694859266281128,0.1075291261076927,298.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7763977050781,0.8943477869033813,0.2103228271007537,0.0794206485152244,297.7184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.77801513671875,0.9583621621131896,0.1356662958860397,0.1295439302921295,297.7889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7781677246094,0.9777769446372986,0.1438149660825729,0.6531254053115845,286.7801818847656,286.5541687011719,291.1792907714844,290.1693115234375,293.15057373046875,298.0566101074219,286.78680419921875,1.0,0.2323775291442871,1.0,1.0,0.371133953332901,1.0,-1.2902143001556396,0.9359272122383118,0.3542870283126831,0.6320233941078186,0.5785375237464905,0.5785375237464905,0.0,17.944793701171875,83.0,13605.0625,-0.0,161.0084228515625,1.0,283.0823059082031,286.30108642578125,294.36328125,295.3215637207031,293.1499938964844,293.1499938964844,283.1499938964844,15283.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3797769844532013,1.0,0.0,0.0,1.008302927017212,1.0083138942718506,6.783837847024189e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4963.1162109375,0.0,58.27512741088867,1895.4371337890625,0.0,241.4710235595703,0.3100503087043762,1.0,0.0,3.0,1.0,0.0
18167160,297.7904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.66552734375,0.9668476581573486,0.1533015519380569,0.139906033873558,297.8966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.66571044921875,0.9556614756584167,0.1696840971708297,0.1424549520015716,298.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.667236328125,0.9232794046401978,0.2121499329805374,0.096087209880352,297.66925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6667175292969,0.917954444885254,0.1344283819198608,0.1281643062829971,297.7255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6657409667969,0.9378761649131776,0.1416308879852295,0.6425426602363586,286.6609191894531,286.2316589355469,291.23712158203125,290.20703125,292.5509033203125,298.006103515625,286.6427917480469,1.0,0.2484817504882812,1.0,1.0,0.2969071865081787,1.0,-1.3760403394699097,1.1164777278900146,0.259562611579895,0.7946942448616028,0.779133677482605,0.779133677482605,0.0,20.71820068359375,103.0,14692.7470703125,-0.0,197.2142791748047,1.0,283.1109313964844,286.197998046875,294.19586181640625,295.34967041015625,293.1499938964844,293.1499938964844,283.1499938964844,14438.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4689333438873291,1.0,0.0,0.0,1.1426318883895874,1.1426362991333008,8.711763399560368e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4987.37939453125,0.0,72.59266662597656,1895.4371337890625,0.0,420.2352600097656,0.3287922143936157,1.0,0.0,3.0,1.0,0.0
18167220,297.69122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.47393798828125,0.7920435667037964,0.1517556011676788,0.1394417881965637,297.7679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.47674560546875,0.8127753734588623,0.1660328656435012,0.1584731787443161,297.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4710998535156,0.8716871738433838,0.20669586956501,0.1456600278615951,297.5888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4765319824219,0.7544291615486145,0.1328376680612564,0.1270590126514434,297.6221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4751281738281,0.7654628753662109,0.1384269297122955,0.6299247145652771,286.49920654296875,285.9009094238281,291.3532409667969,290.281494140625,291.7984924316406,297.86541748046875,286.2483825683594,1.0,0.2791644334793091,1.0,1.0,0.1484535932540893,1.0,-1.435558199882507,1.3419491052627563,0.0936092138290405,1.0141230821609497,1.0,1.0,0.0,37.99739837646485,91.0,16665.072265625,-0.0,262.3605651855469,1.0,283.1402893066406,285.8671264648437,293.7567749023437,295.05828857421875,293.1499938964844,293.1499938964844,283.1499938964844,12006.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.564932107925415,1.0,0.0,0.0,1.4738818407058716,1.4738868474960327,1.4495017808258126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4995.91455078125,0.0,119.48811340332033,1895.4371337890625,0.0,751.7059936523438,0.3911021947860718,1.0,0.0,3.0,1.0,0.0
18167280,297.69122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.47393798828125,0.7920435667037964,0.1517556011676788,0.1394417881965637,297.7679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.47674560546875,0.8127753734588623,0.1660328656435012,0.1584731787443161,297.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4710998535156,0.8716871738433838,0.20669586956501,0.1456600278615951,297.5888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4765319824219,0.7544291615486145,0.1328376680612564,0.1270590126514434,297.6221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4751281738281,0.7654628753662109,0.1384269297122955,0.6299247145652771,286.49920654296875,285.9009094238281,291.3532409667969,290.281494140625,291.7984924316406,297.86541748046875,286.2483825683594,1.0,0.2791644334793091,1.0,1.0,0.1484535932540893,1.0,-1.435558199882507,1.3419491052627563,0.0936092138290405,1.0141230821609497,1.0,1.0,0.0,37.99739837646485,91.0,16665.072265625,-0.0,262.3605651855469,1.0,283.1402893066406,285.8671264648437,293.7567749023437,295.05828857421875,293.1499938964844,293.1499938964844,283.1499938964844,12006.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.564932107925415,1.0,0.0,0.0,1.4738818407058716,1.4738868474960327,1.4495017808258126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4995.91455078125,0.0,119.48811340332033,1895.4371337890625,0.0,751.7059936523438,0.3911021947860718,1.0,0.0,3.0,1.0,0.0
18167340,297.5673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8904113769531,0.7133165597915649,0.1459850370883941,0.1337697803974151,297.6605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8895874023437,0.7370890378952026,0.1629352867603302,0.1564023941755294,297.8520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.88824462890625,0.7909975051879883,0.202573150396347,0.1431211233139038,297.52154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8913879394531,0.6867820620536804,0.1315653473138809,0.1264782845973968,297.5393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8910522460937,0.6953148245811462,0.1360020786523819,0.6211207509040833,285.8880615234375,285.59326171875,291.46978759765625,290.3546447753906,291.46533203125,297.75408935546875,285.8779296875,1.0,0.296160876750946,1.0,1.0,0.0,1.0,-1.4172784090042114,1.4172749519348145,3.439836973484489e-06,1.087682843208313,0.9560216069221495,0.9560216069221495,0.0,55.27480316162109,79.0,17777.869140625,-0.0,295.6528625488281,1.0,283.14825439453125,285.521484375,293.5044860839844,294.8429260253906,293.1499938964844,293.1499938964844,283.1499938964844,12662.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5916657447814941,1.0,0.0,0.0,1.801304578781128,1.8013111352920532,2.1650488690738722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4994.24755859375,0.0,198.6576690673828,1895.4371337890625,0.0,883.4545288085938,0.4587897956371307,1.0,0.0,3.0,1.0,0.0
18167400,297.5673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8904113769531,0.7133165597915649,0.1459850370883941,0.1337697803974151,297.6605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8895874023437,0.7370890378952026,0.1629352867603302,0.1564023941755294,297.8520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.88824462890625,0.7909975051879883,0.202573150396347,0.1431211233139038,297.52154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8913879394531,0.6867820620536804,0.1315653473138809,0.1264782845973968,297.5393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8910522460937,0.6953148245811462,0.1360020786523819,0.6211207509040833,285.8880615234375,285.59326171875,291.46978759765625,290.3546447753906,291.46533203125,297.75408935546875,285.8779296875,1.0,0.296160876750946,1.0,1.0,0.0,1.0,-1.4172784090042114,1.4172749519348145,3.439836973484489e-06,1.087682843208313,0.9560216069221495,0.9560216069221495,0.0,55.27480316162109,79.0,17777.869140625,-0.0,295.6528625488281,1.0,283.14825439453125,285.521484375,293.5044860839844,294.8429260253906,293.1499938964844,293.1499938964844,283.1499938964844,12662.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5916657447814941,1.0,0.0,0.0,1.801304578781128,1.8013111352920532,2.1650488690738722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4994.24755859375,0.0,198.6576690673828,1895.4371337890625,0.0,883.4545288085938,0.4587897956371307,1.0,0.0,3.0,1.0,0.0
18167460,297.5064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6931457519531,0.6896075010299683,0.1442910432815551,0.1318932473659515,297.59991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69195556640625,0.717401921749115,0.1622648537158966,0.1556230932474136,297.782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6900634765625,0.7691868543624878,0.2030352801084518,0.143111377954483,297.4778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6942749023437,0.666561484336853,0.1311193704605102,0.1261673271656036,297.48565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69390869140625,0.6732690334320068,0.1347443908452987,0.6158266067504883,285.6898803710937,285.5697021484375,291.5679016113281,290.41510009765625,291.5632629394531,297.689453125,285.6746520996094,1.0,0.3028654456138611,1.0,1.0,0.0,1.0,-1.4073439836502075,1.4073423147201538,1.6508431599504547e-06,1.0796973705291748,0.9584704637527466,0.9584704637527466,0.0,62.433860778808594,79.0,18702.564453125,-0.0,308.4740905761719,1.0,283.149658203125,285.300048828125,293.44097900390625,294.7859802246094,293.1499938964844,293.1499938964844,283.1499938964844,10516.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5920697450637817,1.0,0.0,0.0,2.0995867252349854,2.0995943546295166,2.941446837212425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5030.291015625,0.0,285.81103515625,1895.4371337890625,0.0,885.6039428710938,0.5215097069740295,1.0,0.0,3.0,1.0,0.0
18167520,297.4974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6659240722656,0.6873164772987366,0.1441480070352554,0.1317154318094253,297.59039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6649475097656,0.7155099511146545,0.1622625738382339,0.1555930376052856,297.7718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6633605957031,0.7673977613449097,0.203298345208168,0.1432598382234573,297.4706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6668395996094,0.664675235748291,0.131098598241806,0.1261463314294815,297.4768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.66656494140625,0.6710819005966187,0.1345770210027694,0.6150525212287903,285.6632080078125,285.5652160644531,291.58660888671875,290.426513671875,291.5819702148437,297.67852783203125,285.64996337890625,1.0,0.3035508096218109,1.0,1.0,0.0,1.0,-1.4063174724578855,1.406315803527832,1.6486516187796951e-06,1.078870177268982,0.9553288221359252,0.9553288221359252,0.0,63.19588470458984,67.0,18795.921875,-0.0,309.8411560058594,1.0,283.1497802734375,285.27325439453125,293.440185546875,294.7843322753906,293.1499938964844,293.1499938964844,283.1499938964844,10942.3798828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.591490626335144,1.0,0.0,0.0,2.134582757949829,2.1345906257629395,3.040320279978914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5033.8525390625,0.0,300.6590270996094,1895.4371337890625,0.0,882.5242919921875,0.5329959988594055,1.0,0.0,3.0,1.0,0.0
18167580,297.4725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5903625488281,0.6833375692367554,0.1439816653728485,0.1314107924699783,297.563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5895080566406,0.7123626470565796,0.162475124001503,0.1556879132986068,297.7416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.588134765625,0.7650170922279358,0.2044035345315933,0.1439303457736969,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910949707031,0.6615135073661804,0.1311677992343902,0.126168891787529,297.4511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5909118652344,0.6670452952384949,0.1341902464628219,0.6130539178848267,285.5880432128906,285.5506896972656,291.6470947265625,290.46319580078125,291.6424560546875,297.6468811035156,285.5771789550781,1.0,0.3047038614749908,1.0,1.0,0.0,1.0,-1.4044963121414185,1.4044946432113647,1.644757730900892e-06,1.0773929357528689,0.9379165768623352,0.9379165768623352,0.0,64.5595703125,67.0,19134.666015625,-0.0,312.2894897460937,1.0,283.1499328613281,285.1913757324219,293.4557800292969,294.8035583496094,293.1499938964844,293.1499938964844,283.1499938964844,12535.8759765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5895165205001831,1.0,0.0,0.0,2.255469560623169,2.255478620529175,3.39443374741677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5052.41943359375,0.0,356.162841796875,1895.4371337890625,0.0,872.101318359375,0.5600831508636475,1.0,0.0,3.0,1.0,0.0
18167640,297.4542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54266357421875,0.68348628282547,0.1441451609134674,0.1314174532890319,297.54205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5421447753906,0.7129613161087036,0.1629200726747512,0.1559929847717285,297.71795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54132080078125,0.7665920257568359,0.2056894749403,0.144739955663681,297.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5430908203125,0.661890983581543,0.1313978731632232,0.1263073831796646,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5429992675781,0.6667231917381287,0.1340208500623703,0.6118617057800293,285.541259765625,285.53717041015625,291.7035217285156,290.4971008300781,291.6988525390625,297.6217041015625,285.5348205566406,1.0,0.304503470659256,1.0,1.0,0.0,1.0,-1.404576063156128,1.4045743942260742,1.6449095028292504e-06,1.0774387121200562,0.9215317964553832,0.9215317964553832,0.0,64.50386047363281,55.0,19373.48828125,-0.0,312.1923217773437,1.0,283.14996337890625,285.14288330078125,293.4862365722656,294.83837890625,293.1499938964844,293.1499938964844,283.1499938964844,13895.2001953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5882099270820618,1.0,0.0,0.0,2.3337948322296143,2.3338043689727783,3.634282563780289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5069.07861328125,0.0,396.8370056152344,1895.4371337890625,0.0,865.2662963867188,0.5826477408409119,1.0,0.0,3.0,1.0,0.0
18167700,297.4386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5061340332031,0.6866790056228638,0.1445432007312774,0.1316276490688324,297.5234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.50567626953125,0.7163640856742859,0.1635674089193344,0.156469777226448,297.6967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5050048828125,0.7712506651878357,0.2071954905986786,0.1456955224275589,297.41925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5065002441406,0.6649653911590576,0.1317714899778366,0.1265500783920288,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50640869140625,0.6691538095474243,0.1340053677558899,0.6112101078033447,285.5049743652344,285.52313232421875,291.7619323730469,290.53192138671875,291.7572937011719,297.5992126464844,285.499755859375,1.0,0.3032687604427337,1.0,1.0,0.0,1.0,-1.4060556888580322,1.4060540199279783,1.6480385056638625e-06,1.078604221343994,0.9039432406425476,0.9039432406425476,0.0,63.38115310668945,55.0,19642.85546875,-0.0,310.1687316894531,1.0,283.1499938964844,285.09967041015625,293.5270080566406,294.88922119140625,293.1499938964844,293.1499938964844,283.1499938964844,15450.203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5879810452461243,1.0,0.0,0.0,2.41633677482605,2.4163472652435303,3.895904399087158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5090.96484375,0.0,443.1977233886719,1895.4371337890625,0.0,864.0742797851562,0.6008041501045227,1.0,0.0,3.0,1.0,0.0
18167760,297.4259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4848022460937,0.6925639510154724,0.1451098918914795,0.1319838911294937,297.5074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4845886230469,0.7220826148986816,0.1643584966659546,0.1570684313774109,297.6781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4842529296875,0.7786810398101807,0.2088244557380676,0.1467284858226776,297.4068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4849548339844,0.6705138683319092,0.1322554945945739,0.1268743872642517,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.48492431640625,0.6741108894348145,0.1341233700513839,0.6110555529594421,285.4842529296875,285.5091247558594,291.8203430175781,290.56640625,291.8157043457031,297.5796813964844,285.4819641113281,1.0,0.3011604249477386,1.0,1.0,0.0,1.0,-1.4086447954177856,1.408643126487732,1.6535373106307816e-06,1.0806580781936646,0.8918286561965942,0.8918286561965942,0.0,61.37051010131836,43.0,19852.033203125,-0.0,306.5059509277344,1.0,283.1499938964844,285.0760803222656,293.5702209472656,294.94256591796875,293.1499938964844,293.1499938964844,283.1499938964844,16671.63671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5888485908508301,1.0,0.0,0.0,2.468128204345703,2.468139171600342,4.064702636696893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5109.75732421875,0.0,475.1041870117188,1895.4371337890625,0.0,868.6009521484375,0.6110941171646118,1.0,0.0,3.0,1.0,0.0
18167820,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4836730957031,0.7114422917366028,0.1466061472892761,0.1329907327890396,297.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48370361328125,0.7397177219390869,0.1662590503692627,0.1585236191749572,297.64703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837341308594,0.8013464212417603,0.2123512625694275,0.1489479094743728,297.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.483642578125,0.688666820526123,0.133483812212944,0.1277126967906952,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.483642578125,0.6911278367042542,0.13467338681221,0.6119087934494019,285.4837341308594,285.48114013671875,291.9368896484375,290.63446044921875,291.9322814941406,297.5476989746094,285.4839172363281,1.0,0.2949853837490082,1.0,1.0,0.0,1.0,-1.4162942171096802,1.4162925481796265,1.66986751537479e-06,1.086740255355835,0.9018871188163756,0.9018871188163756,0.0,55.42071533203125,31.0,20222.271484375,-0.0,295.5765686035156,1.0,283.1499938964844,285.0671691894531,293.6516418457031,295.0458374023437,293.1499938964844,293.1499938964844,283.1499938964844,17217.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5923786163330078,1.0,0.0,0.0,2.522855758666992,2.522867202758789,4.246959974807396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5145.81787109375,0.0,506.3733215332031,1895.4371337890625,0.0,887.2505493164062,0.6237674951553345,1.0,0.0,3.0,1.0,0.0
18167880,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4836730957031,0.7114422917366028,0.1466061472892761,0.1329907327890396,297.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48370361328125,0.7397177219390869,0.1662590503692627,0.1585236191749572,297.64703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837341308594,0.8013464212417603,0.2123512625694275,0.1489479094743728,297.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.483642578125,0.688666820526123,0.133483812212944,0.1277126967906952,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.483642578125,0.6911278367042542,0.13467338681221,0.6119087934494019,285.4837341308594,285.48114013671875,291.9368896484375,290.63446044921875,291.9322814941406,297.5476989746094,285.4839172363281,1.0,0.2949853837490082,1.0,1.0,0.0,1.0,-1.4162942171096802,1.4162925481796265,1.66986751537479e-06,1.086740255355835,0.9018871188163756,0.9018871188163756,0.0,55.42071533203125,31.0,20222.271484375,-0.0,295.5765686035156,1.0,283.1499938964844,285.0671691894531,293.6516418457031,295.0458374023437,293.1499938964844,293.1499938964844,283.1499938964844,17217.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5923786163330078,1.0,0.0,0.0,2.522855758666992,2.522867202758789,4.246959974807396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5145.81787109375,0.0,506.3733215332031,1895.4371337890625,0.0,887.2505493164062,0.6237674951553345,1.0,0.0,3.0,1.0,0.0
18167940,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.49615478515625,0.7380521297454834,0.1483896225690841,0.1342426389455795,297.4616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4961853027344,0.7684702277183533,0.1684253811836242,0.1602051705121994,297.6217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49627685546875,0.8335926532745361,0.2160708606243133,0.1512846648693084,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49609375,0.7168725728988647,0.1349456161260604,0.1287338584661483,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49609375,0.7180860042572021,0.1355078071355819,0.6138898134231567,285.49627685546875,285.4532775878906,292.052978515625,290.7012634277344,292.0484313964844,297.52264404296875,285.4967346191406,1.0,0.2867966294288635,1.0,1.0,0.0,1.0,-1.426223874092102,1.4262222051620483,1.6912341607167036e-06,1.0946463346481323,0.9445188641548156,0.9445188641548156,0.0,47.62294006347656,25.0,20613.353515625,-0.0,281.0196228027344,1.0,283.1499938964844,285.0680847167969,293.72637939453125,295.1456298828125,293.1499938964844,293.1499938964844,283.1499938964844,16437.005859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5974799990653992,1.0,0.0,0.0,2.5701191425323486,2.5701308250427246,4.407576454923401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5182.71826171875,0.0,527.824951171875,1895.4371337890625,0.0,914.865234375,0.6389658451080322,1.0,0.0,3.0,1.0,0.0
18168000,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.49615478515625,0.7380521297454834,0.1483896225690841,0.1342426389455795,297.4616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4961853027344,0.7684702277183533,0.1684253811836242,0.1602051705121994,297.6217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49627685546875,0.8335926532745361,0.2160708606243133,0.1512846648693084,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49609375,0.7168725728988647,0.1349456161260604,0.1287338584661483,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49609375,0.7180860042572021,0.1355078071355819,0.6138898134231567,285.49627685546875,285.4532775878906,292.052978515625,290.7012634277344,292.0484313964844,297.52264404296875,285.4967346191406,1.0,0.2867966294288635,1.0,1.0,0.0,1.0,-1.426223874092102,1.4262222051620483,1.6912341607167036e-06,1.0946463346481323,0.9445188641548156,0.9445188641548156,0.0,47.62294006347656,25.0,20613.353515625,-0.0,281.0196228027344,1.0,283.1499938964844,285.0680847167969,293.72637939453125,295.1456298828125,293.1499938964844,293.1499938964844,283.1499938964844,16437.005859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5974799990653992,1.0,0.0,0.0,2.5701191425323486,2.5701308250427246,4.407576454923401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5182.71826171875,0.0,527.824951171875,1895.4371337890625,0.0,914.865234375,0.6389658451080322,1.0,0.0,3.0,1.0,0.0
18168060,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4889221191406,0.7598954439163208,0.1496393829584121,0.1351694613695144,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4888610839844,0.7929346561431885,0.1699417829513549,0.1614300310611724,297.6062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4887084960937,0.8593060970306396,0.2185884565114975,0.1528977900743484,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.489013671875,0.7373328804969788,0.1359881609678268,0.1295088082551956,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.489013671875,0.7378451824188232,0.1361400336027145,0.6157100796699524,285.4887084960937,285.4344482421875,292.1315002441406,290.7459411621094,292.1269836425781,297.5080261230469,285.4877014160156,1.0,0.2817245423793793,1.0,1.0,0.0,1.0,-1.4338585138320925,1.433856725692749,1.7077835536838393e-06,1.100725173950195,0.9747995138168336,0.9747995138168336,0.0,42.58328628540039,25.0,20973.107421875,-0.0,272.0128173828125,1.0,283.1499938964844,285.04742431640625,293.77667236328125,295.21826171875,293.1499938964844,293.1499938964844,283.1499938964844,16495.103515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6019122004508972,1.0,0.0,0.0,2.64540696144104,2.645419120788574,4.669585678129806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5213.62255859375,0.0,570.59912109375,1895.4371337890625,0.0,939.5004272460938,0.6534397602081299,1.0,0.0,3.0,1.0,0.0
18168120,297.3798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48553466796875,0.7718093395233154,0.1502241641283035,0.1356085538864135,297.44482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4854431152344,0.8058231472969055,0.1706519573926925,0.1620110422372818,297.59930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4853515625,0.873271644115448,0.2197564244270324,0.1536504328250885,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.485595703125,0.7481386661529541,0.136478766798973,0.1298808157444,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4855651855469,0.7483363151550293,0.1364384144544601,0.6166093945503235,285.4853515625,285.4255676269531,292.16845703125,290.766845703125,292.1639709472656,297.5015563964844,285.48455810546875,1.0,0.2794033586978912,1.0,1.0,0.0,1.0,-1.4375133514404297,1.437511682510376,1.715745042929484e-06,1.1036367416381836,0.9908496737480164,0.9908496737480164,0.0,40.30777359008789,25.0,21128.900390625,-0.0,268.0,1.0,283.1499938964844,285.0394897460937,293.79937744140625,295.2509155273437,293.1499938964844,293.1499938964844,283.1499938964844,16497.3046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6041560769081116,1.0,0.0,0.0,2.67598557472229,2.675997972488404,4.778162292495836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5226.78759765625,0.0,588.5238037109375,1895.4371337890625,0.0,952.1886596679688,0.6633398532867432,1.0,0.0,3.0,1.0,0.0
18168180,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4687805175781,0.8068473935127258,0.1520087867975235,0.1370182186365127,297.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4687194824219,0.8399729132652283,0.1728185266256332,0.1638596355915069,297.57818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686889648437,0.9152191877365112,0.2233026325702667,0.1559900194406509,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.46881103515625,0.7807769775390625,0.1379777938127517,0.1310928910970688,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46881103515625,0.779844343662262,0.1373384147882461,0.6196720600128174,285.4686889648437,285.3980407714844,292.2831420898437,290.83123779296875,292.2787170410156,297.4822692871094,285.4684143066406,1.0,0.2746100127696991,1.0,1.0,0.0,1.0,-1.449364185333252,1.4493623971939087,1.741721007419983e-06,1.113071322441101,1.0,1.0,0.0,35.033870697021484,25.0,21640.9765625,-0.0,260.0302124023437,1.0,283.1499938964844,285.0072631835937,293.86798095703125,295.352294921875,293.1499938964844,293.1499938964844,283.1499938964844,17506.44140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61162930727005,1.0,0.0,0.0,2.787130832672119,2.787144184112549,5.183320581636508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5268.77294921875,0.0,662.7171020507812,1895.4371337890625,0.0,995.4632568359376,0.6899598240852356,1.0,0.0,3.0,1.0,0.0
18168240,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4687805175781,0.8068473935127258,0.1520087867975235,0.1370182186365127,297.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4687194824219,0.8399729132652283,0.1728185266256332,0.1638596355915069,297.57818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686889648437,0.9152191877365112,0.2233026325702667,0.1559900194406509,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.46881103515625,0.7807769775390625,0.1379777938127517,0.1310928910970688,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46881103515625,0.779844343662262,0.1373384147882461,0.6196720600128174,285.4686889648437,285.3980407714844,292.2831420898437,290.83123779296875,292.2787170410156,297.4822692871094,285.4684143066406,1.0,0.2746100127696991,1.0,1.0,0.0,1.0,-1.449364185333252,1.4493623971939087,1.741721007419983e-06,1.113071322441101,1.0,1.0,0.0,35.033870697021484,25.0,21640.9765625,-0.0,260.0302124023437,1.0,283.1499938964844,285.0072631835937,293.86798095703125,295.352294921875,293.1499938964844,293.1499938964844,283.1499938964844,17506.44140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61162930727005,1.0,0.0,0.0,2.787130832672119,2.787144184112549,5.183320581636508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5268.77294921875,0.0,662.7171020507812,1895.4371337890625,0.0,995.4632568359376,0.6899598240852356,1.0,0.0,3.0,1.0,0.0
