time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18168300,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46307373046875,0.8225564360618591,0.1528820693492889,0.1377277076244354,297.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4629821777344,0.8564158082008362,0.1738703250885009,0.1647794842720031,297.5680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4628601074219,0.9375292658805848,0.2250186949968338,0.1571369618177414,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.463134765625,0.7968584299087524,0.138706088066101,0.131704568862915,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.463134765625,0.7953125834465027,0.1377651691436767,0.6212252974510193,285.4628601074219,285.3843688964844,292.3401184082031,290.8630065917969,292.3357238769531,297.47320556640625,285.46197509765625,1.0,0.2729431688785553,1.0,1.0,0.0,1.0,-1.4552961587905884,1.4552943706512451,1.7548193227412412e-06,1.1177939176559448,1.0,1.0,0.0,33.03186798095703,25.0,21906.638671875,-0.0,257.5668029785156,1.0,283.1499938964844,284.9921875,293.89996337890625,295.4007263183594,293.1499938964844,293.1499938964844,283.1499938964844,18248.837890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.615339457988739,1.0,0.0,0.0,2.845392227172852,2.8454060554504395,5.402286546996038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5290.5146484375,0.0,705.1683959960938,1895.4371337890625,0.0,1017.5174560546876,0.701461672782898,1.0,0.0,3.0,1.0,0.0
18168360,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4608459472656,0.8372111916542053,0.1537456959486007,0.138439655303955,297.4151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4608459472656,0.8728169798851013,0.1749008893966674,0.1656917333602905,297.558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4608154296875,0.958175241947174,0.2266984730958938,0.1582672297954559,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4608764648437,0.8121428489685059,0.139419823884964,0.1323150992393493,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4608764648437,0.8100736141204834,0.1381747871637344,0.6227629780769348,285.4608154296875,285.3707580566406,292.3968200683594,290.8944702148437,292.3924865722656,297.46453857421875,285.4608459472656,1.0,0.2716705501079559,1.0,1.0,0.0,1.0,-1.4611819982528689,1.461180329322815,1.7678785297903232e-06,1.12247896194458,1.0,1.0,0.0,31.355693817138672,25.0,22130.220703125,-0.0,255.8714294433593,1.0,283.1499938964844,284.9843139648437,293.93035888671875,295.4454650878906,293.1499938964844,293.1499938964844,283.1499938964844,18764.513671875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6188618540763855,1.0,0.0,0.0,2.885310649871826,2.8853249549865723,5.554928748097154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5308.71923828125,0.0,735.265869140625,1895.4371337890625,0.0,1038.799072265625,0.7140325307846069,1.0,0.0,3.0,1.0,0.0
18168420,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4559020996094,0.8604373931884766,0.1550977230072021,0.1395721733570099,297.4045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.45587158203125,0.8987175226211548,0.1764964163303375,0.1671222299337387,297.5433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4558410644531,0.9854178428649902,0.2292971611022949,0.1600295007228851,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4559020996094,0.8339089155197144,0.1405247151851654,0.1332780420780182,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4559020996094,0.8309978246688843,0.1387916505336761,0.6251525282859802,285.4558410644531,285.34930419921875,292.4862060546875,290.9438781738281,292.48193359375,297.45135498046875,285.455810546875,1.0,0.2702365815639496,1.0,1.0,0.0,1.0,-1.470399260520935,1.4703974723815918,1.78845414211537e-06,1.1298139095306396,1.0,1.0,0.0,29.17992210388184,25.0,22517.1640625,-0.0,254.3077087402344,1.0,283.1499938964844,284.9669494628906,293.9781799316406,295.5171203613281,293.1499938964844,293.1499938964844,283.1499938964844,19799.48828125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6242697238922119,1.0,0.0,0.0,2.9638142585754395,2.963829278945923,5.861317617927853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.33740234375,0.0,796.9290161132812,1895.4371337890625,0.0,1072.112060546875,0.730362057685852,1.0,0.0,3.0,1.0,0.0
18168480,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45623779296875,0.8663249611854553,0.1554460674524307,0.1398667991161346,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45623779296875,0.9051513075828552,0.1769028007984161,0.1674895733594894,297.5396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45623779296875,0.991135597229004,0.2299622446298599,0.1604812443256378,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.45623779296875,0.839229166507721,0.1408061534166336,0.1335264146327972,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.45623779296875,0.8360437750816345,0.1389448344707489,0.6257584691047668,285.45623779296875,285.34375,292.50933837890625,290.95660400390625,292.5050964355469,297.4480895996094,285.4564819335937,1.0,0.269975483417511,1.0,1.0,0.0,1.0,-1.4727109670639038,1.4727091789245603,1.7936396261575285e-06,1.131654143333435,1.0,1.0,0.0,28.71253967285156,25.0,22605.44140625,-0.0,254.1165771484375,1.0,283.1499938964844,284.9649353027344,293.9901733398437,295.53466796875,293.1499938964844,293.1499938964844,283.1499938964844,19993.474609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6255844831466675,1.0,0.0,0.0,2.978297710418701,2.978312969207764,5.918744250266172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5347.64013671875,0.0,808.6695556640625,1895.4371337890625,0.0,1080.326416015625,0.736832857131958,1.0,0.0,3.0,1.0,0.0
18168540,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4449768066406,0.8804713487625122,0.1570813655853271,0.1413162648677826,297.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.44488525390625,0.9216936826705932,0.1787997186183929,0.1692716032266616,297.5348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4447326660156,0.9844401478767396,0.2343719452619552,0.1507592350244522,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4450378417969,0.8518451452255249,0.1421126872301101,0.1347450315952301,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.445068359375,0.8473566770553589,0.1396361291408538,0.6287649273872375,285.4447631835937,285.31707763671875,292.6205139160156,291.01763916015625,292.6163330078125,297.4379577636719,285.4438171386719,1.0,0.2687152028083801,1.0,1.0,0.0,1.0,-1.4726576805114746,1.4726558923721311,1.7935574305738555e-06,1.1316478252410889,1.0,1.0,0.0,27.727771759033203,25.0,22946.212890625,-0.0,251.17051696777344,1.0,283.1499938964844,284.9391784667969,294.04742431640625,295.61676025390625,293.1499938964844,293.1499938964844,283.1499938964844,21212.4375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6316148042678833,1.0,0.0,0.0,3.067744970321656,3.067761182785034,6.279598210312543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5379.47021484375,0.0,883.7402954101562,1895.4371337890625,0.0,1118.57275390625,0.7587677836418152,1.0,0.0,3.0,1.0,0.0
18168600,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4449768066406,0.8804713487625122,0.1570813655853271,0.1413162648677826,297.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.44488525390625,0.9216936826705932,0.1787997186183929,0.1692716032266616,297.5348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4447326660156,0.9844401478767396,0.2343719452619552,0.1507592350244522,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4450378417969,0.8518451452255249,0.1421126872301101,0.1347450315952301,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.445068359375,0.8473566770553589,0.1396361291408538,0.6287649273872375,285.4447631835937,285.31707763671875,292.6205139160156,291.01763916015625,292.6163330078125,297.4379577636719,285.4438171386719,1.0,0.2687152028083801,1.0,1.0,0.0,1.0,-1.4726576805114746,1.4726558923721311,1.7935574305738555e-06,1.1316478252410889,1.0,1.0,0.0,27.727771759033203,25.0,22946.212890625,-0.0,251.17051696777344,1.0,283.1499938964844,284.9391784667969,294.04742431640625,295.61676025390625,293.1499938964844,293.1499938964844,283.1499938964844,21212.4375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6316148042678833,1.0,0.0,0.0,3.067744970321656,3.067761182785034,6.279598210312543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5379.47021484375,0.0,883.7402954101562,1895.4371337890625,0.0,1118.57275390625,0.7587677836418152,1.0,0.0,3.0,1.0,0.0
18168660,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4397277832031,0.8461674451828003,0.1584411263465881,0.1427223533391952,297.3822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4399719238281,0.8836014270782471,0.1808781772851944,0.171248123049736,297.56024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43963623046875,0.9782868027687072,0.2414520680904388,0.1680611819028854,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.43994140625,0.8194161653518677,0.142770305275917,0.1356377452611923,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4392395019531,0.8146747946739197,0.1400696784257888,0.6317234039306641,285.4398803710937,285.2928466796875,292.7214660644531,291.0729064941406,292.7172241210937,297.45123291015625,285.429443359375,1.0,0.2668122947216034,1.0,1.0,0.0,1.0,-1.427456021308899,1.4274542331695557,1.6949762766671483e-06,1.096705198287964,1.0,1.0,0.0,30.675033569335938,25.0,22899.064453125,-0.0,252.50653076171875,1.0,283.1499938964844,284.9081115722656,294.0957336425781,295.6839904785156,293.1499938964844,293.1499938964844,283.1499938964844,22344.59375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6356586813926697,1.0,0.0,0.0,3.1485471725463867,3.148564338684082,6.614754397560318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.3896484375,0.0,955.4271240234376,1895.4371337890625,0.0,1144.7349853515625,0.7756165862083435,1.0,0.0,3.0,1.0,0.0
18168720,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.43243408203125,0.8609038591384888,0.1586417108774185,0.1427663564682006,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4322509765625,0.9000115990638733,0.1810474097728729,0.1713823974132537,297.55615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.43121337890625,0.9933919310569764,0.2414775788784027,0.1684074848890304,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4331970214844,0.8329713940620422,0.1431461572647094,0.1356140673160553,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4324645996094,0.8282173871994019,0.1402293294668197,0.6315599083900452,285.43096923828125,285.290771484375,292.73016357421875,291.0776672363281,292.7259521484375,297.4489440917969,285.416259765625,1.0,0.2669993340969085,1.0,1.0,0.0,1.0,-1.4397207498550415,1.4397189617156982,1.7187202274726587e-06,1.103567123413086,1.0,1.0,0.0,29.19136619567871,25.0,22931.75,-0.0,251.7963256835937,1.0,283.1499938964844,284.8962097167969,294.1000061035156,295.687255859375,293.1499938964844,293.1499938964844,283.1499938964844,22415.9296875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6359684467315674,1.0,0.0,0.0,3.153569221496582,3.1535863876342773,6.635872864535486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5395.5947265625,0.0,960.0062255859376,1895.4371337890625,0.0,1146.755615234375,0.7798182964324951,1.0,0.0,3.0,1.0,0.0
18168780,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3715515136719,0.7963264584541321,0.1599186062812805,0.1444892287254333,297.4478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3802795410156,0.8369417190551758,0.1905169934034347,0.1774945855140686,297.550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3724060058594,0.9170436263084412,0.2460188567638397,0.17181958258152,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3719787597656,0.7690004706382751,0.14418426156044,0.1373387575149536,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3720703125,0.7631093263626099,0.1407610177993774,0.6366237998008728,285.37139892578125,285.2648620605469,292.838134765625,291.13671875,292.8336486816406,297.4554443359375,285.3442077636719,1.0,0.2628036737442016,1.0,1.0,0.0,1.0,-1.322883367538452,1.322881817817688,1.4780644050915726e-06,1.0129700899124146,1.0,1.0,0.0,36.97214889526367,25.0,22027.623046875,-0.0,247.5565795898437,1.0,283.1499938964844,284.8106994628906,294.1422424316406,295.7218933105469,293.1499938964844,293.1499938964844,283.1499938964844,23600.517578125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6373420357704163,1.0,0.0,0.0,3.235822916030884,3.2358407974243164,6.986550147303205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5375.0849609375,0.0,1037.1015625,1895.4371337890625,0.0,1155.745361328125,0.8000006079673767,1.0,0.0,3.0,1.0,0.0
18168840,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3715515136719,0.7963264584541321,0.1599186062812805,0.1444892287254333,297.4478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3802795410156,0.8369417190551758,0.1905169934034347,0.1774945855140686,297.550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3724060058594,0.9170436263084412,0.2460188567638397,0.17181958258152,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3719787597656,0.7690004706382751,0.14418426156044,0.1373387575149536,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3720703125,0.7631093263626099,0.1407610177993774,0.6366237998008728,285.37139892578125,285.2648620605469,292.838134765625,291.13671875,292.8336486816406,297.4554443359375,285.3442077636719,1.0,0.2628036737442016,1.0,1.0,0.0,1.0,-1.322883367538452,1.322881817817688,1.4780644050915726e-06,1.0129700899124146,1.0,1.0,0.0,36.97214889526367,25.0,22027.623046875,-0.0,247.5565795898437,1.0,283.1499938964844,284.8106994628906,294.1422424316406,295.7218933105469,293.1499938964844,293.1499938964844,283.1499938964844,23600.517578125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6373420357704163,1.0,0.0,0.0,3.235822916030884,3.2358407974243164,6.986550147303205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5375.0849609375,0.0,1037.1015625,1895.4371337890625,0.0,1155.745361328125,0.8000006079673767,1.0,0.0,3.0,1.0,0.0
18168900,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2853698730469,0.9156463146209716,0.162823274731636,0.1454468518495559,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.288818359375,0.9724862575531006,0.1909835189580917,0.1804153621196746,297.5649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2858581542969,0.9704467058181764,0.2500545382499695,0.132386103272438,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939758300781,0.8823177814483643,0.1464397460222244,0.1378175318241119,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943420410156,0.8749750256538391,0.142786294221878,0.6378609538078308,285.2848815917969,285.2520751953125,292.89141845703125,291.1659240722656,292.88677978515625,297.459716796875,285.2460632324219,1.0,0.2632646858692169,1.0,1.0,0.0,1.0,-1.425005316734314,1.4250036478042605,1.6848172208483447e-06,1.089876413345337,1.0,1.0,0.0,24.87152862548828,25.0,22669.7734375,-0.0,234.1566467285156,1.0,283.1499938964844,284.7044372558594,294.1500549316406,295.6976623535156,293.1499938964844,293.1499938964844,283.1499938964844,24305.912109375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6347057223320007,1.0,0.0,0.0,3.2838244438171387,3.2838430404663086,7.195370699264458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5315.671875,0.0,1083.9442138671875,1895.4371337890625,0.0,1138.53271484375,0.8089820742607117,1.0,0.0,3.0,1.0,0.0
18168960,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.69464111328125,0.8158099055290222,0.166750356554985,0.1489040851593017,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6644592285156,0.8557437062263489,0.1930406242609024,0.1824388951063156,297.5796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.61505126953125,0.9423235654830932,0.2541281580924988,0.1767365932464599,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7252197265625,0.7872193455696106,0.1539231985807418,0.1410777270793914,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200927734375,0.7791852951049805,0.144517034292221,0.6494200825691223,285.6344909667969,285.2393798828125,292.9442138671875,291.1948547363281,292.93975830078125,297.4726257324219,285.135009765625,1.0,0.2573997676372528,1.0,1.0,0.0,1.0,-1.2876025438308716,1.287601113319397,1.4428575241254291e-06,1.0217410326004028,1.0,1.0,0.0,35.183631896972656,25.0,21505.052734375,-0.0,240.64089965820312,1.0,283.1499938964844,284.66571044921875,294.1364440917969,295.5985107421875,293.1499938964844,293.1499938964844,283.1499938964844,24919.92578125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6272999048233032,1.0,0.0,0.0,3.3117787837982178,3.311797857284546,7.318396910704905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5291.97216796875,0.0,1113.209716796875,1895.4371337890625,0.0,1091.111572265625,0.8187824487686157,1.0,0.0,3.0,1.0,0.0
18169020,297.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3655700683594,0.8837854266166687,0.1733753085136413,0.157465785741806,297.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.36212158203125,0.9208624958992004,0.1965203732252121,0.186115562915802,297.6269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3616943359375,0.9948286414146424,0.264432430267334,0.1728013604879379,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.365234375,0.8454788327217102,0.1523349434137344,0.1450693011283874,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3651428222656,0.8324013948440552,0.145431637763977,0.654876172542572,285.36236572265625,285.21441650390625,293.0482177734375,291.25213623046875,293.0440368652344,297.49334716796875,285.3509521484375,1.0,0.2575482130050659,1.0,1.0,0.0,1.0,-1.3567885160446167,1.3567869663238523,1.545729332974588e-06,1.039565920829773,1.0,1.0,0.0,28.414779663085938,25.0,22947.1640625,-0.0,242.2224578857422,1.0,283.1499938964844,284.7986145019531,294.23486328125,295.8008117675781,293.1499938964844,293.1499938964844,283.1499938964844,25838.814453125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6183733940124512,1.0,0.0,0.0,3.3915388584136963,3.3915586471557617,7.675150186514657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5445.54736328125,0.0,1193.5362548828125,1895.4371337890625,0.0,1035.827880859375,0.8380363583564758,1.0,0.0,3.0,1.0,0.0
18169080,297.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3655700683594,0.8837854266166687,0.1733753085136413,0.157465785741806,297.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.36212158203125,0.9208624958992004,0.1965203732252121,0.186115562915802,297.6269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3616943359375,0.9948286414146424,0.264432430267334,0.1728013604879379,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.365234375,0.8454788327217102,0.1523349434137344,0.1450693011283874,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3651428222656,0.8324013948440552,0.145431637763977,0.654876172542572,285.36236572265625,285.21441650390625,293.0482177734375,291.25213623046875,293.0440368652344,297.49334716796875,285.3509521484375,1.0,0.2575482130050659,1.0,1.0,0.0,1.0,-1.3567885160446167,1.3567869663238523,1.545729332974588e-06,1.039565920829773,1.0,1.0,0.0,28.414779663085938,25.0,22947.1640625,-0.0,242.2224578857422,1.0,283.1499938964844,284.7986145019531,294.23486328125,295.8008117675781,293.1499938964844,293.1499938964844,283.1499938964844,25838.814453125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6183733940124512,1.0,0.0,0.0,3.3915388584136963,3.3915586471557617,7.675150186514657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5445.54736328125,0.0,1193.5362548828125,1895.4371337890625,0.0,1035.827880859375,0.8380363583564758,1.0,0.0,3.0,1.0,0.0
18169140,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3740234375,0.975310444831848,0.169401153922081,0.1532125771045684,297.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3730773925781,0.941566526889801,0.2008674293756485,0.145868569612503,297.6742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3730773925781,0.941566526889801,0.2753417193889618,0.1077380254864692,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.373046875,0.9360826015472412,0.1511386483907699,0.1436645537614822,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3731994628906,0.9213348627090454,0.1452717185020446,0.6542068719863892,285.3731384277344,285.19000244140625,293.1499938964844,291.3086242675781,293.1461181640625,297.5055236816406,285.373046875,1.0,0.2598244249820709,1.0,1.0,0.0,1.0,-1.449715256690979,1.4497135877609253,1.7426975773560116e-06,1.1135501861572266,1.0,1.0,0.0,23.109272003173828,45.0,24155.298828125,-0.0,230.1387481689453,1.0,283.1499938964844,284.81671142578125,294.3677978515625,295.99591064453125,293.1499938964844,293.1499938964844,283.1499938964844,27057.419921875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.631618082523346,1.0,0.0,0.0,3.4647233486175537,3.4647440910339355,8.009961902644136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5517.3798828125,0.0,1273.129638671875,1895.4371337890625,0.0,1118.593505859375,0.8562042117118835,1.0,0.0,3.0,1.0,0.0
18169200,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3740234375,0.975310444831848,0.169401153922081,0.1532125771045684,297.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3730773925781,0.941566526889801,0.2008674293756485,0.145868569612503,297.6742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3730773925781,0.941566526889801,0.2753417193889618,0.1077380254864692,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.373046875,0.9360826015472412,0.1511386483907699,0.1436645537614822,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3731994628906,0.9213348627090454,0.1452717185020446,0.6542068719863892,285.3731384277344,285.19000244140625,293.1499938964844,291.3086242675781,293.1461181640625,297.5055236816406,285.373046875,1.0,0.2598244249820709,1.0,1.0,0.0,1.0,-1.449715256690979,1.4497135877609253,1.7426975773560116e-06,1.1135501861572266,1.0,1.0,0.0,23.109272003173828,45.0,24155.298828125,-0.0,230.1387481689453,1.0,283.1499938964844,284.81671142578125,294.3677978515625,295.99591064453125,293.1499938964844,293.1499938964844,283.1499938964844,27057.419921875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.631618082523346,1.0,0.0,0.0,3.4647233486175537,3.4647440910339355,8.009961902644136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5517.3798828125,0.0,1273.129638671875,1895.4371337890625,0.0,1118.593505859375,0.8562042117118835,1.0,0.0,3.0,1.0,0.0
18169260,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3982849121094,0.9469661712646484,0.169078916311264,0.1522756516933441,297.4182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3983764648437,0.9616377353668212,0.2022263705730438,0.1673457324504852,297.6619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3983459472656,0.9616377353668212,0.2807711362838745,0.1236009895801544,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3979187011719,0.90731942653656,0.1511037498712539,0.1433867663145065,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3977966308594,0.895341694355011,0.1453921049833297,0.6546184420585632,285.3990173339844,285.165771484375,293.2509460449219,291.3649597167969,293.2471618652344,297.4977722167969,285.40484619140625,1.0,0.2695580124855041,1.0,1.0,0.0,1.0,-1.494114637374878,1.494112849235535,1.8417180172036751e-06,1.1483157873153689,1.0,1.0,0.0,25.34488105773925,65.0,24958.265625,-0.0,253.8978881835937,1.0,283.1499938964844,284.8331298828125,294.4302673339844,296.109619140625,293.1499938964844,293.1499938964844,283.1499938964844,28198.685546875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6451258659362793,1.0,0.0,0.0,3.53702712059021,3.537048578262329,8.347762445737317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5573.62060546875,0.0,1354.51123046875,1895.4371337890625,0.0,1207.555908203125,0.8739504814147949,1.0,0.0,3.0,1.0,0.0
18169320,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3982849121094,0.9469661712646484,0.169078916311264,0.1522756516933441,297.4182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3983764648437,0.9616377353668212,0.2022263705730438,0.1673457324504852,297.6619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3983459472656,0.9616377353668212,0.2807711362838745,0.1236009895801544,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3979187011719,0.90731942653656,0.1511037498712539,0.1433867663145065,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3977966308594,0.895341694355011,0.1453921049833297,0.6546184420585632,285.3990173339844,285.165771484375,293.2509460449219,291.3649597167969,293.2471618652344,297.4977722167969,285.40484619140625,1.0,0.2695580124855041,1.0,1.0,0.0,1.0,-1.494114637374878,1.494112849235535,1.8417180172036751e-06,1.1483157873153689,1.0,1.0,0.0,25.34488105773925,65.0,24958.265625,-0.0,253.8978881835937,1.0,283.1499938964844,284.8331298828125,294.4302673339844,296.109619140625,293.1499938964844,293.1499938964844,283.1499938964844,28198.685546875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6451258659362793,1.0,0.0,0.0,3.53702712059021,3.537048578262329,8.347762445737317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5573.62060546875,0.0,1354.51123046875,1895.4371337890625,0.0,1207.555908203125,0.8739504814147949,1.0,0.0,3.0,1.0,0.0
18169380,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4720764160156,0.8895888924598694,0.1700882166624069,0.1531308889389038,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4726867675781,0.9458456039428712,0.1997574120759964,0.1903218328952789,297.5881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4730529785156,0.9905809760093688,0.2798112332820892,0.1621451824903488,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4715881347656,0.856374979019165,0.1517102271318435,0.1440043896436691,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4714050292969,0.8452891111373901,0.1455133259296417,0.6560637950897217,285.4731140136719,285.1413879394531,293.3525390625,291.4216003417969,293.3489074707031,297.4486694335937,285.4795227050781,1.0,0.2866020500659942,1.0,1.0,0.0,1.0,-1.5670357942581177,1.567033767700195,2.012951199503732e-06,1.2061508893966677,1.0,1.0,0.0,30.822816848754883,85.0,26186.453125,-0.0,301.6558532714844,1.0,283.1499938964844,284.8818054199219,294.4877624511719,296.234130859375,293.1499938964844,293.1499938964844,283.1499938964844,29322.630859375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6581462621688843,1.0,0.0,0.0,3.606828212738037,3.6068506240844727,8.680489145262982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5657.30810546875,0.0,1436.2957763671875,1895.4371337890625,0.0,1297.413818359375,0.891106128692627,1.0,0.0,3.0,1.0,0.0
18169440,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4720764160156,0.8895888924598694,0.1700882166624069,0.1531308889389038,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4726867675781,0.9458456039428712,0.1997574120759964,0.1903218328952789,297.5881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4730529785156,0.9905809760093688,0.2798112332820892,0.1621451824903488,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4715881347656,0.856374979019165,0.1517102271318435,0.1440043896436691,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4714050292969,0.8452891111373901,0.1455133259296417,0.6560637950897217,285.4731140136719,285.1413879394531,293.3525390625,291.4216003417969,293.3489074707031,297.4486694335937,285.4795227050781,1.0,0.2866020500659942,1.0,1.0,0.0,1.0,-1.5670357942581177,1.567033767700195,2.012951199503732e-06,1.2061508893966677,1.0,1.0,0.0,30.822816848754883,85.0,26186.453125,-0.0,301.6558532714844,1.0,283.1499938964844,284.8818054199219,294.4877624511719,296.234130859375,293.1499938964844,293.1499938964844,283.1499938964844,29322.630859375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6581462621688843,1.0,0.0,0.0,3.606828212738037,3.6068506240844727,8.680489145262982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5657.30810546875,0.0,1436.2957763671875,1895.4371337890625,0.0,1297.413818359375,0.891106128692627,1.0,0.0,3.0,1.0,0.0
18169500,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.507080078125,0.8536297678947449,0.1707674413919448,0.1538531184196472,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.507568359375,0.8996795415878296,0.1989299207925796,0.1893359571695327,297.5170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.50830078125,0.9989960193634032,0.2755860388278961,0.1905589401721954,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5066833496094,0.8234326243400574,0.1521237939596176,0.1445264816284179,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5065002441406,0.8123433589935303,0.1454696804285049,0.6568002700805664,285.5080261230469,285.129150390625,293.40350341796875,291.4499816894531,293.39996337890625,297.407958984375,285.513671875,1.0,0.2969808876514435,1.0,1.0,0.0,1.0,-1.6022069454193115,1.6022047996520996,2.098992581522907e-06,1.2339895963668823,1.0,1.0,0.0,35.56072235107422,85.0,26800.158203125,-0.0,331.569580078125,1.0,283.1499938964844,284.9023742675781,294.5195007324219,296.30255126953125,293.1499938964844,293.1499938964844,283.1499938964844,30010.96484375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.665289580821991,1.0,0.0,0.0,3.648916721343994,3.648939847946167,8.884259159458452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5700.82568359375,0.0,1487.166015625,1895.4371337890625,0.0,1348.33740234375,0.8986360430717468,1.0,0.0,3.0,1.0,0.0
18169560,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5297241210937,0.8044837117195129,0.1714157164096832,0.1547657698392868,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5299377441406,0.8434339165687561,0.1985926181077957,0.1891287118196487,297.4524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5302124023437,0.9424559473991394,0.2715017199516296,0.191726952791214,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5295715332031,0.7734019756317139,0.152509868144989,0.145237922668457,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52947998046875,0.7615704536437988,0.1453043669462204,0.6578981876373291,285.5301208496094,285.11688232421875,293.4546203613281,291.4784240722656,293.4510498046875,297.3685607910156,285.531494140625,1.0,0.3072493970394134,1.0,1.0,0.0,1.0,-1.6075700521469116,1.6075680255889893,2.112923084496288e-06,1.238762617111206,1.0,1.0,0.0,44.08841323852539,73.0,27055.82421875,-0.0,357.3868408203125,1.0,283.1499938964844,284.9100646972656,294.547607421875,296.3595275878906,293.1499938964844,293.1499938964844,283.1499938964844,30435.89453125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6722419857978821,1.0,0.0,0.0,3.67465877532959,3.674681901931762,9.010052508529044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5725.4228515625,0.0,1518.8631591796875,1895.4371337890625,0.0,1398.958740234375,0.9077752232551576,1.0,0.0,3.0,1.0,0.0
18169620,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5284118652344,0.7667527794837952,0.1725978106260299,0.1562017351388931,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5284118652344,0.8043307662010193,0.198609322309494,0.1892755925655365,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5284729003906,0.8871914148330688,0.2689968049526214,0.1890724897384643,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.52838134765625,0.7383203506469727,0.1532177925109863,0.1462879478931427,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52838134765625,0.7262653112411499,0.1449055075645446,0.6579065322875977,285.5284423828125,285.1041564941406,293.5570678710937,291.5353698730469,293.5534973144531,297.32818603515625,285.5288391113281,1.0,0.31639364361763,1.0,1.0,0.0,1.0,-1.6067731380462646,1.6067711114883425,2.110850800818298e-06,1.238054633140564,1.0,1.0,0.0,53.298526763916016,61.0,27345.859375,-0.0,382.33740234375,1.0,283.1499938964844,284.89678955078125,294.5846862792969,296.4267272949219,293.1499938964844,293.1499938964844,283.1499938964844,31565.8046875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6823787689208984,1.0,0.0,0.0,3.742246627807617,3.7422707080841056,9.344543627776148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5751.06103515625,0.0,1604.2236328125,1895.4371337890625,0.0,1474.5616455078125,0.9243752360343932,1.0,0.0,3.0,1.0,0.0
18169680,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5284118652344,0.7667527794837952,0.1725978106260299,0.1562017351388931,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5284118652344,0.8043307662010193,0.198609322309494,0.1892755925655365,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5284729003906,0.8871914148330688,0.2689968049526214,0.1890724897384643,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.52838134765625,0.7383203506469727,0.1532177925109863,0.1462879478931427,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52838134765625,0.7262653112411499,0.1449055075645446,0.6579065322875977,285.5284423828125,285.1041564941406,293.5570678710937,291.5353698730469,293.5534973144531,297.32818603515625,285.5288391113281,1.0,0.31639364361763,1.0,1.0,0.0,1.0,-1.6067731380462646,1.6067711114883425,2.110850800818298e-06,1.238054633140564,1.0,1.0,0.0,53.298526763916016,61.0,27345.859375,-0.0,382.33740234375,1.0,283.1499938964844,284.89678955078125,294.5846862792969,296.4267272949219,293.1499938964844,293.1499938964844,283.1499938964844,31565.8046875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6823787689208984,1.0,0.0,0.0,3.742246627807617,3.7422707080841056,9.344543627776148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5751.06103515625,0.0,1604.2236328125,1895.4371337890625,0.0,1474.5616455078125,0.9243752360343932,1.0,0.0,3.0,1.0,0.0
18169740,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5287170410156,0.7608810067176819,0.1737697869539261,0.1573307365179062,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5287475585937,0.7967531681060791,0.1991742253303527,0.1897963881492614,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.52880859375,0.8781049251556396,0.2694217264652252,0.1891072690486908,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5286865234375,0.7325740456581116,0.1539214104413986,0.1470378637313842,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5286560058594,0.7190540432929993,0.144615352153778,0.6568693518638611,285.5287780761719,285.0872497558594,293.6597900390625,291.5922546386719,293.6562194824219,297.3104248046875,285.529296875,1.0,0.3186880052089691,1.0,1.0,0.0,1.0,-1.6084507703781128,1.6084486246109009,2.1150128759472864e-06,1.2393701076507568,1.0,1.0,0.0,55.559303283691406,49.0,27664.388671875,-0.0,389.4215087890625,1.0,283.1499938964844,284.8865661621094,294.6185607910156,296.478515625,293.1499938964844,293.1499938964844,283.1499938964844,32684.150390625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6873937845230103,1.0,0.0,0.0,3.8079617023468018,3.807986736297608,9.675611636339454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5777.6884765625,0.0,1690.2288818359375,1895.4371337890625,0.0,1512.7227783203125,0.9405222535133362,1.0,0.0,3.0,1.0,0.0
18169800,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5287170410156,0.7608810067176819,0.1737697869539261,0.1573307365179062,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5287475585937,0.7967531681060791,0.1991742253303527,0.1897963881492614,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.52880859375,0.8781049251556396,0.2694217264652252,0.1891072690486908,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5286865234375,0.7325740456581116,0.1539214104413986,0.1470378637313842,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5286560058594,0.7190540432929993,0.144615352153778,0.6568693518638611,285.5287780761719,285.0872497558594,293.6597900390625,291.5922546386719,293.6562194824219,297.3104248046875,285.529296875,1.0,0.3186880052089691,1.0,1.0,0.0,1.0,-1.6084507703781128,1.6084486246109009,2.1150128759472864e-06,1.2393701076507568,1.0,1.0,0.0,55.559303283691406,49.0,27664.388671875,-0.0,389.4215087890625,1.0,283.1499938964844,284.8865661621094,294.6185607910156,296.478515625,293.1499938964844,293.1499938964844,283.1499938964844,32684.150390625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6873937845230103,1.0,0.0,0.0,3.8079617023468018,3.807986736297608,9.675611636339454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5777.6884765625,0.0,1690.2288818359375,1895.4371337890625,0.0,1512.7227783203125,0.9405222535133362,1.0,0.0,3.0,1.0,0.0
18169860,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5303039550781,0.7702359557151794,0.1750010550022125,0.1583366990089416,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.53033447265625,0.8059847950935364,0.1999850273132324,0.1904265135526657,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5303955078125,0.8883183598518372,0.2706185281276703,0.1897840350866317,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5302734375,0.7404221296310425,0.1546567380428314,0.147636130452156,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5302429199219,0.7254570722579956,0.1444495171308517,0.6555753350257874,285.5303649902344,285.06622314453125,293.7626342773437,291.6489562988281,293.7590637207031,297.2996520996094,285.53094482421875,1.0,0.316303014755249,1.0,1.0,0.0,1.0,-1.6103923320770264,1.6103901863098145,2.11983933695592e-06,1.2408952713012695,1.0,1.0,0.0,53.37434768676758,37.0,27984.833984375,-0.0,384.47698974609375,1.0,283.1499938964844,284.8774108886719,294.6638488769531,296.540283203125,293.1499938964844,293.1499938964844,283.04998779296875,33799.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6901643872261047,1.0,0.0,0.0,3.872386693954468,3.8724124431610094,1.0005774129240308e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5906.64599609375,0.0,1777.4769287109375,1895.4371337890625,0.0,1534.0135498046875,0.9553528428077698,1.0,0.0,3.0,1.0,0.0
18169920,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5303039550781,0.7702359557151794,0.1750010550022125,0.1583366990089416,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.53033447265625,0.8059847950935364,0.1999850273132324,0.1904265135526657,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5303955078125,0.8883183598518372,0.2706185281276703,0.1897840350866317,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5302734375,0.7404221296310425,0.1546567380428314,0.147636130452156,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5302429199219,0.7254570722579956,0.1444495171308517,0.6555753350257874,285.5303649902344,285.06622314453125,293.7626342773437,291.6489562988281,293.7590637207031,297.2996520996094,285.53094482421875,1.0,0.316303014755249,1.0,1.0,0.0,1.0,-1.6103923320770264,1.6103901863098145,2.11983933695592e-06,1.2408952713012695,1.0,1.0,0.0,53.37434768676758,37.0,27984.833984375,-0.0,384.47698974609375,1.0,283.1499938964844,284.8774108886719,294.6638488769531,296.540283203125,293.1499938964844,293.1499938964844,283.04998779296875,33799.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6901643872261047,1.0,0.0,0.0,3.872386693954468,3.8724124431610094,1.0005774129240308e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5906.64599609375,0.0,1777.4769287109375,1895.4371337890625,0.0,1534.0135498046875,0.9553528428077698,1.0,0.0,3.0,1.0,0.0
18169980,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4610595703125,0.7922641038894653,0.1761284172534942,0.1591991782188415,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.46099853515625,0.8269641399383545,0.2007797211408615,0.1910007894039154,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4608764648437,0.9140446782112122,0.2718361020088196,0.1905087381601333,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.46112060546875,0.7597438097000122,0.1553230136632919,0.1480943113565445,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.461181640625,0.7424514889717102,0.1442689448595047,0.6538994908332825,285.4609375,285.0410461425781,293.865478515625,291.7054138183594,293.8619079589844,297.2903137207031,285.4606018066406,1.0,0.3107021152973175,1.0,1.0,0.0,1.0,-1.611526370048523,1.611524224281311,2.122665364368004e-06,1.2417892217636108,1.0,1.0,0.0,48.29925537109375,25.0,28574.583984375,-0.0,371.1624755859375,1.0,283.05126953125,284.7914733886719,294.7364196777344,296.6590270996094,293.1499938964844,293.1499938964844,282.75,34743.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6976862549781799,1.0,0.0,0.0,3.926121473312378,3.926147937774658,1.0285389180353377e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6175.85400390625,0.0,1852.5037841796875,1895.4371337890625,0.0,1592.5413818359375,0.9664688110351562,1.0,0.0,3.0,1.0,0.0
18170040,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4610595703125,0.7922641038894653,0.1761284172534942,0.1591991782188415,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.46099853515625,0.8269641399383545,0.2007797211408615,0.1910007894039154,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4608764648437,0.9140446782112122,0.2718361020088196,0.1905087381601333,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.46112060546875,0.7597438097000122,0.1553230136632919,0.1480943113565445,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.461181640625,0.7424514889717102,0.1442689448595047,0.6538994908332825,285.4609375,285.0410461425781,293.865478515625,291.7054138183594,293.8619079589844,297.2903137207031,285.4606018066406,1.0,0.3107021152973175,1.0,1.0,0.0,1.0,-1.611526370048523,1.611524224281311,2.122665364368004e-06,1.2417892217636108,1.0,1.0,0.0,48.29925537109375,25.0,28574.583984375,-0.0,371.1624755859375,1.0,283.05126953125,284.7914733886719,294.7364196777344,296.6590270996094,293.1499938964844,293.1499938964844,282.75,34743.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6976862549781799,1.0,0.0,0.0,3.926121473312378,3.926147937774658,1.0285389180353377e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6175.85400390625,0.0,1852.5037841796875,1895.4371337890625,0.0,1592.5413818359375,0.9664688110351562,1.0,0.0,3.0,1.0,0.0
18170100,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3264465332031,0.8084378838539124,0.1765508949756622,0.1595271676778793,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3243713378906,0.8421230316162109,0.201067566871643,0.1912031471729278,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.320556640625,0.934993326663971,0.2722794711589813,0.1907894760370254,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3287658691406,0.774616003036499,0.1555614322423935,0.1482392996549606,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33026123046875,0.7556743621826172,0.14409701526165,0.6527259349822998,285.322021484375,285.02459716796875,293.9168701171875,291.7335205078125,293.9132995605469,297.2849426269531,285.2989807128906,1.0,0.3069474101066589,1.0,1.0,0.0,1.0,-1.6112663745880127,1.6112642288208008,2.1220209873717977e-06,1.2415876388549805,1.0,1.0,0.0,45.00707244873047,25.0,29564.048828125,-0.0,361.9961242675781,1.0,282.792236328125,284.6029357910156,294.81939697265625,296.8692321777344,293.1499938964844,293.1499938964844,282.75,35028.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7090680003166199,1.0,0.0,0.0,3.942188024520874,3.942214965820313,1.0369742540206062e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6000.091796875,0.0,1875.33984375,1895.4371337890625,0.0,1683.0377197265625,0.970291793346405,1.0,0.0,3.0,1.0,0.0
18170160,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.24627685546875,0.8269095420837402,0.1767947077751159,0.1596738249063491,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2459716796875,0.8615185022354126,0.2012012898921966,0.1912471503019333,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2454833984375,0.959866464138031,0.2725042700767517,0.1909011453390121,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.24664306640625,0.7934398055076599,0.1556737720966339,0.1482532769441604,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469177246094,0.77279132604599,0.1438036561012268,0.6509674191474915,285.24566650390625,285.0118103027344,293.9682312011719,291.761474609375,293.96466064453125,297.2779541015625,285.2431945800781,1.0,0.3026330173015594,1.0,1.0,0.0,1.0,-1.6095364093780518,1.6095342636108398,2.11771816793771e-06,1.2402291297912598,1.0,1.0,0.0,41.4114990234375,25.0,29672.548828125,-0.0,351.2445068359375,1.0,282.7543029785156,284.5496826171875,294.8288269042969,296.8469543457031,293.1499938964844,293.1499938964844,282.45001220703125,35249.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7150630950927734,1.0,0.0,0.0,3.954553842544556,3.954580783843994,1.0434899877509451e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6279.30224609375,0.0,1893.04296875,1895.4371337890625,0.0,1731.59521484375,0.9732335209846495,1.0,0.0,3.0,1.0,0.0
