time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18170220,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.8554405570030212,0.1770254075527191,0.159792423248291,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.8929747343063354,0.2012064456939697,0.1911614090204239,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.9917120933532716,0.2726124823093414,0.1909283846616745,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.8217438459396362,0.1556784957647323,0.1481530666351318,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.7996853590011597,0.1429960131645202,0.6468533873558044,285.0257263183594,284.9785461425781,294.0707092285156,291.8170471191406,294.0671691894531,297.2624816894531,285.0232849121094,1.0,0.2969934046268463,1.0,1.0,0.0,1.0,-1.6045501232147217,1.6045479774475098,2.105305384247913e-06,1.2362781763076782,1.0,1.0,0.0,36.780086517333984,25.0,30697.291015625,-0.0,336.0390319824219,1.0,282.4573059082031,284.3075256347656,294.8746643066406,296.9637451171875,293.1499938964844,293.1499938964844,282.1499938964844,35552.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7302977442741394,1.0,0.0,0.0,3.971544742584229,3.971571922302246,1.0524760227781371e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6368.78857421875,0.0,1917.548583984375,1895.4371337890625,0.0,1857.563720703125,0.977275252342224,1.0,0.0,3.0,1.0,0.0
18170280,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.8554405570030212,0.1770254075527191,0.159792423248291,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.8929747343063354,0.2012064456939697,0.1911614090204239,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.9917120933532716,0.2726124823093414,0.1909283846616745,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.8217438459396362,0.1556784957647323,0.1481530666351318,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.7996853590011597,0.1429960131645202,0.6468533873558044,285.0257263183594,284.9785461425781,294.0707092285156,291.8170471191406,294.0671691894531,297.2624816894531,285.0232849121094,1.0,0.2969934046268463,1.0,1.0,0.0,1.0,-1.6045501232147217,1.6045479774475098,2.105305384247913e-06,1.2362781763076782,1.0,1.0,0.0,36.780086517333984,25.0,30697.291015625,-0.0,336.0390319824219,1.0,282.4573059082031,284.3075256347656,294.8746643066406,296.9637451171875,293.1499938964844,293.1499938964844,282.1499938964844,35552.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7302977442741394,1.0,0.0,0.0,3.971544742584229,3.971571922302246,1.0524760227781371e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6368.78857421875,0.0,1917.548583984375,1895.4371337890625,0.0,1857.563720703125,0.977275252342224,1.0,0.0,3.0,1.0,0.0
18170340,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334045410156,0.8652520775794983,0.1770343035459518,0.1597902029752731,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335266113281,0.903266966342926,0.200946420431137,0.1909200400114059,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.833740234375,0.9989497661590576,0.273043543100357,0.1899016201496124,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332824707031,0.8302636742591858,0.1554533541202545,0.1479392945766449,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.8071944117546082,0.1419527381658554,0.6421750783920288,284.83367919921875,284.95001220703125,294.1728515625,291.8719482421875,294.1692810058594,297.2481689453125,284.83612060546875,1.0,0.2923330962657928,1.0,1.0,0.0,1.0,-1.583375096321106,1.5833730697631836,2.055103095699451e-06,1.221260666847229,0.8680294156074524,0.8680294156074524,0.0,35.124656677246094,25.0,31207.86328125,-0.0,323.83428955078125,1.0,282.1562194824219,284.1123962402344,294.9090576171875,297.0418395996094,293.1499938964844,293.1499938964844,282.45001220703125,41510.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7413135766983032,1.0,0.0,0.0,3.8115720748901367,3.811598777770996,9.693967513157986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5758.994140625,0.0,1763.516845703125,1895.4371337890625,0.0,1950.785400390625,0.9445443153381348,1.0,0.0,3.0,1.0,0.0
18170400,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334045410156,0.8652520775794983,0.1770343035459518,0.1597902029752731,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335266113281,0.903266966342926,0.200946420431137,0.1909200400114059,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.833740234375,0.9989497661590576,0.273043543100357,0.1899016201496124,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332824707031,0.8302636742591858,0.1554533541202545,0.1479392945766449,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.8071944117546082,0.1419527381658554,0.6421750783920288,284.83367919921875,284.95001220703125,294.1728515625,291.8719482421875,294.1692810058594,297.2481689453125,284.83612060546875,1.0,0.2923330962657928,1.0,1.0,0.0,1.0,-1.583375096321106,1.5833730697631836,2.055103095699451e-06,1.221260666847229,0.8680294156074524,0.8680294156074524,0.0,35.124656677246094,25.0,31207.86328125,-0.0,323.83428955078125,1.0,282.1562194824219,284.1123962402344,294.9090576171875,297.0418395996094,293.1499938964844,293.1499938964844,282.45001220703125,41510.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7413135766983032,1.0,0.0,0.0,3.8115720748901367,3.811598777770996,9.693967513157986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5758.994140625,0.0,1763.516845703125,1895.4371337890625,0.0,1950.785400390625,0.9445443153381348,1.0,0.0,3.0,1.0,0.0
18170460,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.885513186454773,0.1780627965927124,0.1603130847215652,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.9258466362953186,0.2014380991458892,0.1910353153944015,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.9957060813903807,0.2766543626785278,0.175543338060379,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.8475638031959534,0.1558189392089843,0.1479872763156891,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.8228251338005066,0.1414941549301147,0.638698160648346,285.05133056640625,284.95001220703125,294.2745056152344,291.9261474609375,294.2709350585937,297.25311279296875,285.0512084960937,1.0,0.2887143492698669,1.0,1.0,0.0,1.0,-1.576565504074097,1.5765634775161743,2.036484602285782e-06,1.2140908241271973,1.0,1.0,0.0,32.76704788208008,25.0,30604.50390625,-0.0,311.3973693847656,1.0,282.4437255859375,284.33251953125,294.8499450683594,296.8609619140625,293.1499938964844,293.1499938964844,282.1499938964844,33805.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7201193571090698,1.0,0.0,0.0,3.872668981552124,3.872694730758667,1.0007232731368276e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.99951171875,0.0,1777.8724365234375,1895.4371337890625,0.0,1773.00341796875,0.9537894129753112,1.0,0.0,3.0,1.0,0.0
18170520,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.885513186454773,0.1780627965927124,0.1603130847215652,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.9258466362953186,0.2014380991458892,0.1910353153944015,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.9957060813903807,0.2766543626785278,0.175543338060379,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.8475638031959534,0.1558189392089843,0.1479872763156891,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.8228251338005066,0.1414941549301147,0.638698160648346,285.05133056640625,284.95001220703125,294.2745056152344,291.9261474609375,294.2709350585937,297.25311279296875,285.0512084960937,1.0,0.2887143492698669,1.0,1.0,0.0,1.0,-1.576565504074097,1.5765634775161743,2.036484602285782e-06,1.2140908241271973,1.0,1.0,0.0,32.76704788208008,25.0,30604.50390625,-0.0,311.3973693847656,1.0,282.4437255859375,284.33251953125,294.8499450683594,296.8609619140625,293.1499938964844,293.1499938964844,282.1499938964844,33805.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7201193571090698,1.0,0.0,0.0,3.872668981552124,3.872694730758667,1.0007232731368276e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.99951171875,0.0,1777.8724365234375,1895.4371337890625,0.0,1773.00341796875,0.9537894129753112,1.0,0.0,3.0,1.0,0.0
18170580,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573608398437,0.8990731835365295,0.1788099110126495,0.1611312925815582,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8574523925781,0.9408090710639954,0.2017765641212463,0.1914556175470352,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.9925657510757446,0.2814265787601471,0.1666995584964752,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572692871094,0.8590196967124939,0.156091421842575,0.1483084857463836,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.8321577906608582,0.1410399973392486,0.636835515499115,284.8575744628906,284.95001220703125,294.3755798339844,291.9794616699219,294.3719787597656,297.2624206542969,284.8605651855469,1.0,0.2856299579143524,1.0,1.0,0.0,1.0,-1.5655839443206787,1.5655819177627563,2.0098032109672204e-06,1.2053194046020508,0.8754862546920776,0.8754862546920776,0.0,31.37070655822754,28.0,31249.470703125,-0.0,302.4241027832031,1.0,282.1566467285156,284.1328125,295.0004272460937,297.10479736328125,293.1499938964844,293.1499938964844,282.45001220703125,40012.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7292696833610535,1.0,0.0,0.0,3.773668050765991,3.773693799972534,9.502123248239512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5781.15966796875,0.0,1706.19970703125,1895.4371337890625,0.0,1848.9522705078125,0.9348011016845704,1.0,0.0,3.0,1.0,0.0
18170640,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573608398437,0.8990731835365295,0.1788099110126495,0.1611312925815582,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8574523925781,0.9408090710639954,0.2017765641212463,0.1914556175470352,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.9925657510757446,0.2814265787601471,0.1666995584964752,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572692871094,0.8590196967124939,0.156091421842575,0.1483084857463836,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.8321577906608582,0.1410399973392486,0.636835515499115,284.8575744628906,284.95001220703125,294.3755798339844,291.9794616699219,294.3719787597656,297.2624206542969,284.8605651855469,1.0,0.2856299579143524,1.0,1.0,0.0,1.0,-1.5655839443206787,1.5655819177627563,2.0098032109672204e-06,1.2053194046020508,0.8754862546920776,0.8754862546920776,0.0,31.37070655822754,28.0,31249.470703125,-0.0,302.4241027832031,1.0,282.1566467285156,284.1328125,295.0004272460937,297.10479736328125,293.1499938964844,293.1499938964844,282.45001220703125,40012.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7292696833610535,1.0,0.0,0.0,3.773668050765991,3.773693799972534,9.502123248239512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5781.15966796875,0.0,1706.19970703125,1895.4371337890625,0.0,1848.9522705078125,0.9348011016845704,1.0,0.0,3.0,1.0,0.0
18170700,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.902998149394989,0.1793138682842254,0.1614286452531814,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.9449002146720886,0.2020289897918701,0.1915728151798248,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.991525650024414,0.283980518579483,0.1642396748065948,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8622748851776123,0.1562945246696472,0.1484024077653885,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8345108032226562,0.1408893316984176,0.6357083320617676,285.0139465332031,284.95001220703125,294.4258117675781,292.0057678222656,294.4222412109375,297.2679138183594,285.0379638671875,1.0,0.2847699522972107,1.0,1.0,0.0,1.0,-1.5618844032287598,1.5618823766708374,2.000791255341028e-06,1.2022980451583862,0.9698291420936584,0.9698291420936584,0.0,30.98650360107422,28.0,30571.724609375,-0.0,299.6573181152344,1.0,282.404541015625,284.3264465332031,294.9451599121094,296.9159851074219,293.1499938964844,293.1499938964844,282.45001220703125,35709.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190272212028503,1.0,0.0,0.0,3.771816968917847,3.771842241287232,9.492804338151472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5963.35791015625,0.0,1670.723876953125,1895.4371337890625,0.0,1764.02490234375,0.9349494576454164,1.0,0.0,3.0,1.0,0.0
18170760,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723876953125,0.9070350527763368,0.1801003515720367,0.1620297729969024,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.9487175345420836,0.202506735920906,0.1919315308332443,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726318359375,0.9906117916107178,0.286668986082077,0.1622118204832077,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722045898437,0.865386426448822,0.1566803306341171,0.1486890912055969,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.072021484375,0.836742639541626,0.1409197747707367,0.6354696750640869,285.0726318359375,284.95001220703125,294.47589111328125,292.0318298339844,294.4722900390625,297.2752990722656,285.0738220214844,1.0,0.2843298614025116,1.0,1.0,0.0,1.0,-1.5606573820114136,1.5606553554534912,1.997745812332141e-06,1.201240062713623,1.0,1.0,0.0,30.710323333740234,31.0,30730.359375,-0.0,298.3474426269531,1.0,282.4433288574219,284.3468933105469,294.9766540527344,296.98834228515625,293.1499938964844,293.1499938964844,282.1499938964844,33508.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7132591605186462,1.0,0.0,0.0,3.856546640396118,3.856572151184082,9.92408445199544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6362.97705078125,0.0,1755.632080078125,1895.4371337890625,0.0,1716.921875,0.949881076812744,1.0,0.0,3.0,1.0,0.0
18170820,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.9098281264305116,0.1809878498315811,0.1630405038595199,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.9505897164344788,0.2029649019241333,0.1925346106290817,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.9903780817985536,0.2907860279083252,0.1617107838392257,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.8670057654380798,0.1570799350738525,0.1491958945989608,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8370611667633057,0.1406559646129608,0.6348422169685364,284.87847900390625,284.95001220703125,294.5753479003906,292.0830993652344,294.5718078613281,297.2812805175781,284.8807983398437,1.0,0.2845257818698883,1.0,1.0,0.0,1.0,-1.5618469715118408,1.5618449449539185,2.000436325033661e-06,1.2020303010940552,0.9020395874977112,0.9020395874977112,0.0,30.668577194213867,49.0,31644.501953125,-0.0,298.7952880859375,1.0,282.15557861328125,284.1376647949219,295.1282653808594,297.25457763671875,293.1499938964844,293.1499938964844,281.8500061035156,38316.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7272545695304871,1.0,0.0,0.0,3.8112504482269287,3.811276435852051,9.692331559563172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6471.75439453125,0.0,1738.1717529296875,1895.4371337890625,0.0,1832.1177978515625,0.942280113697052,1.0,0.0,3.0,1.0,0.0
18170880,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.9098281264305116,0.1809878498315811,0.1630405038595199,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.9505897164344788,0.2029649019241333,0.1925346106290817,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.9903780817985536,0.2907860279083252,0.1617107838392257,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.8670057654380798,0.1570799350738525,0.1491958945989608,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8370611667633057,0.1406559646129608,0.6348422169685364,284.87847900390625,284.95001220703125,294.5753479003906,292.0830993652344,294.5718078613281,297.2812805175781,284.8807983398437,1.0,0.2845257818698883,1.0,1.0,0.0,1.0,-1.5618469715118408,1.5618449449539185,2.000436325033661e-06,1.2020303010940552,0.9020395874977112,0.9020395874977112,0.0,30.668577194213867,49.0,31644.501953125,-0.0,298.7952880859375,1.0,282.15557861328125,284.1376647949219,295.1282653808594,297.25457763671875,293.1499938964844,293.1499938964844,281.8500061035156,38316.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7272545695304871,1.0,0.0,0.0,3.8112504482269287,3.811276435852051,9.692331559563172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6471.75439453125,0.0,1738.1717529296875,1895.4371337890625,0.0,1832.1177978515625,0.942280113697052,1.0,0.0,3.0,1.0,0.0
18170940,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314819335937,0.8827418088912964,0.1815201193094253,0.1636153608560562,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83270263671875,0.918497622013092,0.2030792832374572,0.1927670091390609,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349304199219,0.9974527955055236,0.2908113002777099,0.1821112632751464,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8297424316406,0.8422442078590393,0.1572131514549255,0.149442970752716,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8282165527344,0.8128377199172974,0.1400764137506485,0.6329392790794373,284.8341369628906,284.95001220703125,294.673828125,292.1331787109375,294.6703796386719,297.267578125,284.8536071777344,1.0,0.2920578718185425,1.0,1.0,0.0,1.0,-1.5853023529052734,1.585300326347351,2.0569516436808044e-06,1.220256209373474,0.7827449440956116,0.7827449440956116,0.0,33.87338638305664,67.0,32253.458984375,-0.0,318.6130065917969,1.0,281.8576965332031,284.1212463378906,295.1769714355469,297.3515014648437,293.1499938964844,293.1499938964844,282.1499938964844,46629.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7403234243392944,1.0,0.0,0.0,3.3856406211853027,3.385664224624634,7.648478117516788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5897.3193359375,0.0,1332.2344970703125,1895.4371337890625,0.0,1942.337158203125,0.8570433855056763,1.0,0.0,3.0,1.0,0.0
18171000,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314819335937,0.8827418088912964,0.1815201193094253,0.1636153608560562,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83270263671875,0.918497622013092,0.2030792832374572,0.1927670091390609,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349304199219,0.9974527955055236,0.2908113002777099,0.1821112632751464,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8297424316406,0.8422442078590393,0.1572131514549255,0.149442970752716,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8282165527344,0.8128377199172974,0.1400764137506485,0.6329392790794373,284.8341369628906,284.95001220703125,294.673828125,292.1331787109375,294.6703796386719,297.267578125,284.8536071777344,1.0,0.2920578718185425,1.0,1.0,0.0,1.0,-1.5853023529052734,1.585300326347351,2.0569516436808044e-06,1.220256209373474,0.7827449440956116,0.7827449440956116,0.0,33.87338638305664,67.0,32253.458984375,-0.0,318.6130065917969,1.0,281.8576965332031,284.1212463378906,295.1769714355469,297.3515014648437,293.1499938964844,293.1499938964844,282.1499938964844,46629.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7403234243392944,1.0,0.0,0.0,3.3856406211853027,3.385664224624634,7.648478117516788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5897.3193359375,0.0,1332.2344970703125,1895.4371337890625,0.0,1942.337158203125,0.8570433855056763,1.0,0.0,3.0,1.0,0.0
18171060,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738830566406,0.8332644104957581,0.1830323487520218,0.1650197207927703,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07379150390625,0.8627344369888306,0.2039270251989364,0.1936657428741455,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07342529296875,0.9743573665618896,0.2862144410610199,0.201382577419281,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740051269531,0.7948165535926819,0.1579112559556961,0.1502464711666107,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.7634007334709167,0.1398517936468124,0.6328564882278442,285.0736389160156,284.95001220703125,294.7712097167969,292.1819152832031,294.7678527832031,297.2381286621094,285.0704040527344,1.0,0.3047040104866028,1.0,1.0,0.0,1.0,-1.6107858419418335,1.6107836961746216,2.1200817172939423e-06,1.2405667304992676,0.970812439918518,0.970812439918518,0.0,41.81585693359375,70.0,32614.158203125,-0.0,353.2818298339844,1.0,282.141357421875,284.3077697753906,295.1427001953125,297.2615966796875,293.1499938964844,293.1499938964844,281.8500061035156,31060.435546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7267134785652161,1.0,0.0,0.0,3.604353666305542,3.604376554489136,8.668583291182586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6517.77880859375,0.0,1446.4788818359375,1895.4371337890625,0.0,1827.60791015625,0.8917562365531921,1.0,0.0,3.0,1.0,0.0
18171120,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738830566406,0.8332644104957581,0.1830323487520218,0.1650197207927703,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07379150390625,0.8627344369888306,0.2039270251989364,0.1936657428741455,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07342529296875,0.9743573665618896,0.2862144410610199,0.201382577419281,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740051269531,0.7948165535926819,0.1579112559556961,0.1502464711666107,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.7634007334709167,0.1398517936468124,0.6328564882278442,285.0736389160156,284.95001220703125,294.7712097167969,292.1819152832031,294.7678527832031,297.2381286621094,285.0704040527344,1.0,0.3047040104866028,1.0,1.0,0.0,1.0,-1.6107858419418335,1.6107836961746216,2.1200817172939423e-06,1.2405667304992676,0.970812439918518,0.970812439918518,0.0,41.81585693359375,70.0,32614.158203125,-0.0,353.2818298339844,1.0,282.141357421875,284.3077697753906,295.1427001953125,297.2615966796875,293.1499938964844,293.1499938964844,281.8500061035156,31060.435546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7267134785652161,1.0,0.0,0.0,3.604353666305542,3.604376554489136,8.668583291182586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6517.77880859375,0.0,1446.4788818359375,1895.4371337890625,0.0,1827.60791015625,0.8917562365531921,1.0,0.0,3.0,1.0,0.0
18171180,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.7947274446487427,0.183779627084732,0.1662836670875549,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.8228093981742859,0.2042564302682876,0.1945284456014633,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.9177484512329102,0.2835537791252136,0.1992956846952438,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.7560384273529053,0.1581880152225494,0.1510185450315475,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.7269439101219177,0.1391927897930145,0.6322600841522217,284.87750244140625,284.95001220703125,294.86737060546875,292.229248046875,294.86407470703125,297.2195129394531,284.88262939453125,1.0,0.3141759932041168,1.0,1.0,0.0,1.0,-1.612348556518555,1.6123464107513428,2.1238836325210286e-06,1.2417179346084597,0.8401912450790405,0.8401912450790405,0.0,50.47440719604492,58.0,33393.65234375,-0.0,377.5651245117188,1.0,281.8573913574219,284.110595703125,295.2852478027344,297.5237121582031,293.1499938964844,293.1499938964844,282.1499938964844,39267.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7431427240371704,1.0,0.0,0.0,3.534806728363037,3.534830331802368,8.337285066772893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.30126953125,0.0,1432.4237060546875,1895.4371337890625,0.0,1966.4259033203125,0.8813819289207458,1.0,0.0,3.0,1.0,0.0
18171240,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.7947274446487427,0.183779627084732,0.1662836670875549,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.8228093981742859,0.2042564302682876,0.1945284456014633,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.9177484512329102,0.2835537791252136,0.1992956846952438,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.7560384273529053,0.1581880152225494,0.1510185450315475,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.7269439101219177,0.1391927897930145,0.6322600841522217,284.87750244140625,284.95001220703125,294.86737060546875,292.229248046875,294.86407470703125,297.2195129394531,284.88262939453125,1.0,0.3141759932041168,1.0,1.0,0.0,1.0,-1.612348556518555,1.6123464107513428,2.1238836325210286e-06,1.2417179346084597,0.8401912450790405,0.8401912450790405,0.0,50.47440719604492,58.0,33393.65234375,-0.0,377.5651245117188,1.0,281.8573913574219,284.110595703125,295.2852478027344,297.5237121582031,293.1499938964844,293.1499938964844,282.1499938964844,39267.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7431427240371704,1.0,0.0,0.0,3.534806728363037,3.534830331802368,8.337285066772893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.30126953125,0.0,1432.4237060546875,1895.4371337890625,0.0,1966.4259033203125,0.8813819289207458,1.0,0.0,3.0,1.0,0.0
18171300,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.7867416739463806,0.1842431724071502,0.1666422039270401,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8149003386497498,0.2044620364904403,0.1947071254253387,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.9062262177467346,0.2832133769989013,0.1988446414470672,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.7486357688903809,0.1583503037691116,0.1511796861886978,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.7193520665168762,0.138886883854866,0.6309536099433899,285.0286865234375,284.95001220703125,294.9149780273437,292.2523498535156,294.91168212890625,297.21539306640625,285.0489501953125,1.0,0.3159261047840118,1.0,1.0,0.0,1.0,-1.6110761165618896,1.6110739707946775,2.1206742530921474e-06,1.2406823635101318,0.9379229545593262,0.9379229545593262,0.0,52.57780456542969,58.0,32861.14453125,-0.0,382.6581726074219,1.0,282.0990905761719,284.28570556640625,295.22412109375,297.3371887207031,293.1499938964844,293.1499938964844,282.1499938964844,34164.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7360100150108337,1.0,0.0,0.0,3.5695595741271973,3.569582462310791,8.502028094881098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6170.79833984375,0.0,1432.0689697265625,1895.4371337890625,0.0,1905.6915283203125,0.8886865973472595,1.0,0.0,3.0,1.0,0.0
18171360,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.785898745059967,0.1849557757377624,0.16721773147583,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682067871094,0.8136213421821594,0.204861968755722,0.195033997297287,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679016113281,0.9041052460670472,0.2833995223045349,0.1988355815410614,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06842041015625,0.7474833130836487,0.1586702018976211,0.1514431685209274,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06854248046875,0.7175332903862,0.1387364864349365,0.6300882697105408,285.06805419921875,284.95001220703125,294.9621887207031,292.2750244140625,294.9589233398437,297.2152404785156,285.0657043457031,1.0,0.3163142800331116,1.0,1.0,0.0,1.0,-1.611424684524536,1.6114225387573242,2.1215109882177785e-06,1.2409296035766602,1.0,1.0,0.0,53.044715881347656,46.0,33116.3203125,-0.0,384.1253051757813,1.0,282.1421813964844,284.2842712402344,295.2458190917969,297.4060974121094,293.1499938964844,293.1499938964844,281.8500061035156,31219.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7325554490089417,1.0,0.0,0.0,3.6989994049072266,3.6990230083465576,9.12981136025337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6585.064453125,0.0,1552.12158203125,1895.4371337890625,0.0,1876.5296630859373,0.9131102561950684,1.0,0.0,3.0,1.0,0.0
18171420,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.7948036193847656,0.1856630891561508,0.1679958254098892,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.8213880062103271,0.2051378488540649,0.1953911036252975,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.913400948047638,0.2832316756248474,0.1987991482019424,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.754746675491333,0.1589153409004211,0.1517306417226791,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.7229909300804138,0.138112187385559,0.6274581551551819,284.8653259277344,284.95001220703125,295.0555419921875,292.3191833496094,295.0523376464844,297.2098693847656,284.8691711425781,1.0,0.313715785741806,1.0,1.0,0.0,1.0,-1.6099350452423096,1.6099328994750977,2.117839358106721e-06,1.2397888898849487,0.8607689738273621,0.8607689738273621,0.0,51.08260345458984,34.0,33894.109375,-0.0,377.951416015625,1.0,281.8565979003906,284.0763854980469,295.3712463378906,297.64471435546875,293.1499938964844,293.1499938964844,282.1499938964844,38927.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7478806972503662,1.0,0.0,0.0,3.643064498901367,3.643089056015015,8.855784585648507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6029.45263671875,0.0,1547.3251953125,1895.4371337890625,0.0,2007.144287109375,0.9049675464630128,1.0,0.0,3.0,1.0,0.0
18171480,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.7948036193847656,0.1856630891561508,0.1679958254098892,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.8213880062103271,0.2051378488540649,0.1953911036252975,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.913400948047638,0.2832316756248474,0.1987991482019424,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.754746675491333,0.1589153409004211,0.1517306417226791,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.7229909300804138,0.138112187385559,0.6274581551551819,284.8653259277344,284.95001220703125,295.0555419921875,292.3191833496094,295.0523376464844,297.2098693847656,284.8691711425781,1.0,0.313715785741806,1.0,1.0,0.0,1.0,-1.6099350452423096,1.6099328994750977,2.117839358106721e-06,1.2397888898849487,0.8607689738273621,0.8607689738273621,0.0,51.08260345458984,34.0,33894.109375,-0.0,377.951416015625,1.0,281.8565979003906,284.0763854980469,295.3712463378906,297.64471435546875,293.1499938964844,293.1499938964844,282.1499938964844,38927.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7478806972503662,1.0,0.0,0.0,3.643064498901367,3.643089056015015,8.855784585648507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6029.45263671875,0.0,1547.3251953125,1895.4371337890625,0.0,2007.144287109375,0.9049675464630128,1.0,0.0,3.0,1.0,0.0
18171540,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.8176563382148743,0.1869333088397979,0.1687031686305999,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.8426563143730164,0.2057941854000091,0.1956219226121902,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643310546875,0.942380428314209,0.283844918012619,0.1988452523946762,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.77554851770401,0.1594673097133636,0.1519006788730621,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.7401014566421509,0.1377619355916977,0.6242871880531311,285.0643920898437,284.95001220703125,295.14727783203125,292.3615417480469,295.1441345214844,297.2100830078125,285.0630798339844,1.0,0.3076999187469482,1.0,1.0,0.0,1.0,-1.6075105667114258,1.607508420944214,2.111720732500544e-06,1.2378005981445312,1.0,1.0,0.0,46.06843566894531,25.0,33490.47265625,-0.0,362.947265625,1.0,282.1428527832031,284.2651672363281,295.32666015625,297.51275634765625,293.1499938964844,293.1499938964844,281.8500061035156,32109.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7360013723373413,1.0,0.0,0.0,3.773685932159424,3.7737104892730713,9.502214197709692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6636.7353515625,0.0,1645.0843505859375,1895.4371337890625,0.0,1905.618408203125,0.9303010106086732,1.0,0.0,3.0,1.0,0.0
18171600,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.8176563382148743,0.1869333088397979,0.1687031686305999,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.8426563143730164,0.2057941854000091,0.1956219226121902,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643310546875,0.942380428314209,0.283844918012619,0.1988452523946762,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.77554851770401,0.1594673097133636,0.1519006788730621,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.7401014566421509,0.1377619355916977,0.6242871880531311,285.0643920898437,284.95001220703125,295.14727783203125,292.3615417480469,295.1441345214844,297.2100830078125,285.0630798339844,1.0,0.3076999187469482,1.0,1.0,0.0,1.0,-1.6075105667114258,1.607508420944214,2.111720732500544e-06,1.2378005981445312,1.0,1.0,0.0,46.06843566894531,25.0,33490.47265625,-0.0,362.947265625,1.0,282.1428527832031,284.2651672363281,295.32666015625,297.51275634765625,293.1499938964844,293.1499938964844,281.8500061035156,32109.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7360013723373413,1.0,0.0,0.0,3.773685932159424,3.7737104892730713,9.502214197709692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6636.7353515625,0.0,1645.0843505859375,1895.4371337890625,0.0,1905.618408203125,0.9303010106086732,1.0,0.0,3.0,1.0,0.0
18171660,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.851004421710968,0.1877703964710235,0.1694392412900924,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.8778017163276672,0.2061702311038971,0.1959012448787689,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.9826123118400574,0.2839743196964264,0.1989517956972122,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.8091819286346436,0.1598250567913055,0.1521229594945907,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.768992006778717,0.1372635215520858,0.621425211429596,284.8655090332031,284.95001220703125,295.2373352050781,292.40203857421875,295.2342224121094,297.20721435546875,284.8683166503906,1.0,0.3004502356052398,1.0,1.0,0.0,1.0,-1.6056915521621704,1.6056894063949585,2.107103910020669e-06,1.2362797260284424,0.8762899041175842,0.8762899041175842,0.0,39.85505676269531,25.0,34272.78125,-0.0,345.018310546875,1.0,281.857177734375,284.05792236328125,295.4483947753906,297.7459411621094,293.1499938964844,293.1499938964844,282.1499938964844,38811.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7502767443656921,1.0,0.0,0.0,3.7176353931427,3.717660665512085,9.222037533618276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6065.5625,0.0,1631.15478515625,1895.4371337890625,0.0,2027.8458251953125,0.9214379787445068,1.0,0.0,3.0,1.0,0.0
18171720,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.851004421710968,0.1877703964710235,0.1694392412900924,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.8778017163276672,0.2061702311038971,0.1959012448787689,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.9826123118400574,0.2839743196964264,0.1989517956972122,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.8091819286346436,0.1598250567913055,0.1521229594945907,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.768992006778717,0.1372635215520858,0.621425211429596,284.8655090332031,284.95001220703125,295.2373352050781,292.40203857421875,295.2342224121094,297.20721435546875,284.8683166503906,1.0,0.3004502356052398,1.0,1.0,0.0,1.0,-1.6056915521621704,1.6056894063949585,2.107103910020669e-06,1.2362797260284424,0.8762899041175842,0.8762899041175842,0.0,39.85505676269531,25.0,34272.78125,-0.0,345.018310546875,1.0,281.857177734375,284.05792236328125,295.4483947753906,297.7459411621094,293.1499938964844,293.1499938964844,282.1499938964844,38811.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7502767443656921,1.0,0.0,0.0,3.7176353931427,3.717660665512085,9.222037533618276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6065.5625,0.0,1631.15478515625,1895.4371337890625,0.0,2027.8458251953125,0.9214379787445068,1.0,0.0,3.0,1.0,0.0
18171780,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653381347656,0.8796840310096741,0.1891243308782577,0.170279324054718,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652770996094,0.9074718356132508,0.2068999111652374,0.1962573379278183,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.9990000128746032,0.28513303399086,0.1929525583982467,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.8342622518539429,0.1604617089033126,0.1524294316768646,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.793120265007019,0.1369951963424682,0.6189054250717163,285.0651550292969,284.95001220703125,295.32550048828125,292.4405822753906,295.32244873046875,297.2096862792969,285.0635070800781,1.0,0.2952466905117035,1.0,1.0,0.0,1.0,-1.5989640951156616,1.5989619493484497,2.0899619812553283e-06,1.2305476665496826,1.0,1.0,0.0,35.88093948364258,25.0,33723.5859375,0.0,330.4378967285156,1.0,282.1433410644531,284.251708984375,295.4033203125,297.60845947265625,293.1499938964844,293.1499938964844,281.8500061035156,32923.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7380030155181885,1.0,0.0,0.0,3.8230273723602295,3.8230526447296143,9.752322966960492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6674.6455078125,0.0,1710.2139892578125,1895.4371337890625,0.0,1922.5916748046875,0.9418310523033142,1.0,0.0,3.0,1.0,0.0
18171840,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653381347656,0.8796840310096741,0.1891243308782577,0.170279324054718,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652770996094,0.9074718356132508,0.2068999111652374,0.1962573379278183,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.9990000128746032,0.28513303399086,0.1929525583982467,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.8342622518539429,0.1604617089033126,0.1524294316768646,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.793120265007019,0.1369951963424682,0.6189054250717163,285.0651550292969,284.95001220703125,295.32550048828125,292.4405822753906,295.32244873046875,297.2096862792969,285.0635070800781,1.0,0.2952466905117035,1.0,1.0,0.0,1.0,-1.5989640951156616,1.5989619493484497,2.0899619812553283e-06,1.2305476665496826,1.0,1.0,0.0,35.88093948364258,25.0,33723.5859375,0.0,330.4378967285156,1.0,282.1433410644531,284.251708984375,295.4033203125,297.60845947265625,293.1499938964844,293.1499938964844,281.8500061035156,32923.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7380030155181885,1.0,0.0,0.0,3.8230273723602295,3.8230526447296143,9.752322966960492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6674.6455078125,0.0,1710.2139892578125,1895.4371337890625,0.0,1922.5916748046875,0.9418310523033142,1.0,0.0,3.0,1.0,0.0
18171900,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232177734375,0.8886271119117737,0.189680129289627,0.1708830446004867,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218444824219,0.9169782400131226,0.207201138138771,0.1966065019369125,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.998501181602478,0.2866266965866089,0.1873597204685211,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.8416386842727661,0.1607362478971481,0.1527299880981445,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92938232421875,0.799990177154541,0.1368382722139358,0.6183215379714966,284.9200134277344,284.95001220703125,295.3688659667969,292.45904541015625,295.3658447265625,297.21307373046875,284.895263671875,1.0,0.2930034399032593,1.0,1.0,0.0,1.0,-1.5913461446762085,1.5913439989089966,2.0712711830128683e-06,1.2245956659317017,0.9447146654129028,0.9447146654129028,0.0,34.79905700683594,25.0,34509.953125,0.0,324.0768737792969,1.0,281.8965759277344,284.05963134765625,295.5018310546875,297.8471374511719,293.1499938964844,293.1499938964844,281.8500061035156,34620.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7465968728065491,1.0,0.0,0.0,3.8482515811920166,3.84827733039856,9.881438245429308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6487.498046875,0.0,1754.23779296875,1895.4371337890625,0.0,1996.0823974609373,0.9476866126060486,1.0,0.0,3.0,1.0,0.0
18171960,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.8965165019035339,0.189949631690979,0.1711942255496978,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544616699219,0.9257482886314392,0.2072805315256118,0.1967335641384124,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544921875,0.99745774269104,0.2884951829910278,0.1821330338716507,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544921875,0.848304271697998,0.1608359366655349,0.1528588831424713,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.8060131669044495,0.1365361362695694,0.6170758008956909,284.8544616699219,284.95001220703125,295.4117431640625,292.4769897460937,295.4087219238281,297.21588134765625,284.8565673828125,1.0,0.2909688055515289,1.0,1.0,0.0,1.0,-1.5842726230621338,1.584270477294922,2.053734988294309e-06,1.2188247442245483,0.8753629326820374,0.8753629326820374,0.0,33.84096145629883,25.0,34263.00390625,0.0,318.01806640625,1.0,281.8566589355469,284.0364990234375,295.5170288085937,297.8216247558594,293.1499938964844,293.1499938964844,282.1499938964844,39366.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7509780526161194,1.0,0.0,0.0,3.751288890838623,3.751314640045166,9.389756314703844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6074.65234375,0.0,1674.6915283203125,1895.4371337890625,0.0,2033.9185791015625,0.9292634129524232,1.0,0.0,3.0,1.0,0.0
18172020,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.9124063849449158,0.1912681460380554,0.1720878034830093,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.9425756931304932,0.2079897969961166,0.197164386510849,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.9946374893188475,0.2937824428081512,0.1722303032875061,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.8613839149475098,0.1614643484354019,0.1532524526119232,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.816992998123169,0.1363314390182495,0.6152414679527283,285.05487060546875,284.95001220703125,295.4958801269531,292.51123046875,295.492919921875,297.2315368652344,285.0536804199219,1.0,0.2874675393104553,1.0,1.0,0.0,1.0,-1.5722404718399048,1.5722384452819824,2.02405112759152e-06,1.208943247795105,1.0,1.0,0.0,32.1849479675293,28.0,33586.53515625,0.0,307.76348876953125,1.0,282.1434631347656,284.235107421875,295.46466064453125,297.66455078125,293.1499938964844,293.1499938964844,281.8500061035156,33201.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7367132902145386,1.0,0.0,0.0,3.839155197143554,3.83918046951294,9.834778893491605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6680.14697265625,0.0,1731.9453125,1895.4371337890625,0.0,1911.6485595703125,0.9457038640975952,1.0,0.0,3.0,1.0,0.0
