time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18172080,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.9124063849449158,0.1912681460380554,0.1720878034830093,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.9425756931304932,0.2079897969961166,0.197164386510849,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.9946374893188475,0.2937824428081512,0.1722303032875061,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.8613839149475098,0.1614643484354019,0.1532524526119232,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.816992998123169,0.1363314390182495,0.6152414679527283,285.05487060546875,284.95001220703125,295.4958801269531,292.51123046875,295.492919921875,297.2315368652344,285.0536804199219,1.0,0.2874675393104553,1.0,1.0,0.0,1.0,-1.5722404718399048,1.5722384452819824,2.02405112759152e-06,1.208943247795105,1.0,1.0,0.0,32.1849479675293,28.0,33586.53515625,0.0,307.76348876953125,1.0,282.1434631347656,284.235107421875,295.46466064453125,297.66455078125,293.1499938964844,293.1499938964844,281.8500061035156,33201.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7367132902145386,1.0,0.0,0.0,3.839155197143554,3.83918046951294,9.834778893491605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6680.14697265625,0.0,1731.9453125,1895.4371337890625,0.0,1911.6485595703125,0.9457038640975952,1.0,0.0,3.0,1.0,0.0
18172140,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.9228911399841307,0.192116305232048,0.1730492711067199,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.9520772099494934,0.2083963453769683,0.1976943761110305,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.992586314678192,0.2989337742328644,0.1667500734329223,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.869283139705658,0.1618691235780716,0.1537420749664306,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.8227518200874329,0.135994017124176,0.6141061186790466,284.8556823730469,284.95001220703125,295.57781982421875,292.54315185546875,295.5749206542969,297.2450866699219,284.85943603515625,1.0,0.2858797609806061,1.0,1.0,0.0,1.0,-1.5666735172271729,1.5666714906692505,2.0102702364965808e-06,1.2042453289031982,0.8737146258354187,0.8737146258354187,0.0,31.350732803344727,46.0,34206.74609375,0.0,302.88726806640625,1.0,281.856689453125,284.0330505371094,295.57794189453125,297.8761901855469,293.1499938964844,293.1499938964844,282.1499938964844,39758.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486588954925537,1.0,0.0,0.0,3.75026535987854,3.750291109085083,9.384632448927732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6082.541015625,0.0,1676.49658203125,1895.4371337890625,0.0,2013.8602294921875,0.9294443130493164,1.0,0.0,3.0,1.0,0.0
18172200,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.9228911399841307,0.192116305232048,0.1730492711067199,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.9520772099494934,0.2083963453769683,0.1976943761110305,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.992586314678192,0.2989337742328644,0.1667500734329223,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.869283139705658,0.1618691235780716,0.1537420749664306,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.8227518200874329,0.135994017124176,0.6141061186790466,284.8556823730469,284.95001220703125,295.57781982421875,292.54315185546875,295.5749206542969,297.2450866699219,284.85943603515625,1.0,0.2858797609806061,1.0,1.0,0.0,1.0,-1.5666735172271729,1.5666714906692505,2.0102702364965808e-06,1.2042453289031982,0.8737146258354187,0.8737146258354187,0.0,31.350732803344727,46.0,34206.74609375,0.0,302.88726806640625,1.0,281.856689453125,284.0330505371094,295.57794189453125,297.8761901855469,293.1499938964844,293.1499938964844,282.1499938964844,39758.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486588954925537,1.0,0.0,0.0,3.75026535987854,3.750291109085083,9.384632448927732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6082.541015625,0.0,1676.49658203125,1895.4371337890625,0.0,2013.8602294921875,0.9294443130493164,1.0,0.0,3.0,1.0,0.0
18172260,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0851745605469,0.9027474522590636,0.1935532093048095,0.1741525530815124,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0852966308594,0.9297794103622437,0.2092141062021255,0.19833904504776,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856018066406,0.9973029494285583,0.3013941049575805,0.1814668625593185,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848083496094,0.8517813682556152,0.1625966578722,0.1543450355529785,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843505859375,0.8052337169647217,0.1359059959650039,0.6134721040725708,285.0854797363281,284.95001220703125,295.65740966796875,292.5726623535156,295.6546325683594,297.24981689453125,285.08837890625,1.0,0.2919904291629791,1.0,1.0,0.0,1.0,-1.58638334274292,1.586381196975708,2.0577128907461884e-06,1.219447374343872,1.0,1.0,0.0,33.75644302368164,64.0,34028.0625,0.0,318.8246765136719,1.0,282.1435241699219,284.25689697265625,295.5325012207031,297.74615478515625,293.1499938964844,293.1499938964844,281.8500061035156,33279.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7355114817619324,1.0,0.0,0.0,3.844392776489258,3.8444180488586426,9.861631724561448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6725.1748046875,0.0,1738.9449462890625,1895.4371337890625,0.0,1901.472412109375,0.946849286556244,1.0,0.0,3.0,1.0,0.0
18172320,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0851745605469,0.9027474522590636,0.1935532093048095,0.1741525530815124,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0852966308594,0.9297794103622437,0.2092141062021255,0.19833904504776,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856018066406,0.9973029494285583,0.3013941049575805,0.1814668625593185,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848083496094,0.8517813682556152,0.1625966578722,0.1543450355529785,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843505859375,0.8052337169647217,0.1359059959650039,0.6134721040725708,285.0854797363281,284.95001220703125,295.65740966796875,292.5726623535156,295.6546325683594,297.24981689453125,285.08837890625,1.0,0.2919904291629791,1.0,1.0,0.0,1.0,-1.58638334274292,1.586381196975708,2.0577128907461884e-06,1.219447374343872,1.0,1.0,0.0,33.75644302368164,64.0,34028.0625,0.0,318.8246765136719,1.0,282.1435241699219,284.25689697265625,295.5325012207031,297.74615478515625,293.1499938964844,293.1499938964844,281.8500061035156,33279.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7355114817619324,1.0,0.0,0.0,3.844392776489258,3.8444180488586426,9.861631724561448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6725.1748046875,0.0,1738.9449462890625,1895.4371337890625,0.0,1901.472412109375,0.946849286556244,1.0,0.0,3.0,1.0,0.0
18172380,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.8641696572303772,0.1945628374814987,0.1754835844039917,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.8864544630050659,0.2097864300012588,0.1992535144090652,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.9988493323326112,0.2973209917545318,0.2092557251453399,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.8175262808799744,0.1631396114826202,0.1551963090896606,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.7687458395957947,0.1355434507131576,0.6135469675064087,284.91815185546875,284.95001220703125,295.73455810546875,292.5996398925781,295.73193359375,297.2268981933594,284.9216613769531,1.0,0.3040281534194946,1.0,1.0,0.0,1.0,-1.623881697654724,1.6238795518875122,2.1506093617063016e-06,1.2489560842514038,0.9414737820625304,0.9414737820625304,0.0,39.66107177734375,67.0,35571.42578125,0.0,353.769775390625,1.0,281.8553161621094,284.0613098144531,295.6608581542969,298.02301025390625,293.1499938964844,293.1499938964844,281.54998779296875,36432.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7524167895317078,1.0,0.0,0.0,3.850233793258667,3.850259780883789,9.891621175484031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6890.1748046875,0.0,1770.9693603515625,1895.4371337890625,0.0,2046.396240234375,0.9501821398735046,1.0,0.0,3.0,1.0,0.0
18172440,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.8641696572303772,0.1945628374814987,0.1754835844039917,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.8864544630050659,0.2097864300012588,0.1992535144090652,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.9988493323326112,0.2973209917545318,0.2092557251453399,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.8175262808799744,0.1631396114826202,0.1551963090896606,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.7687458395957947,0.1355434507131576,0.6135469675064087,284.91815185546875,284.95001220703125,295.73455810546875,292.5996398925781,295.73193359375,297.2268981933594,284.9216613769531,1.0,0.3040281534194946,1.0,1.0,0.0,1.0,-1.623881697654724,1.6238795518875122,2.1506093617063016e-06,1.2489560842514038,0.9414737820625304,0.9414737820625304,0.0,39.66107177734375,67.0,35571.42578125,0.0,353.769775390625,1.0,281.8553161621094,284.0613098144531,295.6608581542969,298.02301025390625,293.1499938964844,293.1499938964844,281.54998779296875,36432.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7524167895317078,1.0,0.0,0.0,3.850233793258667,3.850259780883789,9.891621175484031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6890.1748046875,0.0,1770.9693603515625,1895.4371337890625,0.0,2046.396240234375,0.9501821398735046,1.0,0.0,3.0,1.0,0.0
18172500,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.802978515625,0.8373783826828003,0.1947785466909408,0.1759420186281204,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.80206298828125,0.8575417399406433,0.2098340094089508,0.1995652765035629,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7987060546875,0.9682554006576538,0.2943359911441803,0.2072664201259613,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8055419921875,0.7910479307174683,0.1632075309753418,0.1555176377296447,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.808837890625,0.743816614151001,0.1351108998060226,0.6128911375999451,284.800537109375,284.95001220703125,295.77215576171875,292.6121520996094,295.76959228515625,297.2119140625,284.7835388183594,1.0,0.3087401986122131,1.0,1.0,0.0,1.0,-1.6217094659805298,1.621707320213318,2.145347252735519e-06,1.2474104166030884,0.8383433818817139,0.8383433818817139,0.0,44.42891311645508,67.0,36249.30859375,0.0,365.8719177246094,1.0,281.595458984375,283.9044494628906,295.71142578125,298.19805908203125,293.1499938964844,293.1499938964844,281.54998779296875,40690.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7644105553627014,1.0,0.0,0.0,3.766972064971924,3.766998052597046,9.4684327223149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6644.93310546875,0.0,1703.464599609375,1895.4371337890625,0.0,2151.367919921875,0.9316868782043456,1.0,0.0,3.0,1.0,0.0
18172560,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8171081542969,0.8186789155006409,0.1949120163917541,0.1762181222438812,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8176574707031,0.8376421332359314,0.2097994536161422,0.1997092813253402,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197937011719,0.9403261542320251,0.2924613356590271,0.2056995630264282,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81561279296875,0.7716352343559265,0.1632031798362732,0.1556919664144516,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.81378173828125,0.7264160513877869,0.1345966458320617,0.6114656329154968,284.818603515625,284.95001220703125,295.8091125488281,292.6239929199219,295.8065795898437,297.2026062011719,284.8334350585937,1.0,0.3128942847251892,1.0,1.0,0.0,1.0,-1.6188304424285889,1.618828296661377,2.137980345651158e-06,1.2450125217437744,0.797392725944519,0.797392725944519,0.0,48.58984756469727,55.0,35753.91796875,0.0,375.8255615234375,1.0,281.557373046875,283.98291015625,295.6795654296875,298.09405517578125,293.1499938964844,293.1499938964844,281.8500061035156,45845.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7682093977928162,1.0,0.0,0.0,3.505689144134521,3.50571346282959,8.200495926757867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6215.748046875,0.0,1449.21533203125,1895.4371337890625,0.0,2184.9541015625,0.8813148140907288,1.0,0.0,3.0,1.0,0.0
18172620,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.8105881214141846,0.196244791150093,0.1772268861532211,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.8288179039955139,0.2105186432600021,0.2002576291561126,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.9251071810722352,0.2916237413883209,0.2045931220054626,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.7630285620689392,0.1638153940439224,0.1561844944953918,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.7171792984008789,0.1341153979301452,0.6089733839035034,285.032958984375,284.95001220703125,295.8809814453125,292.6455993652344,295.8785400390625,297.201171875,285.0300598144531,1.0,0.3146282136440277,1.0,1.0,0.0,1.0,-1.616966724395752,1.61696457862854,2.132980398528161e-06,1.243253231048584,0.9500421285629272,0.9500421285629272,0.0,50.88280487060547,43.0,35417.6953125,0.0,381.14794921875,1.0,281.84197998046875,284.1666564941406,295.59967041015625,297.9121398925781,293.1499938964844,293.1499938964844,281.54998779296875,32664.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7533657550811768,1.0,0.0,0.0,3.644984245300293,3.645007610321045,8.865119980328018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6834.333984375,0.0,1502.673583984375,1895.4371337890625,0.0,2054.6396484375,0.9018365740776062,1.0,0.0,3.0,1.0,0.0
18172680,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.8105881214141846,0.196244791150093,0.1772268861532211,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.8288179039955139,0.2105186432600021,0.2002576291561126,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.9251071810722352,0.2916237413883209,0.2045931220054626,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.7630285620689392,0.1638153940439224,0.1561844944953918,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.7171792984008789,0.1341153979301452,0.6089733839035034,285.032958984375,284.95001220703125,295.8809814453125,292.6455993652344,295.8785400390625,297.201171875,285.0300598144531,1.0,0.3146282136440277,1.0,1.0,0.0,1.0,-1.616966724395752,1.61696457862854,2.132980398528161e-06,1.243253231048584,0.9500421285629272,0.9500421285629272,0.0,50.88280487060547,43.0,35417.6953125,0.0,381.14794921875,1.0,281.84197998046875,284.1666564941406,295.59967041015625,297.9121398925781,293.1499938964844,293.1499938964844,281.54998779296875,32664.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7533657550811768,1.0,0.0,0.0,3.644984245300293,3.645007610321045,8.865119980328018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6834.333984375,0.0,1502.673583984375,1895.4371337890625,0.0,2054.6396484375,0.9018365740776062,1.0,0.0,3.0,1.0,0.0
18172740,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.8206740617752075,0.1970396786928177,0.1780751049518585,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.8382384777069092,0.2109172344207763,0.200709268450737,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.9367504715919496,0.2910551130771637,0.204224944114685,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.7724130153656006,0.164198487997055,0.1565841883420944,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.7238888740539551,0.1335055083036422,0.6062771677970886,284.8653869628906,284.95001220703125,295.95001220703125,292.66436767578125,295.9476623535156,297.1984558105469,284.8741455078125,1.0,0.311741292476654,1.0,1.0,0.0,1.0,-1.615331530570984,1.615329384803772,2.128796950273681e-06,1.2418802976608276,0.8172134757041931,0.8172134757041931,0.0,48.67766952514648,31.0,35849.83984375,0.0,374.2111511230469,1.0,281.5574951171875,284.0118103027344,295.69561767578125,298.0986328125,293.1499938964844,293.1499938964844,281.8500061035156,41532.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7644709944725037,1.0,0.0,0.0,3.4803857803344727,3.480409383773804,8.082544695753313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6232.50048828125,0.0,1391.9970703125,1895.4371337890625,0.0,2151.9013671875,0.8715844750404358,1.0,0.0,3.0,1.0,0.0
18172800,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.8206740617752075,0.1970396786928177,0.1780751049518585,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.8382384777069092,0.2109172344207763,0.200709268450737,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.9367504715919496,0.2910551130771637,0.204224944114685,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.7724130153656006,0.164198487997055,0.1565841883420944,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.7238888740539551,0.1335055083036422,0.6062771677970886,284.8653869628906,284.95001220703125,295.95001220703125,292.66436767578125,295.9476623535156,297.1984558105469,284.8741455078125,1.0,0.311741292476654,1.0,1.0,0.0,1.0,-1.615331530570984,1.615329384803772,2.128796950273681e-06,1.2418802976608276,0.8172134757041931,0.8172134757041931,0.0,48.67766952514648,31.0,35849.83984375,0.0,374.2111511230469,1.0,281.5574951171875,284.0118103027344,295.69561767578125,298.0986328125,293.1499938964844,293.1499938964844,281.8500061035156,41532.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7644709944725037,1.0,0.0,0.0,3.4803857803344727,3.480409383773804,8.082544695753313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6232.50048828125,0.0,1391.9970703125,1895.4371337890625,0.0,2151.9013671875,0.8715844750404358,1.0,0.0,3.0,1.0,0.0
18172860,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.8472887873649597,0.1987867504358291,0.1790874004364013,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.8655299544334412,0.2120935320854187,0.2012923508882522,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.9697532057762146,0.2917759716510772,0.2042366117238998,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.7991337180137634,0.1652777940034866,0.1571104377508163,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.7450419664382935,0.1335574835538864,0.6042356491088867,285.0533752441406,284.95001220703125,296.0150451660156,292.67926025390625,296.01287841796875,297.20440673828125,285.0497436523437,1.0,0.3056115508079529,1.0,1.0,0.0,1.0,-1.6154359579086304,1.6154338121414185,2.12888585338078e-06,1.241814136505127,0.970574915409088,0.970574915409088,0.0,43.27657318115234,25.0,35533.40234375,0.0,359.4162292480469,1.0,281.8419189453125,284.1754455566406,295.6395568847656,297.9556884765625,293.1499938964844,293.1499938964844,281.54998779296875,31567.599609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751701295375824,1.0,0.0,0.0,3.644342184066773,3.644365310668945,8.861996434461616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6852.81005859375,0.0,1493.7703857421875,1895.4371337890625,0.0,2040.18798828125,0.9008996486663818,1.0,0.0,3.0,1.0,0.0
18172920,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.8472887873649597,0.1987867504358291,0.1790874004364013,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.8655299544334412,0.2120935320854187,0.2012923508882522,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.9697532057762146,0.2917759716510772,0.2042366117238998,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.7991337180137634,0.1652777940034866,0.1571104377508163,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.7450419664382935,0.1335574835538864,0.6042356491088867,285.0533752441406,284.95001220703125,296.0150451660156,292.67926025390625,296.01287841796875,297.20440673828125,285.0497436523437,1.0,0.3056115508079529,1.0,1.0,0.0,1.0,-1.6154359579086304,1.6154338121414185,2.12888585338078e-06,1.241814136505127,0.970574915409088,0.970574915409088,0.0,43.27657318115234,25.0,35533.40234375,0.0,359.4162292480469,1.0,281.8419189453125,284.1754455566406,295.6395568847656,297.9556884765625,293.1499938964844,293.1499938964844,281.54998779296875,31567.599609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751701295375824,1.0,0.0,0.0,3.644342184066773,3.644365310668945,8.861996434461616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6852.81005859375,0.0,1493.7703857421875,1895.4371337890625,0.0,2040.18798828125,0.9008996486663818,1.0,0.0,3.0,1.0,0.0
18172980,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.8842660188674927,0.2003852725028991,0.1804727166891098,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.903549313545227,0.2133827954530716,0.2023753672838211,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.9990000128746032,0.2925304770469665,0.2019468694925308,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.8327121138572693,0.1665803343057632,0.1581645756959915,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.7755091190338135,0.1339392513036728,0.6049532294273376,284.8663024902344,284.95001220703125,296.07525634765625,292.6894836425781,296.0732421875,297.2106018066406,284.87213134765625,1.0,0.299491286277771,1.0,1.0,0.0,1.0,-1.615339756011963,1.615337610244751,2.129056383637362e-06,1.2420933246612549,0.8334001898765564,0.8334001898765564,0.0,37.81726837158203,25.0,36089.375,0.0,344.8752136230469,1.0,281.55731201171875,283.9928894042969,295.7329406738281,298.1543273925781,293.1499938964844,293.1499938964844,281.8500061035156,40221.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653760313987732,1.0,0.0,0.0,3.534962654113769,3.5349862575531006,8.338020620612951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.7158203125,0.0,1439.5042724609375,1895.4371337890625,0.0,2159.88916015625,0.8822661638259888,1.0,0.0,3.0,1.0,0.0
18173040,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.8842660188674927,0.2003852725028991,0.1804727166891098,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.903549313545227,0.2133827954530716,0.2023753672838211,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.9990000128746032,0.2925304770469665,0.2019468694925308,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.8327121138572693,0.1665803343057632,0.1581645756959915,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.7755091190338135,0.1339392513036728,0.6049532294273376,284.8663024902344,284.95001220703125,296.07525634765625,292.6894836425781,296.0732421875,297.2106018066406,284.87213134765625,1.0,0.299491286277771,1.0,1.0,0.0,1.0,-1.615339756011963,1.615337610244751,2.129056383637362e-06,1.2420933246612549,0.8334001898765564,0.8334001898765564,0.0,37.81726837158203,25.0,36089.375,0.0,344.8752136230469,1.0,281.55731201171875,283.9928894042969,295.7329406738281,298.1543273925781,293.1499938964844,293.1499938964844,281.8500061035156,40221.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653760313987732,1.0,0.0,0.0,3.534962654113769,3.5349862575531006,8.338020620612951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.7158203125,0.0,1439.5042724609375,1895.4371337890625,0.0,2159.88916015625,0.8822661638259888,1.0,0.0,3.0,1.0,0.0
18173100,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8982914686203003,0.2014294117689132,0.1811680197715759,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9187036156654358,0.2142292261123657,0.2029650062322616,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.9990000128746032,0.2943610548973083,0.1931356489658355,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.8448028564453125,0.1674156785011291,0.1587676405906677,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.7870779037475586,0.1343087255954742,0.605782687664032,285.0143737792969,284.95001220703125,296.1036376953125,292.69293212890625,296.1017150878906,297.2168884277344,285.0326843261719,1.0,0.2970178127288818,1.0,1.0,0.0,1.0,-1.610470175743103,1.6104681491851809,2.1165205907891504e-06,1.2379117012023926,0.925261616706848,0.925261616706848,0.0,36.09895706176758,25.0,35416.40234375,0.0,337.1611328125,1.0,281.798583984375,284.16357421875,295.656494140625,297.9413452148437,293.1499938964844,293.1499938964844,281.8500061035156,34819.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7575854063034058,1.0,0.0,0.0,3.5606396198272705,3.560662746429444,8.459591072096373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6438.10546875,0.0,1427.385009765625,1895.4371337890625,0.0,2091.427734375,0.8871514201164246,1.0,0.0,3.0,1.0,0.0
18173160,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.9124769568443298,0.2027472853660583,0.1822099238634109,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.9340667724609376,0.2153154462575912,0.2038475722074508,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.99804425239563,0.2975709140300751,0.1848818361759185,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.8567968010902405,0.1684587001800537,0.1596199423074722,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.7983716726303101,0.1348853409290313,0.6077160835266113,285.0414123535156,284.95001220703125,296.1309509277344,292.6953125,296.1290588378906,297.2284240722656,285.0373840332031,1.0,0.2948423624038696,1.0,1.0,0.0,1.0,-1.6062129735946655,1.6062109470367432,2.105884959746618e-06,1.2345043420791626,0.9730220437049866,0.9730220437049866,0.0,34.65629959106445,28.0,35504.1640625,0.0,331.0705871582031,1.0,281.842041015625,284.1528625488281,295.6601257324219,297.9843139648437,293.1499938964844,293.1499938964844,281.54998779296875,31947.544921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.753680944442749,1.0,0.0,0.0,3.677250385284424,3.677273750305176,9.022765539157264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6858.35205078125,0.0,1533.150146484375,1895.4371337890625,0.0,2057.380126953125,0.9085981845855712,1.0,0.0,3.0,1.0,0.0
18173220,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.9356258511543274,0.2046753466129303,0.1840717047452926,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520812988281,0.9563885927200316,0.217068150639534,0.2055632919073104,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525085449219,0.9948120713233948,0.305039644241333,0.1727445870637893,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511962890625,0.8756712675094604,0.1702561676502227,0.1613405495882034,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.850341796875,0.8151130080223083,0.1359108537435531,0.6121939420700073,284.8523864746094,284.95001220703125,296.182373046875,292.69708251953125,296.1806640625,297.25341796875,284.86053466796875,1.0,0.292540431022644,1.0,1.0,0.0,1.0,-1.6033756732940674,1.603373646736145,2.09877339329978e-06,1.232196807861328,0.824398934841156,0.824398934841156,0.0,32.83518981933594,46.0,35868.359375,0.0,324.6826477050781,1.0,281.5571594238281,283.9779052734375,295.7339172363281,298.1461181640625,293.1499938964844,293.1499938964844,281.8500061035156,41327.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765967845916748,1.0,0.0,0.0,3.530169010162353,3.530192852020264,8.315422519444837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6236.43798828125,0.0,1442.4482421875,1895.4371337890625,0.0,2165.11767578125,0.8820562958717346,1.0,0.0,3.0,1.0,0.0
18173280,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.9356258511543274,0.2046753466129303,0.1840717047452926,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520812988281,0.9563885927200316,0.217068150639534,0.2055632919073104,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525085449219,0.9948120713233948,0.305039644241333,0.1727445870637893,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511962890625,0.8756712675094604,0.1702561676502227,0.1613405495882034,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.850341796875,0.8151130080223083,0.1359108537435531,0.6121939420700073,284.8523864746094,284.95001220703125,296.182373046875,292.69708251953125,296.1806640625,297.25341796875,284.86053466796875,1.0,0.292540431022644,1.0,1.0,0.0,1.0,-1.6033756732940674,1.603373646736145,2.09877339329978e-06,1.232196807861328,0.824398934841156,0.824398934841156,0.0,32.83518981933594,46.0,35868.359375,0.0,324.6826477050781,1.0,281.5571594238281,283.9779052734375,295.7339172363281,298.1461181640625,293.1499938964844,293.1499938964844,281.8500061035156,41327.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765967845916748,1.0,0.0,0.0,3.530169010162353,3.530192852020264,8.315422519444837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6236.43798828125,0.0,1442.4482421875,1895.4371337890625,0.0,2165.11767578125,0.8820562958717346,1.0,0.0,3.0,1.0,0.0
18173340,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.927316427230835,0.2074228227138519,0.1862795501947403,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06610107421875,0.947731614112854,0.2194629162549972,0.2076183408498764,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660705566406,0.997077703475952,0.3113107085227966,0.1805320382118225,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.8691309690475464,0.1725992858409881,0.1633902192115783,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.8086020350456238,0.1374650746583938,0.6184830069541931,285.0660705566406,284.95001220703125,296.2299194335937,292.695068359375,296.2283630371094,297.279541015625,285.06512451171875,1.0,0.2983264625072479,1.0,1.0,0.0,1.0,-1.6278330087661743,1.6278308629989624,2.1596620172203984e-06,1.251305103302002,0.9928424954414368,0.9928424954414368,0.0,34.42441940307617,64.0,35857.46484375,0.0,341.3867492675781,1.0,281.8422546386719,284.1671447753906,295.6600341796875,297.9913635253906,293.1499938964844,293.1499938964844,281.54998779296875,31420.400390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7538490891456604,1.0,0.0,0.0,3.6886048316955566,3.688628435134888,9.078572134058048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6885.23193359375,0.0,1541.916259765625,1895.4371337890625,0.0,2058.8427734375,0.9108723402023317,1.0,0.0,3.0,1.0,0.0
18173400,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.927316427230835,0.2074228227138519,0.1862795501947403,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06610107421875,0.947731614112854,0.2194629162549972,0.2076183408498764,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660705566406,0.997077703475952,0.3113107085227966,0.1805320382118225,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.8691309690475464,0.1725992858409881,0.1633902192115783,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.8086020350456238,0.1374650746583938,0.6184830069541931,285.0660705566406,284.95001220703125,296.2299194335937,292.695068359375,296.2283630371094,297.279541015625,285.06512451171875,1.0,0.2983264625072479,1.0,1.0,0.0,1.0,-1.6278330087661743,1.6278308629989624,2.1596620172203984e-06,1.251305103302002,0.9928424954414368,0.9928424954414368,0.0,34.42441940307617,64.0,35857.46484375,0.0,341.3867492675781,1.0,281.8422546386719,284.1671447753906,295.6600341796875,297.9913635253906,293.1499938964844,293.1499938964844,281.54998779296875,31420.400390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7538490891456604,1.0,0.0,0.0,3.6886048316955566,3.688628435134888,9.078572134058048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6885.23193359375,0.0,1541.916259765625,1895.4371337890625,0.0,2058.8427734375,0.9108723402023317,1.0,0.0,3.0,1.0,0.0
18173460,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8946595191955566,0.2097229212522506,0.1887142956256866,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9122489094734192,0.2216643244028091,0.2100020051002502,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9990000128746032,0.3114368617534637,0.204137235879898,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8422666788101196,0.1748267263174057,0.1657645851373672,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.7818642258644104,0.1389030218124389,0.6262159943580627,284.8992004394531,284.95001220703125,296.2738647460937,292.6896057128906,296.2724304199219,297.2786560058594,284.9058837890625,1.0,0.3104622662067413,1.0,1.0,0.0,1.0,-1.674084186553955,1.674081802368164,2.2782448922953336e-06,1.287792086601257,0.8864306211471558,0.8864306211471558,0.0,39.4346809387207,67.0,37317.8203125,0.0,379.9630737304688,1.0,281.5566101074219,283.98345947265625,295.7516174316406,298.2293395996094,293.1499938964844,293.1499938964844,281.8500061035156,37488.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709887623786926,1.0,0.0,0.0,3.668234348297119,3.668258905410767,8.97857546533487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6332.26953125,0.0,1564.7435302734375,1895.4371337890625,0.0,2209.62353515625,0.9100871086120604,1.0,0.0,3.0,1.0,0.0
18173520,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8946595191955566,0.2097229212522506,0.1887142956256866,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9122489094734192,0.2216643244028091,0.2100020051002502,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9990000128746032,0.3114368617534637,0.204137235879898,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8422666788101196,0.1748267263174057,0.1657645851373672,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.7818642258644104,0.1389030218124389,0.6262159943580627,284.8992004394531,284.95001220703125,296.2738647460937,292.6896057128906,296.2724304199219,297.2786560058594,284.9058837890625,1.0,0.3104622662067413,1.0,1.0,0.0,1.0,-1.674084186553955,1.674081802368164,2.2782448922953336e-06,1.287792086601257,0.8864306211471558,0.8864306211471558,0.0,39.4346809387207,67.0,37317.8203125,0.0,379.9630737304688,1.0,281.5566101074219,283.98345947265625,295.7516174316406,298.2293395996094,293.1499938964844,293.1499938964844,281.8500061035156,37488.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709887623786926,1.0,0.0,0.0,3.668234348297119,3.668258905410767,8.97857546533487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6332.26953125,0.0,1564.7435302734375,1895.4371337890625,0.0,2209.62353515625,0.9100871086120604,1.0,0.0,3.0,1.0,0.0
18173580,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1198425292969,0.8643715381622314,0.2126355171203613,0.1912693232297897,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.119873046875,0.8801329135894775,0.2243321388959884,0.2125216871500015,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200866699219,0.985416054725647,0.3081322312355041,0.2163015007972717,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11968994140625,0.8163410425186157,0.177429050207138,0.1682655662298202,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1193542480469,0.7554437518119812,0.1405063420534134,0.6338837146759033,285.1199645996094,284.95001220703125,296.3144836425781,292.680908203125,296.3132019042969,297.2707824707031,285.12115478515625,1.0,0.3210513591766357,1.0,1.0,0.0,1.0,-1.7075940370559692,1.7075916528701782,2.3668737867410528e-06,1.3144145011901855,1.0,1.0,0.0,45.42928695678711,70.0,37324.140625,0.0,415.8973388671875,1.0,281.8432006835937,284.18426513671875,295.68035888671875,298.1064758300781,293.1499938964844,293.1499938964844,281.54998779296875,32676.404296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664430737495422,1.0,0.0,0.0,3.808979988098145,3.809004783630371,9.680786661192542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7016.009765625,0.0,1691.3880615234375,1895.4371337890625,0.0,2169.318359375,0.9384806156158448,1.0,0.0,3.0,1.0,0.0
18173640,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1198425292969,0.8643715381622314,0.2126355171203613,0.1912693232297897,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.119873046875,0.8801329135894775,0.2243321388959884,0.2125216871500015,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200866699219,0.985416054725647,0.3081322312355041,0.2163015007972717,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11968994140625,0.8163410425186157,0.177429050207138,0.1682655662298202,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1193542480469,0.7554437518119812,0.1405063420534134,0.6338837146759033,285.1199645996094,284.95001220703125,296.3144836425781,292.680908203125,296.3132019042969,297.2707824707031,285.12115478515625,1.0,0.3210513591766357,1.0,1.0,0.0,1.0,-1.7075940370559692,1.7075916528701782,2.3668737867410528e-06,1.3144145011901855,1.0,1.0,0.0,45.42928695678711,70.0,37324.140625,0.0,415.8973388671875,1.0,281.8432006835937,284.18426513671875,295.68035888671875,298.1064758300781,293.1499938964844,293.1499938964844,281.54998779296875,32676.404296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664430737495422,1.0,0.0,0.0,3.808979988098145,3.809004783630371,9.680786661192542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7016.009765625,0.0,1691.3880615234375,1895.4371337890625,0.0,2169.318359375,0.9384806156158448,1.0,0.0,3.0,1.0,0.0
18173700,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.8505706191062927,0.2139681428670883,0.1927261650562286,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.8654327392578125,0.2256264388561248,0.2139592617750167,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.9675855040550232,0.3074533641338348,0.2156881242990493,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.8033952713012695,0.1787067502737045,0.1696665734052658,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.7434825897216797,0.1412862241268158,0.6382201910018921,284.9834289550781,284.95001220703125,296.33367919921875,292.67547607421875,296.3324279785156,297.2725524902344,284.9613647460937,1.0,0.3256478607654571,1.0,1.0,0.0,1.0,-1.7166390419006348,1.7166366577148438,2.3911525204312056e-06,1.321597695350647,0.9918678402900696,0.9918678402900696,0.0,48.71265411376953,70.0,38390.12109375,0.0,430.8744201660156,1.0,281.593017578125,283.9958801269531,295.75225830078125,298.34088134765625,293.1499938964844,293.1499938964844,281.54998779296875,33510.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.778140127658844,1.0,0.0,0.0,3.850025415420532,3.850050926208496,9.890551382341073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6830.39208984375,0.0,1747.6549072265625,1895.4371337890625,0.0,2273.45751953125,0.9483216404914856,1.0,0.0,3.0,1.0,0.0
18173760,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.8391903042793274,0.2149627953767776,0.1938469111919403,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.8534156084060669,0.226681187748909,0.2151608616113662,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.9509444236755372,0.3070327937602997,0.2153719812631607,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.7921844124794006,0.1797945946455001,0.1708819270133972,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.7337327599525452,0.1419161260128021,0.6418647766113281,284.9139709472656,284.95001220703125,296.3521423339844,292.6693420410156,296.3509521484375,297.2733764648437,284.9137268066406,1.0,0.329890489578247,1.0,1.0,0.0,1.0,-1.7248846292495728,1.7248822450637815,2.4133762508427026e-06,1.3281126022338867,0.941036820411682,0.941036820411682,0.0,51.798789978027344,73.0,38465.30859375,0.0,444.8012390136719,1.0,281.55596923828125,283.9517822265625,295.7412414550781,298.3069763183594,293.1499938964844,293.1499938964844,281.25,35966.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855609655380249,1.0,0.0,0.0,3.837311267852783,3.837337255477905,9.825334927882068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.34423828125,0.0,1751.4544677734375,1895.4371337890625,0.0,2340.209716796875,0.9466944336891174,1.0,0.0,3.0,1.0,0.0
18173820,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83062744140625,0.8216831088066101,0.2167995572090149,0.1956998258829116,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310241699219,0.8352743983268738,0.2286408394575119,0.2172377556562423,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330078125,0.9230852723121644,0.3069036602973938,0.2152632474899292,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290710449219,0.7749007940292358,0.1818457841873169,0.1730449646711349,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265991210937,0.7185223698616028,0.1430798768997192,0.6481285691261292,284.8319396972656,284.95001220703125,296.3870849609375,292.6551818847656,296.3860168457031,297.2734680175781,284.8465881347656,1.0,0.3374668955802917,1.0,1.0,0.0,1.0,-1.7395908832550049,1.7395883798599243,2.453279421388288e-06,1.339694619178772,0.8067793846130371,0.8067793846130371,0.0,57.40768432617188,61.0,38780.87890625,0.0,470.2662658691406,1.0,281.25714111328125,283.8908386230469,295.7054748535156,298.30975341796875,293.1499938964844,293.1499938964844,281.54998779296875,44803.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799554169178009,1.0,0.0,0.0,3.504456758499145,3.5044808387756348,8.194730867217004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6435.4892578125,0.0,1440.4384765625,1895.4371337890625,0.0,2467.349609375,0.8806730508804321,1.0,0.0,3.0,1.0,0.0
18173880,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83062744140625,0.8216831088066101,0.2167995572090149,0.1956998258829116,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310241699219,0.8352743983268738,0.2286408394575119,0.2172377556562423,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330078125,0.9230852723121644,0.3069036602973938,0.2152632474899292,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290710449219,0.7749007940292358,0.1818457841873169,0.1730449646711349,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265991210937,0.7185223698616028,0.1430798768997192,0.6481285691261292,284.8319396972656,284.95001220703125,296.3870849609375,292.6551818847656,296.3860168457031,297.2734680175781,284.8465881347656,1.0,0.3374668955802917,1.0,1.0,0.0,1.0,-1.7395908832550049,1.7395883798599243,2.453279421388288e-06,1.339694619178772,0.8067793846130371,0.8067793846130371,0.0,57.40768432617188,61.0,38780.87890625,0.0,470.2662658691406,1.0,281.25714111328125,283.8908386230469,295.7054748535156,298.30975341796875,293.1499938964844,293.1499938964844,281.54998779296875,44803.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799554169178009,1.0,0.0,0.0,3.504456758499145,3.5044808387756348,8.194730867217004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6435.4892578125,0.0,1440.4384765625,1895.4371337890625,0.0,2467.349609375,0.8806730508804321,1.0,0.0,3.0,1.0,0.0
