time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18173940,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.8271786570549011,0.2199165076017379,0.1981468051671981,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.8405954837799072,0.2315580695867538,0.2196935266256332,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.9278140664100648,0.308717668056488,0.2161533534526825,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.7809634804725647,0.184682160615921,0.1754719316959381,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.7230631709098816,0.1449220031499862,0.6553188562393188,285.0392761230469,284.95001220703125,296.4197082519531,292.6387023925781,296.418701171875,297.2849426269531,285.03717041015625,1.0,0.3390876948833465,1.0,1.0,0.0,1.0,-1.7580896615982056,1.758087158203125,2.503964424249716e-06,1.354203462600708,0.9615225791931152,0.9615225791931152,0.0,57.15625381469727,49.0,38644.82421875,0.0,481.0133972167969,1.0,281.5421447753906,284.0652160644531,295.60235595703125,298.11297607421875,293.1499938964844,293.1499938964844,281.25,32370.962890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7867777347564697,1.0,0.0,0.0,3.663727045059204,3.663750648498535,8.956524197856197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7101.2333984375,0.0,1521.239013671875,1895.4371337890625,0.0,2351.20166015625,0.9058210849761964,1.0,0.0,3.0,1.0,0.0
18174000,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.8271786570549011,0.2199165076017379,0.1981468051671981,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.8405954837799072,0.2315580695867538,0.2196935266256332,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.9278140664100648,0.308717668056488,0.2161533534526825,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.7809634804725647,0.184682160615921,0.1754719316959381,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.7230631709098816,0.1449220031499862,0.6553188562393188,285.0392761230469,284.95001220703125,296.4197082519531,292.6387023925781,296.418701171875,297.2849426269531,285.03717041015625,1.0,0.3390876948833465,1.0,1.0,0.0,1.0,-1.7580896615982056,1.758087158203125,2.503964424249716e-06,1.354203462600708,0.9615225791931152,0.9615225791931152,0.0,57.15625381469727,49.0,38644.82421875,0.0,481.0133972167969,1.0,281.5421447753906,284.0652160644531,295.60235595703125,298.11297607421875,293.1499938964844,293.1499938964844,281.25,32370.962890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7867777347564697,1.0,0.0,0.0,3.663727045059204,3.663750648498535,8.956524197856197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7101.2333984375,0.0,1521.239013671875,1895.4371337890625,0.0,2351.20166015625,0.9058210849761964,1.0,0.0,3.0,1.0,0.0
18174060,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.8482638597488403,0.2225008755922317,0.2005074322223663,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.8624649047851562,0.2342288792133331,0.2221748977899551,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.95391446352005,0.3101911246776581,0.217205211520195,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8032639622688293,0.1873611658811569,0.1779283881187439,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.7411119341850281,0.1467128247022628,0.6628350019454956,284.880859375,284.95001220703125,296.4502258300781,292.62017822265625,296.4493103027344,297.29083251953125,284.8883056640625,1.0,0.3370648920536041,1.0,1.0,0.0,1.0,-1.7771438360214231,1.7771413326263428,2.556944991738419e-06,1.3692361116409302,0.8412384986877441,0.8412384986877441,0.0,52.95071792602539,37.0,39398.5078125,0.0,480.3402404785156,1.0,281.2572631835937,283.9064025878906,295.6623229980469,298.2835388183594,293.1499938964844,293.1499938964844,281.54998779296875,39987.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7999470829963684,1.0,0.0,0.0,3.546539068222046,3.546562910079956,8.392721611016896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6474.7646484375,0.0,1450.072021484375,1895.4371337890625,0.0,2470.94140625,0.8851139545440674,1.0,0.0,3.0,1.0,0.0
18174120,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.8482638597488403,0.2225008755922317,0.2005074322223663,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.8624649047851562,0.2342288792133331,0.2221748977899551,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.95391446352005,0.3101911246776581,0.217205211520195,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8032639622688293,0.1873611658811569,0.1779283881187439,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.7411119341850281,0.1467128247022628,0.6628350019454956,284.880859375,284.95001220703125,296.4502258300781,292.62017822265625,296.4493103027344,297.29083251953125,284.8883056640625,1.0,0.3370648920536041,1.0,1.0,0.0,1.0,-1.7771438360214231,1.7771413326263428,2.556944991738419e-06,1.3692361116409302,0.8412384986877441,0.8412384986877441,0.0,52.95071792602539,37.0,39398.5078125,0.0,480.3402404785156,1.0,281.2572631835937,283.9064025878906,295.6623229980469,298.2835388183594,293.1499938964844,293.1499938964844,281.54998779296875,39987.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7999470829963684,1.0,0.0,0.0,3.546539068222046,3.546562910079956,8.392721611016896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6474.7646484375,0.0,1450.072021484375,1895.4371337890625,0.0,2470.94140625,0.8851139545440674,1.0,0.0,3.0,1.0,0.0
18174180,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650939941406,0.8900293111801147,0.2258422225713729,0.20295350253582,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650329589844,0.9055631160736084,0.2374782264232635,0.2247258573770523,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.064697265625,0.9950475096702576,0.3125327527523041,0.2183764576911926,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653381347656,0.8414630889892578,0.1905300915241241,0.1804420500993728,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657043457031,0.7767303586006165,0.1489288806915283,0.6706247925758362,285.0648803710937,284.95001220703125,296.47900390625,292.59991455078125,296.4781494140625,297.302978515625,285.062255859375,1.0,0.332531601190567,1.0,1.0,0.0,1.0,-1.7969083786010742,1.7969058752059937,2.612472599139437e-06,1.3847253322601318,1.0,1.0,0.0,46.0540771484375,25.0,39232.0546875,0.0,471.83837890625,1.0,281.5425720214844,284.0674743652344,295.5780944824219,298.122314453125,293.1499938964844,293.1499938964844,281.25,31449.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791015625,1.0,0.0,0.0,3.717790365219116,3.7178142070770255,9.222806625075464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7151.69921875,0.0,1575.2274169921875,1895.4371337890625,0.0,2389.58349609375,0.9173442721366882,1.0,0.0,3.0,1.0,0.0
18174240,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650939941406,0.8900293111801147,0.2258422225713729,0.20295350253582,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650329589844,0.9055631160736084,0.2374782264232635,0.2247258573770523,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.064697265625,0.9950475096702576,0.3125327527523041,0.2183764576911926,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653381347656,0.8414630889892578,0.1905300915241241,0.1804420500993728,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657043457031,0.7767303586006165,0.1489288806915283,0.6706247925758362,285.0648803710937,284.95001220703125,296.47900390625,292.59991455078125,296.4781494140625,297.302978515625,285.062255859375,1.0,0.332531601190567,1.0,1.0,0.0,1.0,-1.7969083786010742,1.7969058752059937,2.612472599139437e-06,1.3847253322601318,1.0,1.0,0.0,46.0540771484375,25.0,39232.0546875,0.0,471.83837890625,1.0,281.5425720214844,284.0674743652344,295.5780944824219,298.122314453125,293.1499938964844,293.1499938964844,281.25,31449.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791015625,1.0,0.0,0.0,3.717790365219116,3.7178142070770255,9.222806625075464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7151.69921875,0.0,1575.2274169921875,1895.4371337890625,0.0,2389.58349609375,0.9173442721366882,1.0,0.0,3.0,1.0,0.0
18174300,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9007922410964966,0.2272869199514389,0.2044032961130142,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.91728013753891,0.2389796376228332,0.2262367308139801,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9990000128746032,0.3151936531066894,0.2167891412973404,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8512001037597656,0.1920198202133178,0.1819172799587249,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.7861021757125854,0.1499738991260528,0.675518810749054,284.89715576171875,284.95001220703125,296.49285888671875,292.5892333984375,296.49200439453125,297.309814453125,284.8684997558594,1.0,0.328777402639389,1.0,1.0,0.0,1.0,-1.7797383069992063,1.7797356843948364,2.5644380912126508e-06,1.371457576751709,0.9055244326591492,0.9055244326591492,0.0,44.350982666015625,25.0,39811.1875,0.0,462.7035827636719,1.0,281.29595947265625,283.8536376953125,295.6460266113281,298.3420715332031,293.1499938964844,293.1499938964844,281.25,34509.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008432388305664,1.0,0.0,0.0,3.747946262359619,3.7479708194732666,9.373029570269864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6926.5234375,0.0,1633.4412841796875,1895.4371337890625,0.0,2479.13720703125,0.9241939187049866,1.0,0.0,3.0,1.0,0.0
18174360,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611145019531,0.93907368183136,0.2284691035747528,0.2053698599338531,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.9566852450370787,0.2403046041727066,0.2273657023906707,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.9990000128746032,0.3186419904232025,0.1946049481630325,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.8835644125938416,0.1933773308992386,0.1830647736787796,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.8160915374755859,0.1509247571229934,0.6790888905525208,284.8614196777344,284.95001220703125,296.50634765625,292.5782165527344,296.5055236816406,297.316650390625,284.8653564453125,1.0,0.3250231444835663,1.0,1.0,0.0,1.0,-1.7877838611602783,1.7877813577651978,2.5871086108963937e-06,1.3778494596481323,0.8521873950958252,0.8521873950958252,0.0,40.15079879760742,43.0,39590.07421875,0.0,448.1257019042969,1.0,281.25732421875,283.8651123046875,295.6249389648437,298.2713623046875,293.1499938964844,293.1499938964844,281.54998779296875,39779.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054748773574829,1.0,0.0,0.0,3.6233649253845215,3.623389482498169,8.760269452068314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6477.29541015625,0.0,1531.80908203125,1895.4371337890625,0.0,2521.58544921875,0.9015242457389832,1.0,0.0,3.0,1.0,0.0
18174420,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.9545690417289734,0.2318405359983444,0.2080543637275695,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.9709608554840088,0.2436821162700653,0.2302695214748382,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.99861079454422,0.3285866677761078,0.1880063414573669,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.8977642059326172,0.1966843605041504,0.1859449297189712,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.8277091383934021,0.15334552526474,0.6888649463653564,285.04644775390625,284.95001220703125,296.5325622558594,292.5553283691406,296.5317687988281,297.345947265625,285.0448913574219,1.0,0.3270038068294525,1.0,1.0,0.0,1.0,-1.8017369508743288,1.8017343282699585,2.6260499907948542e-06,1.3884360790252686,0.9967982769012452,0.9967982769012452,0.0,39.341426849365234,63.0,39174.9765625,0.0,454.3023071289063,1.0,281.54296875,284.0403137207031,295.524169921875,298.0682373046875,293.1499938964844,293.1499938964844,281.25,32187.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944661378860474,1.0,0.0,0.0,3.751685380935669,3.751709699630737,9.391740718456276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7137.662109375,0.0,1619.9447021484375,1895.4371337890625,0.0,2420.942138671875,0.9255346059799194,1.0,0.0,3.0,1.0,0.0
18174480,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.9545690417289734,0.2318405359983444,0.2080543637275695,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.9709608554840088,0.2436821162700653,0.2302695214748382,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.99861079454422,0.3285866677761078,0.1880063414573669,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.8977642059326172,0.1966843605041504,0.1859449297189712,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.8277091383934021,0.15334552526474,0.6888649463653564,285.04644775390625,284.95001220703125,296.5325622558594,292.5553283691406,296.5317687988281,297.345947265625,285.0448913574219,1.0,0.3270038068294525,1.0,1.0,0.0,1.0,-1.8017369508743288,1.8017343282699585,2.6260499907948542e-06,1.3884360790252686,0.9967982769012452,0.9967982769012452,0.0,39.341426849365234,63.0,39174.9765625,0.0,454.3023071289063,1.0,281.54296875,284.0403137207031,295.524169921875,298.0682373046875,293.1499938964844,293.1499938964844,281.25,32187.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944661378860474,1.0,0.0,0.0,3.751685380935669,3.751709699630737,9.391740718456276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7137.662109375,0.0,1619.9447021484375,1895.4371337890625,0.0,2420.942138671875,0.9255346059799194,1.0,0.0,3.0,1.0,0.0
18174540,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.9345823526382446,0.2347034066915512,0.2109480798244476,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.9523085951805116,0.2468041777610778,0.2334741801023483,297.400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.9990000128746032,0.3339713811874389,0.2028040885925293,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.881548285484314,0.1998039484024047,0.189119353890419,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.81389981508255,0.1556944102048874,0.7003411650657654,284.8885498046875,284.95001220703125,296.5579528808594,292.53155517578125,296.55718994140625,297.3607788085937,284.8958435058594,1.0,0.3369596600532532,1.0,1.0,0.0,1.0,-1.8444044589996336,1.844401717185974,2.7486260023579234e-06,1.4217939376831057,0.882357120513916,0.882357120513916,0.0,42.96510696411133,83.0,40434.21484375,0.0,492.8352355957031,1.0,281.25634765625,283.8702087402344,295.5810241699219,298.254638671875,293.1499938964844,293.1499938964844,281.54998779296875,38443.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088477253913879,1.0,0.0,0.0,3.689527750015259,3.689552545547485,9.083116196961782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6522.353515625,0.0,1596.0697021484375,1895.4371337890625,0.0,2552.5859375,0.9156649112701416,1.0,0.0,3.0,1.0,0.0
18174600,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.9345823526382446,0.2347034066915512,0.2109480798244476,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.9523085951805116,0.2468041777610778,0.2334741801023483,297.400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.9990000128746032,0.3339713811874389,0.2028040885925293,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.881548285484314,0.1998039484024047,0.189119353890419,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.81389981508255,0.1556944102048874,0.7003411650657654,284.8885498046875,284.95001220703125,296.5579528808594,292.53155517578125,296.55718994140625,297.3607788085937,284.8958435058594,1.0,0.3369596600532532,1.0,1.0,0.0,1.0,-1.8444044589996336,1.844401717185974,2.7486260023579234e-06,1.4217939376831057,0.882357120513916,0.882357120513916,0.0,42.96510696411133,83.0,40434.21484375,0.0,492.8352355957031,1.0,281.25634765625,283.8702087402344,295.5810241699219,298.254638671875,293.1499938964844,293.1499938964844,281.54998779296875,38443.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088477253913879,1.0,0.0,0.0,3.689527750015259,3.689552545547485,9.083116196961782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6522.353515625,0.0,1596.0697021484375,1895.4371337890625,0.0,2552.5859375,0.9156649112701416,1.0,0.0,3.0,1.0,0.0
18174660,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12335205078125,0.8950874209403992,0.2383738309144973,0.2141554802656173,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1234741210937,0.9108100533485411,0.2505294680595398,0.2369777560234069,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239929199219,0.9990000128746032,0.333259254693985,0.2313704341650009,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229553222656,0.8489463329315186,0.2034139186143875,0.1925620287656784,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1222229003906,0.7830114364624023,0.1583474427461624,0.7127020955085754,285.12371826171875,284.95001220703125,296.58282470703125,292.5071716308594,296.58209228515625,297.3564147949219,285.128173828125,1.0,0.3529467284679413,1.0,1.0,0.0,1.0,-1.9057246446609497,1.9057217836380005,2.9305795123946154e-06,1.4697433710098269,1.0,1.0,0.0,50.49640655517578,101.0,40726.09375,0.0,558.7028198242188,1.0,281.5433959960937,284.0851745605469,295.50115966796875,298.1224060058594,293.1499938964844,293.1499938964844,281.25,32933.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030686378479004,1.0,0.0,0.0,3.8242321014404297,3.8242573738098153,9.758471151144477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7263.84228515625,0.0,1711.7454833984375,1895.4371337890625,0.0,2499.51416015625,0.9420688152313232,1.0,0.0,3.0,1.0,0.0
18174720,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12335205078125,0.8950874209403992,0.2383738309144973,0.2141554802656173,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1234741210937,0.9108100533485411,0.2505294680595398,0.2369777560234069,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239929199219,0.9990000128746032,0.333259254693985,0.2313704341650009,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229553222656,0.8489463329315186,0.2034139186143875,0.1925620287656784,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1222229003906,0.7830114364624023,0.1583474427461624,0.7127020955085754,285.12371826171875,284.95001220703125,296.58282470703125,292.5071716308594,296.58209228515625,297.3564147949219,285.128173828125,1.0,0.3529467284679413,1.0,1.0,0.0,1.0,-1.9057246446609497,1.9057217836380005,2.9305795123946154e-06,1.4697433710098269,1.0,1.0,0.0,50.49640655517578,101.0,40726.09375,0.0,558.7028198242188,1.0,281.5433959960937,284.0851745605469,295.50115966796875,298.1224060058594,293.1499938964844,293.1499938964844,281.25,32933.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030686378479004,1.0,0.0,0.0,3.8242321014404297,3.8242573738098153,9.758471151144477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7263.84228515625,0.0,1711.7454833984375,1895.4371337890625,0.0,2499.51416015625,0.9420688152313232,1.0,0.0,3.0,1.0,0.0
18174780,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.8392420411109924,0.2413578480482101,0.2176660299301147,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.8526521325111389,0.2538542151451111,0.2408860623836517,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.9364230632781982,0.3305148780345917,0.2321310192346573,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376220703125,0.7985818982124329,0.2066895365715026,0.1963904798030853,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379577636719,0.7355828881263733,0.160675048828125,0.7264902591705322,284.9373779296875,284.95001220703125,296.60748291015625,292.48248291015625,296.6067810058594,297.3428955078125,284.9371032714844,1.0,0.3706774115562439,1.0,1.0,0.0,1.0,-1.9367358684539795,1.9367327690124512,3.025783598786802e-06,1.4944199323654177,0.9646245837211608,0.9646245837211608,0.0,64.99378204345703,104.0,42175.0,0.0,628.783447265625,1.0,281.2550964355469,283.8607177734375,295.557861328125,298.3437194824219,293.1499938964844,293.1499938964844,280.95001220703125,35213.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227422833442688,1.0,0.0,0.0,3.869519233703613,3.869545221328736,9.99096187115356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7439.857421875,0.0,1785.1473388671875,1895.4371337890625,0.0,2680.993408203125,0.9536477327346802,1.0,0.0,3.0,1.0,0.0
18174840,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.8392420411109924,0.2413578480482101,0.2176660299301147,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.8526521325111389,0.2538542151451111,0.2408860623836517,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.9364230632781982,0.3305148780345917,0.2321310192346573,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376220703125,0.7985818982124329,0.2066895365715026,0.1963904798030853,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379577636719,0.7355828881263733,0.160675048828125,0.7264902591705322,284.9373779296875,284.95001220703125,296.60748291015625,292.48248291015625,296.6067810058594,297.3428955078125,284.9371032714844,1.0,0.3706774115562439,1.0,1.0,0.0,1.0,-1.9367358684539795,1.9367327690124512,3.025783598786802e-06,1.4944199323654177,0.9646245837211608,0.9646245837211608,0.0,64.99378204345703,104.0,42175.0,0.0,628.783447265625,1.0,281.2550964355469,283.8607177734375,295.557861328125,298.3437194824219,293.1499938964844,293.1499938964844,280.95001220703125,35213.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227422833442688,1.0,0.0,0.0,3.869519233703613,3.869545221328736,9.99096187115356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7439.857421875,0.0,1785.1473388671875,1895.4371337890625,0.0,2680.993408203125,0.9536477327346802,1.0,0.0,3.0,1.0,0.0
18174900,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.812255859375,0.8227477073669434,0.2424893826246261,0.2189940065145492,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8118591308594,0.8357250690460205,0.2552423179149627,0.242507129907608,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.81011962890625,0.91107839345932,0.3300361335277557,0.2318141758441925,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8136901855469,0.7819142937660217,0.2080921530723571,0.1980165094137191,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167724609375,0.7216291427612305,0.1616447865962982,0.7322143912315369,284.8109436035156,284.95001220703125,296.6198425292969,292.4700927734375,296.619140625,297.3397216796875,284.8005676269531,1.0,0.3776783347129822,1.0,1.0,0.0,1.0,-1.9487274885177608,1.948724389076233,3.062818223042996e-06,1.5037941932678225,0.8586020469665527,0.8586020469665527,0.0,71.27478790283203,104.0,43000.81640625,0.0,658.7075805664062,1.0,280.9947814941406,283.70660400390625,295.5699768066406,298.4803161621094,293.1499938964844,293.1499938964844,280.95001220703125,39627.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340909481048584,1.0,0.0,0.0,3.800082206726074,3.800108432769776,9.635610922487103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7167.08837890625,0.0,1734.8992919921875,1895.4371337890625,0.0,2786.560302734375,0.9387152791023254,1.0,0.0,3.0,1.0,0.0
18174960,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429260253906,0.8103659152984619,0.243609607219696,0.2201472669839859,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432312011719,0.8236135840415955,0.2565990388393402,0.24396812915802,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445129394531,0.894182562828064,0.329935073852539,0.2317254096269607,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8419494628906,0.7699524164199829,0.2094619125127792,0.1994982659816742,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399963378906,0.7109606862068176,0.1625801473855972,0.7373365759849548,284.8439025878906,284.95001220703125,296.6322631835937,292.4577331542969,296.63153076171875,297.337646484375,284.85479736328125,1.0,0.3838459849357605,1.0,1.0,0.0,1.0,-1.959690809249878,1.9596877098083496,3.096909267696901e-06,1.5123714208602903,0.8352465629577637,0.8352465629577637,0.0,76.67888641357422,92.0,42719.37109375,0.0,685.247314453125,1.0,280.9568176269531,283.77154541015625,295.5152893066406,298.3572082519531,293.1499938964844,293.1499938964844,281.25,42868.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379952907562256,1.0,0.0,0.0,3.615739107131958,3.615763902664185,8.723433779778134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6690.994140625,0.0,1546.290771484375,1895.4371337890625,0.0,2822.990966796875,0.9032400250434875,1.0,0.0,3.0,1.0,0.0
18175020,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.8073439002037048,0.2472130358219146,0.2231185883283615,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.8207538723945618,0.2603128254413605,0.2472868412733078,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.8879310488700867,0.331865906715393,0.2327020168304443,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.7677394151687622,0.2130329608917236,0.2027307897806167,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.7085338830947876,0.1651257574558258,0.7482787370681763,285.0448913574219,284.95001220703125,296.6574401855469,292.4331970214844,296.6567077636719,297.3466796875,285.0435485839844,1.0,0.3894021809101105,1.0,1.0,0.0,1.0,-1.9854353666305544,1.9854321479797363,3.177681946908706e-06,1.5324376821517944,0.9910851120948792,0.9910851120948792,0.0,79.91339111328125,80.0,42537.375,0.0,716.7150268554688,1.0,281.2430114746094,283.9488830566406,295.4070129394531,298.1532592773437,293.1499938964844,293.1499938964844,280.95001220703125,32564.775390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275311589241028,1.0,0.0,0.0,3.7595739364624015,3.75959849357605,9.431278158444912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7411.267578125,0.0,1632.051513671875,1895.4371337890625,0.0,2725.475341796875,0.9275085926055908,1.0,0.0,3.0,1.0,0.0
18175080,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.8073439002037048,0.2472130358219146,0.2231185883283615,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.8207538723945618,0.2603128254413605,0.2472868412733078,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.8879310488700867,0.331865906715393,0.2327020168304443,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.7677394151687622,0.2130329608917236,0.2027307897806167,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.7085338830947876,0.1651257574558258,0.7482787370681763,285.0448913574219,284.95001220703125,296.6574401855469,292.4331970214844,296.6567077636719,297.3466796875,285.0435485839844,1.0,0.3894021809101105,1.0,1.0,0.0,1.0,-1.9854353666305544,1.9854321479797363,3.177681946908706e-06,1.5324376821517944,0.9910851120948792,0.9910851120948792,0.0,79.91339111328125,80.0,42537.375,0.0,716.7150268554688,1.0,281.2430114746094,283.9488830566406,295.4070129394531,298.1532592773437,293.1499938964844,293.1499938964844,280.95001220703125,32564.775390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275311589241028,1.0,0.0,0.0,3.7595739364624015,3.75959849357605,9.431278158444912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7411.267578125,0.0,1632.051513671875,1895.4371337890625,0.0,2725.475341796875,0.9275085926055908,1.0,0.0,3.0,1.0,0.0
18175140,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.8180011510848999,0.2502343952655792,0.2259573489427566,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.8312751650810242,0.2637228667736053,0.2505532503128052,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.8981730937957764,0.3336621820926666,0.2340071052312851,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.7790734767913818,0.2163828611373901,0.205910786986351,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.7185074687004089,0.1675541251897812,0.7590770721435547,284.88671875,284.95001220703125,296.6833190917969,292.4091491699219,296.6825866699219,297.3510131835937,284.8922424316406,1.0,0.3903988599777221,1.0,1.0,0.0,1.0,-2.011125326156616,2.011121988296509,3.259582172177033e-06,1.5525606870651243,0.8746855854988098,0.8746855854988098,0.0,77.67726135253906,68.0,43507.5859375,0.0,730.1344604492188,1.0,280.95635986328125,283.7792358398437,295.4541320800781,298.32281494140625,293.1499938964844,293.1499938964844,281.25,38925.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841023325920105,1.0,0.0,0.0,3.677921056747437,3.677945852279663,9.02605790997768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6740.1171875,0.0,1586.509521484375,1895.4371337890625,0.0,2851.277587890625,0.913423717021942,1.0,0.0,3.0,1.0,0.0
18175200,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.8180011510848999,0.2502343952655792,0.2259573489427566,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.8312751650810242,0.2637228667736053,0.2505532503128052,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.8981730937957764,0.3336621820926666,0.2340071052312851,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.7790734767913818,0.2163828611373901,0.205910786986351,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.7185074687004089,0.1675541251897812,0.7590770721435547,284.88671875,284.95001220703125,296.6833190917969,292.4091491699219,296.6825866699219,297.3510131835937,284.8922424316406,1.0,0.3903988599777221,1.0,1.0,0.0,1.0,-2.011125326156616,2.011121988296509,3.259582172177033e-06,1.5525606870651243,0.8746855854988098,0.8746855854988098,0.0,77.67726135253906,68.0,43507.5859375,0.0,730.1344604492188,1.0,280.95635986328125,283.7792358398437,295.4541320800781,298.32281494140625,293.1499938964844,293.1499938964844,281.25,38925.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841023325920105,1.0,0.0,0.0,3.677921056747437,3.677945852279663,9.02605790997768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6740.1171875,0.0,1586.509521484375,1895.4371337890625,0.0,2851.277587890625,0.913423717021942,1.0,0.0,3.0,1.0,0.0
18175260,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.072998046875,0.8392317891120911,0.2541054487228393,0.2288697808980941,297.388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729675292969,0.8532587289810181,0.2677567601203918,0.2538508176803589,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729675292969,0.9234724640846252,0.3364734351634979,0.235499769449234,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.072998046875,0.8020082712173462,0.2202612161636352,0.2091023474931717,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730285644531,0.7373552918434143,0.1704236567020416,0.769870936870575,285.0729675292969,284.95001220703125,296.71026611328125,292.3858947753906,296.7095031738281,297.361328125,285.07293701171875,1.0,0.3883965015411377,1.0,1.0,0.0,1.0,-2.0371665954589844,2.037163257598877,3.343555817991728e-06,1.5728211402893066,1.0,1.0,0.0,71.79199981689453,56.0,43235.20703125,0.0,731.451904296875,1.0,281.24322509765625,283.9530334472656,295.3686218261719,298.1547241210937,293.1499938964844,293.1499938964844,280.95001220703125,32743.861328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331528306007385,1.0,0.0,0.0,3.813212394714356,3.813237428665161,9.70231326391513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7467.85791015625,0.0,1696.9920654296875,1895.4371337890625,0.0,2777.814697265625,0.939428687095642,1.0,0.0,3.0,1.0,0.0
18175320,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.072998046875,0.8392317891120911,0.2541054487228393,0.2288697808980941,297.388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729675292969,0.8532587289810181,0.2677567601203918,0.2538508176803589,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729675292969,0.9234724640846252,0.3364734351634979,0.235499769449234,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.072998046875,0.8020082712173462,0.2202612161636352,0.2091023474931717,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730285644531,0.7373552918434143,0.1704236567020416,0.769870936870575,285.0729675292969,284.95001220703125,296.71026611328125,292.3858947753906,296.7095031738281,297.361328125,285.07293701171875,1.0,0.3883965015411377,1.0,1.0,0.0,1.0,-2.0371665954589844,2.037163257598877,3.343555817991728e-06,1.5728211402893066,1.0,1.0,0.0,71.79199981689453,56.0,43235.20703125,0.0,731.451904296875,1.0,281.24322509765625,283.9530334472656,295.3686218261719,298.1547241210937,293.1499938964844,293.1499938964844,280.95001220703125,32743.861328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331528306007385,1.0,0.0,0.0,3.813212394714356,3.813237428665161,9.70231326391513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7467.85791015625,0.0,1696.9920654296875,1895.4371337890625,0.0,2777.814697265625,0.939428687095642,1.0,0.0,3.0,1.0,0.0
18175380,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8737216591835022,0.2573749125003814,0.231730967760086,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8894794583320618,0.2714506387710571,0.2571718990802765,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.96477073431015,0.3387507200241089,0.2370314449071884,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8350978493690491,0.2238815724849701,0.2123235613107681,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.7677211761474609,0.1731404215097427,0.7809383273124695,284.8964538574219,284.95001220703125,296.738525390625,292.3636779785156,296.7377624511719,297.3664245605469,284.8996276855469,1.0,0.384604275226593,1.0,1.0,0.0,1.0,-2.063595533370972,2.0635921955108643,3.430132665016572e-06,1.5934882164001465,0.9120310544967652,0.9120310544967652,0.0,63.70719909667969,44.0,44412.96875,0.0,725.3135375976562,1.0,280.955810546875,283.7557067871094,295.4165954589844,298.3389892578125,293.1499938964844,293.1499938964844,280.6499938964844,37412.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848132848739624,1.0,0.0,0.0,3.787914037704468,3.787939548492432,9.574001751389003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7611.2802734375,0.0,1703.0548095703125,1895.4371337890625,0.0,2917.78564453125,0.9367668628692628,1.0,0.0,3.0,1.0,0.0
18175440,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8737216591835022,0.2573749125003814,0.231730967760086,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8894794583320618,0.2714506387710571,0.2571718990802765,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.96477073431015,0.3387507200241089,0.2370314449071884,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8350978493690491,0.2238815724849701,0.2123235613107681,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.7677211761474609,0.1731404215097427,0.7809383273124695,284.8964538574219,284.95001220703125,296.738525390625,292.3636779785156,296.7377624511719,297.3664245605469,284.8996276855469,1.0,0.384604275226593,1.0,1.0,0.0,1.0,-2.063595533370972,2.0635921955108643,3.430132665016572e-06,1.5934882164001465,0.9120310544967652,0.9120310544967652,0.0,63.70719909667969,44.0,44412.96875,0.0,725.3135375976562,1.0,280.955810546875,283.7557067871094,295.4165954589844,298.3389892578125,293.1499938964844,293.1499938964844,280.6499938964844,37412.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848132848739624,1.0,0.0,0.0,3.787914037704468,3.787939548492432,9.574001751389003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7611.2802734375,0.0,1703.0548095703125,1895.4371337890625,0.0,2917.78564453125,0.9367668628692628,1.0,0.0,3.0,1.0,0.0
18175500,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.797607421875,0.8970190286636353,0.2588270008563995,0.2328923195600509,297.3968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7973327636719,0.9141703844070436,0.2731525301933288,0.2586236596107483,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7964172363281,0.987092137336731,0.3396848142147064,0.237578272819519,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7984313964844,0.8563592433929443,0.2255682349205017,0.2137579917907714,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.800537109375,0.7884032130241394,0.1743973195552826,0.7858029007911682,284.7967834472656,284.95001220703125,296.7532653808594,292.35302734375,296.7524719238281,297.3671875,284.79217529296875,1.0,0.3821484446525574,1.0,1.0,0.0,1.0,-2.07495665550232,2.074953079223633,3.467682972768671e-06,1.6023494005203247,0.8142767548561096,0.8142767548561096,0.0,59.265113830566406,44.0,45076.0859375,0.0,719.1866455078125,1.0,280.69732666015625,283.6336975097656,295.4300231933594,298.4667358398437,293.1499938964844,293.1499938964844,280.6499938964844,42320.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571420907974243,1.0,0.0,0.0,3.6702513694763184,3.670276641845703,8.988452009361936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7321.79443359375,0.0,1603.36767578125,1895.4371337890625,0.0,3002.20458984375,0.9112630486488342,1.0,0.0,3.0,1.0,0.0
18175560,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.9188281893730164,0.2603519260883331,0.2340468764305114,297.3986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.9381957054138184,0.2748880982398987,0.2600712478160858,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.9990000128746032,0.340974897146225,0.2351371645927429,297.3939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.8760256171226501,0.2272762209177017,0.2151936590671539,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.80689537525177,0.1756616383790969,0.7906970977783203,284.8650207519531,284.95001220703125,296.7684631347656,292.3427734375,296.7676086425781,297.3683166503906,284.8725280761719,1.0,0.3790552020072937,1.0,1.0,0.0,1.0,-2.075690984725952,2.0756874084472656,3.4713757486315444e-06,1.6037225723266602,0.8169702291488647,0.8169702291488647,0.0,55.77083969116211,32.0,44684.90234375,0.0,709.8560791015625,1.0,280.6579284667969,283.7197265625,295.3803100585937,298.3409729003906,293.1499938964844,293.1499938964844,280.95001220703125,43006.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591634035110474,1.0,0.0,0.0,3.484212636947632,3.484236240386963,8.100327590909728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6849.47314453125,0.0,1406.4683837890625,1895.4371337890625,0.0,3021.15869140625,0.8754423260688782,1.0,0.0,3.0,1.0,0.0
18175620,297.3961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.9772113561630248,0.2645510733127594,0.2372642159461975,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.9921574592590332,0.2792094349861145,0.2636383473873138,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9990000128746032,0.3509889543056488,0.2009496688842773,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.9320243000984192,0.2313990592956543,0.2186130285263061,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8519704937934875,0.1787790358066558,0.8025504350662231,285.0030517578125,284.95001220703125,296.8003234863281,292.3234558105469,296.7994384765625,297.3867492675781,285.000244140625,1.0,0.3711770176887512,1.0,1.0,0.0,1.0,-2.068211555480957,2.0682082176208496,3.4457984838809352e-06,1.5973670482635498,0.9236623048782348,0.9236623048782348,0.0,48.26861190795898,52.0,43959.5546875,0.0,674.8017578125,1.0,280.94122314453125,283.8498229980469,295.285400390625,298.1278991699219,293.1499938964844,293.1499938964844,280.6499938964844,33505.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846747875213623,1.0,0.0,0.0,3.614556074142456,3.614579200744629,8.71772613209032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7508.03369140625,0.0,1475.6090087890625,1895.4371337890625,0.0,2904.82080078125,0.8954070210456848,1.0,0.0,3.0,1.0,0.0
18175680,297.3961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.9772113561630248,0.2645510733127594,0.2372642159461975,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.9921574592590332,0.2792094349861145,0.2636383473873138,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9990000128746032,0.3509889543056488,0.2009496688842773,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.9320243000984192,0.2313990592956543,0.2186130285263061,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8519704937934875,0.1787790358066558,0.8025504350662231,285.0030517578125,284.95001220703125,296.8003234863281,292.3234558105469,296.7994384765625,297.3867492675781,285.000244140625,1.0,0.3711770176887512,1.0,1.0,0.0,1.0,-2.068211555480957,2.0682082176208496,3.4457984838809352e-06,1.5973670482635498,0.9236623048782348,0.9236623048782348,0.0,48.26861190795898,52.0,43959.5546875,0.0,674.8017578125,1.0,280.94122314453125,283.8498229980469,295.285400390625,298.1278991699219,293.1499938964844,293.1499938964844,280.6499938964844,33505.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846747875213623,1.0,0.0,0.0,3.614556074142456,3.614579200744629,8.71772613209032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7508.03369140625,0.0,1475.6090087890625,1895.4371337890625,0.0,2904.82080078125,0.8954070210456848,1.0,0.0,3.0,1.0,0.0
18175740,297.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.9919889569282532,0.2683950662612915,0.2406737357378006,297.4241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.9990000128746032,0.2838911414146423,0.2610447406768799,297.4876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.9990000128746032,0.3644396364688873,0.1928068250417709,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9517812728881836,0.2352091073989868,0.2222551554441452,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8675883412361145,0.1817390769720077,0.8158193230628967,284.8941345214844,284.95001220703125,296.83447265625,292.30596923828125,296.8335266113281,297.43463134765625,284.9019775390625,1.0,0.3736532330513,1.0,1.0,0.0,1.0,-2.0853710174560547,2.085367441177368,3.4997010516235605e-06,1.608826994895935,0.8216384053230286,0.8216384053230286,0.0,47.1873779296875,72.0,44398.7265625,0.0,683.2009887695312,1.0,280.6580810546875,283.74462890625,295.3253173828125,298.2458190917969,293.1499938964844,293.1499938964844,280.95001220703125,40630.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549138307571411,1.0,0.0,0.0,3.428234577178955,3.4282572269439697,7.842135687496921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6814.64501953125,0.0,1332.697265625,1895.4371337890625,0.0,2981.314697265625,0.8604832291603088,1.0,0.0,3.0,1.0,0.0
