time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18175800,297.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.9919889569282532,0.2683950662612915,0.2406737357378006,297.4241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.9990000128746032,0.2838911414146423,0.2610447406768799,297.4876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.9990000128746032,0.3644396364688873,0.1928068250417709,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9517812728881836,0.2352091073989868,0.2222551554441452,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8675883412361145,0.1817390769720077,0.8158193230628967,284.8941345214844,284.95001220703125,296.83447265625,292.30596923828125,296.8335266113281,297.43463134765625,284.9019775390625,1.0,0.3736532330513,1.0,1.0,0.0,1.0,-2.0853710174560547,2.085367441177368,3.4997010516235605e-06,1.608826994895935,0.8216384053230286,0.8216384053230286,0.0,47.1873779296875,72.0,44398.7265625,0.0,683.2009887695312,1.0,280.6580810546875,283.74462890625,295.3253173828125,298.2458190917969,293.1499938964844,293.1499938964844,280.95001220703125,40630.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549138307571411,1.0,0.0,0.0,3.428234577178955,3.4282572269439697,7.842135687496921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6814.64501953125,0.0,1332.697265625,1895.4371337890625,0.0,2981.314697265625,0.8604832291603088,1.0,0.0,3.0,1.0,0.0
18175860,297.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.9659347534179688,0.2732090055942535,0.2448590844869613,297.4429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.9831016659736632,0.2892547249794006,0.2728169858455658,297.53094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.9990000128746032,0.3731817603111267,0.215138167142868,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.92022705078125,0.2395821213722229,0.2263903468847274,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.8432324528694153,0.1852209717035293,0.8315665125846863,285.0636901855469,284.95001220703125,296.8711853027344,292.2906188964844,296.87017822265625,297.4644470214844,285.05926513671875,1.0,0.3835329711437225,1.0,1.0,0.0,1.0,-2.118292808532715,2.1182892322540283,3.613124590629013e-06,1.6362560987472534,0.9789932370185852,0.9789932370185852,0.0,52.50109100341797,92.0,44617.6875,0.0,742.6088256835938,1.0,280.94146728515625,283.8810119628906,295.2668151855469,298.12860107421875,293.1499938964844,293.1499938964844,280.6499938964844,31023.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455495238304138,1.0,0.0,0.0,3.637118816375733,3.637141704559326,8.826901307656954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7574.376953125,0.0,1481.7789306640625,1895.4371337890625,0.0,2893.605712890625,0.89887934923172,1.0,0.0,3.0,1.0,0.0
18175920,297.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.9659347534179688,0.2732090055942535,0.2448590844869613,297.4429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.9831016659736632,0.2892547249794006,0.2728169858455658,297.53094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.9990000128746032,0.3731817603111267,0.215138167142868,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.92022705078125,0.2395821213722229,0.2263903468847274,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.8432324528694153,0.1852209717035293,0.8315665125846863,285.0636901855469,284.95001220703125,296.8711853027344,292.2906188964844,296.87017822265625,297.4644470214844,285.05926513671875,1.0,0.3835329711437225,1.0,1.0,0.0,1.0,-2.118292808532715,2.1182892322540283,3.613124590629013e-06,1.6362560987472534,0.9789932370185852,0.9789932370185852,0.0,52.50109100341797,92.0,44617.6875,0.0,742.6088256835938,1.0,280.94146728515625,283.8810119628906,295.2668151855469,298.12860107421875,293.1499938964844,293.1499938964844,280.6499938964844,31023.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455495238304138,1.0,0.0,0.0,3.637118816375733,3.637141704559326,8.826901307656954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7574.376953125,0.0,1481.7789306640625,1895.4371337890625,0.0,2893.605712890625,0.89887934923172,1.0,0.0,3.0,1.0,0.0
18175980,297.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434509277344,0.920147180557251,0.2768062353134155,0.2487930357456207,297.4408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.9403001070022584,0.2927686274051666,0.2770466208457947,297.5052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.9990000128746032,0.3755080997943878,0.2490254938602447,297.42596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.8795868158340454,0.2435605227947235,0.2306441515684127,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419250488281,0.8102690577507019,0.1883558630943298,0.8479613661766052,284.9434509277344,284.95001220703125,296.9107971191406,292.2776184082031,296.90972900390625,297.45770263671875,284.9380187988281,1.0,0.3996506929397583,1.0,1.0,0.0,1.0,-2.175882577896118,2.1758787631988525,3.811284386756597e-06,1.6812435388565063,0.91015887260437,0.91015887260437,0.0,61.82992172241211,112.0,46505.4765625,0.0,835.4386596679688,1.0,280.6576538085937,283.7164306640625,295.34051513671875,298.3853759765625,293.1499938964844,293.1499938964844,280.3500061035156,35734.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625342845916748,1.0,0.0,0.0,3.64839506149292,3.64841890335083,8.881718258635374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7815.435546875,0.0,1529.3955078125,1895.4371337890625,0.0,3052.775634765625,0.9053456783294678,1.0,0.0,3.0,1.0,0.0
18176040,297.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434509277344,0.920147180557251,0.2768062353134155,0.2487930357456207,297.4408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.9403001070022584,0.2927686274051666,0.2770466208457947,297.5052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.9990000128746032,0.3755080997943878,0.2490254938602447,297.42596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.8795868158340454,0.2435605227947235,0.2306441515684127,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419250488281,0.8102690577507019,0.1883558630943298,0.8479613661766052,284.9434509277344,284.95001220703125,296.9107971191406,292.2776184082031,296.90972900390625,297.45770263671875,284.9380187988281,1.0,0.3996506929397583,1.0,1.0,0.0,1.0,-2.175882577896118,2.1758787631988525,3.811284386756597e-06,1.6812435388565063,0.91015887260437,0.91015887260437,0.0,61.82992172241211,112.0,46505.4765625,0.0,835.4386596679688,1.0,280.6576538085937,283.7164306640625,295.34051513671875,298.3853759765625,293.1499938964844,293.1499938964844,280.3500061035156,35734.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625342845916748,1.0,0.0,0.0,3.64839506149292,3.64841890335083,8.881718258635374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7815.435546875,0.0,1529.3955078125,1895.4371337890625,0.0,3052.775634765625,0.9053456783294678,1.0,0.0,3.0,1.0,0.0
18176100,297.4215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.9200799465179444,0.2785729169845581,0.2504296898841858,297.4408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84796142578125,0.9401215314865112,0.2946108877658844,0.2787832617759704,297.4628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475036621094,0.9990000128746032,0.373607188463211,0.2507107257843017,297.427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485717773437,0.8799087405204773,0.2454859018325805,0.2324552834033966,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.8105384111404419,0.1898254156112671,0.854566752910614,284.8476257324219,284.95001220703125,296.9317626953125,292.2720947265625,296.9306945800781,297.4345703125,284.8462219238281,1.0,0.4102599620819092,1.0,1.0,0.0,1.0,-2.2410101890563965,2.241006135940552,4.040220119350124e-06,1.7309507131576538,0.828551173210144,0.828551173210144,0.0,64.09639739990234,112.0,47975.33203125,0.0,887.051513671875,1.0,280.4009094238281,283.60186767578125,295.36639404296875,298.554931640625,293.1499938964844,293.1499938964844,280.3500061035156,39661.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736680150032043,1.0,0.0,0.0,3.584278583526612,3.5843026638031006,8.572288834329811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7591.38427734375,0.0,1488.1717529296875,1895.4371337890625,0.0,3157.215576171875,0.89097660779953,1.0,0.0,3.0,1.0,0.0
18176160,297.4218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8880732655525208,0.2803229093551636,0.2522235512733459,297.4408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.9051997065544128,0.2964551448822021,0.2807620465755462,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.9823907017707824,0.3702596426010132,0.2604937255382538,297.4286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8517928123474121,0.2473357170820236,0.2344734519720077,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.7840092182159424,0.1911857724189758,0.8620637059211731,284.91162109375,284.95001220703125,296.9535827636719,292.26727294921875,296.9524841308594,297.412841796875,284.9160461425781,1.0,0.4203356802463531,1.0,1.0,0.0,1.0,-2.2673275470733643,2.2673234939575195,4.136441930313595e-06,1.7520074844360352,0.8462453484535217,0.8462453484535217,0.0,72.1925277709961,132.0,48244.8984375,0.0,944.7120361328124,1.0,280.3586730957031,283.6596069335937,295.33251953125,298.4877319335937,293.1499938964844,293.1499938964844,280.6499938964844,39165.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789553642272949,1.0,0.0,0.0,3.4928648471832275,3.4928879737854004,8.140607974382874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7155.388671875,0.0,1387.938232421875,1895.4371337890625,0.0,3206.789794921875,0.8739836812019348,1.0,0.0,3.0,1.0,0.0
18176220,297.43194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05523681640625,0.837928056716919,0.2847820222377777,0.2566531002521515,297.4488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05517578125,0.8526731729507446,0.3009368181228637,0.28547403216362,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.9143261909484864,0.3683753907680511,0.2586250901222229,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.8059345483779907,0.2515875995159149,0.2390377670526504,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557556152344,0.7403318285942078,0.1943301856517791,0.8789152503013611,285.0550231933594,284.95001220703125,296.9998779296875,292.25982666015625,296.99871826171875,297.4105224609375,285.05322265625,1.0,0.4402283728122711,1.0,1.0,0.0,1.0,-2.3032140731811523,2.3032097816467285,4.267563326720847e-06,1.7795796394348145,0.9846648573875428,0.9846648573875428,0.0,91.27394104003906,135.0,48369.12109375,0.0,1055.5516357421875,1.0,280.642333984375,283.7854919433594,295.25714111328125,298.3482971191406,293.1499938964844,293.1499938964844,280.3500061035156,31488.927734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741532564163208,1.0,0.0,0.0,3.6812708377838135,3.681294441223145,9.042506690093431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7943.56494140625,0.0,1534.1961669921875,1895.4371337890625,0.0,3161.766357421875,0.9090324640274048,1.0,0.0,3.0,1.0,0.0
18176280,297.43194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05523681640625,0.837928056716919,0.2847820222377777,0.2566531002521515,297.4488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05517578125,0.8526731729507446,0.3009368181228637,0.28547403216362,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.9143261909484864,0.3683753907680511,0.2586250901222229,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.8059345483779907,0.2515875995159149,0.2390377670526504,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557556152344,0.7403318285942078,0.1943301856517791,0.8789152503013611,285.0550231933594,284.95001220703125,296.9998779296875,292.25982666015625,296.99871826171875,297.4105224609375,285.05322265625,1.0,0.4402283728122711,1.0,1.0,0.0,1.0,-2.3032140731811523,2.3032097816467285,4.267563326720847e-06,1.7795796394348145,0.9846648573875428,0.9846648573875428,0.0,91.27394104003906,135.0,48369.12109375,0.0,1055.5516357421875,1.0,280.642333984375,283.7854919433594,295.25714111328125,298.3482971191406,293.1499938964844,293.1499938964844,280.3500061035156,31488.927734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741532564163208,1.0,0.0,0.0,3.6812708377838135,3.681294441223145,9.042506690093431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7943.56494140625,0.0,1534.1961669921875,1895.4371337890625,0.0,3161.766357421875,0.9090324640274048,1.0,0.0,3.0,1.0,0.0
18176340,297.4318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8155554533004761,0.2883580029010772,0.2606046795845032,297.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8296761512756348,0.3049127757549286,0.2899138927459717,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8827645778656006,0.3686983585357666,0.2590394020080566,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.7829605340957642,0.2553465664386749,0.243261843919754,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.7212252020835876,0.1971061378717422,0.8944072723388672,284.907958984375,284.95001220703125,297.04998779296875,292.2555236816406,297.0487670898437,297.4111328125,284.9122009277344,1.0,0.4546691477298736,1.0,1.0,0.0,1.0,-2.337482213973999,2.337477922439575,4.395340965857031e-06,1.8062152862548828,0.8839049935340881,0.8839049935340881,0.0,105.00695037841795,123.0,49702.9765625,0.0,1147.2213134765625,1.0,280.3568725585937,283.6161193847656,295.30963134765625,298.5487365722656,293.1499938964844,293.1499938964844,280.6499938964844,37455.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891904950141907,1.0,0.0,0.0,3.641608953475952,3.6416330337524414,8.848708716868714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7257.21435546875,0.0,1534.7193603515625,1895.4371337890625,0.0,3302.636474609375,0.9044614434242249,1.0,0.0,3.0,1.0,0.0
18176400,297.4318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8155554533004761,0.2883580029010772,0.2606046795845032,297.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8296761512756348,0.3049127757549286,0.2899138927459717,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8827645778656006,0.3686983585357666,0.2590394020080566,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.7829605340957642,0.2553465664386749,0.243261843919754,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.7212252020835876,0.1971061378717422,0.8944072723388672,284.907958984375,284.95001220703125,297.04998779296875,292.2555236816406,297.0487670898437,297.4111328125,284.9122009277344,1.0,0.4546691477298736,1.0,1.0,0.0,1.0,-2.337482213973999,2.337477922439575,4.395340965857031e-06,1.8062152862548828,0.8839049935340881,0.8839049935340881,0.0,105.00695037841795,123.0,49702.9765625,0.0,1147.2213134765625,1.0,280.3568725585937,283.6161193847656,295.30963134765625,298.5487365722656,293.1499938964844,293.1499938964844,280.6499938964844,37455.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891904950141907,1.0,0.0,0.0,3.641608953475952,3.6416330337524414,8.848708716868714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7257.21435546875,0.0,1534.7193603515625,1895.4371337890625,0.0,3302.636474609375,0.9044614434242249,1.0,0.0,3.0,1.0,0.0
18176460,297.4378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0725402832031,0.8133829832077026,0.2925317585468292,0.2642479538917541,297.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0725402832031,0.8275269865989685,0.3092157244682312,0.2939605712890625,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0725402832031,0.8775268793106079,0.3707911372184753,0.2602662146091461,297.440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07257080078125,0.7811204791069031,0.2592898905277252,0.2470179498195648,297.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726318359375,0.7194784879684448,0.1999417692422866,0.9074862003326416,285.0725402832031,284.95001220703125,297.1021423339844,292.2542724609375,297.1009216308594,297.4144897460937,285.07257080078125,1.0,0.461081326007843,1.0,1.0,0.0,1.0,-2.368417739868164,2.368413209915161,4.512201030593133e-06,1.830155849456787,1.0,1.0,0.0,109.09249114990234,111.0,49627.2578125,0.0,1198.629638671875,1.0,280.64306640625,283.7692565917969,295.2481689453125,298.4161682128906,293.1499938964844,293.1499938964844,280.3500061035156,32424.630859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838577270507812,1.0,0.0,0.0,3.794329643249512,3.7943544387817374,9.606460480426904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.45751953125,0.0,1671.9395751953125,1895.4371337890625,0.0,3252.72216796875,0.9349632859230042,1.0,0.0,3.0,1.0,0.0
18176520,297.4378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0725402832031,0.8133829832077026,0.2925317585468292,0.2642479538917541,297.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0725402832031,0.8275269865989685,0.3092157244682312,0.2939605712890625,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0725402832031,0.8775268793106079,0.3707911372184753,0.2602662146091461,297.440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07257080078125,0.7811204791069031,0.2592898905277252,0.2470179498195648,297.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726318359375,0.7194784879684448,0.1999417692422866,0.9074862003326416,285.0725402832031,284.95001220703125,297.1021423339844,292.2542724609375,297.1009216308594,297.4144897460937,285.07257080078125,1.0,0.461081326007843,1.0,1.0,0.0,1.0,-2.368417739868164,2.368413209915161,4.512201030593133e-06,1.830155849456787,1.0,1.0,0.0,109.09249114990234,111.0,49627.2578125,0.0,1198.629638671875,1.0,280.64306640625,283.7692565917969,295.2481689453125,298.4161682128906,293.1499938964844,293.1499938964844,280.3500061035156,32424.630859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838577270507812,1.0,0.0,0.0,3.794329643249512,3.7943544387817374,9.606460480426904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.45751953125,0.0,1671.9395751953125,1895.4371337890625,0.0,3252.72216796875,0.9349632859230042,1.0,0.0,3.0,1.0,0.0
18176580,297.4320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8208529949188232,0.2956087291240692,0.2672592997550964,297.4509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8350513577461243,0.3126360476016998,0.2973792552947998,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8841091394424438,0.3722372949123382,0.2614185214042663,297.4345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7891887426376343,0.262401670217514,0.2501246631145477,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7259137630462646,0.2020301967859268,0.917511820793152,284.9049377441406,284.95001220703125,297.1543884277344,292.2557678222656,297.1531677246094,297.4085388183594,284.9075927734375,1.0,0.4626990854740143,1.0,1.0,0.0,1.0,-2.393312931060791,2.393308401107788,4.607592472893884e-06,1.849521517753601,0.9198168516159058,0.9198168516159058,0.0,107.40315246582033,99.0,51015.328125,0.0,1220.5784912109375,1.0,280.3559265136719,283.57568359375,295.3071594238281,298.62701416015625,293.1499938964844,293.1499938964844,280.04998779296875,36835.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982011079788208,1.0,0.0,0.0,3.784727096557617,3.784752607345581,9.557899147694116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8268.044921875,0.0,1694.7724609375,1895.4371337890625,0.0,3386.810302734375,0.935779869556427,1.0,0.0,3.0,1.0,0.0
18176640,297.4320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8208529949188232,0.2956087291240692,0.2672592997550964,297.4509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8350513577461243,0.3126360476016998,0.2973792552947998,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8841091394424438,0.3722372949123382,0.2614185214042663,297.4345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7891887426376343,0.262401670217514,0.2501246631145477,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7259137630462646,0.2020301967859268,0.917511820793152,284.9049377441406,284.95001220703125,297.1543884277344,292.2557678222656,297.1531677246094,297.4085388183594,284.9075927734375,1.0,0.4626990854740143,1.0,1.0,0.0,1.0,-2.393312931060791,2.393308401107788,4.607592472893884e-06,1.849521517753601,0.9198168516159058,0.9198168516159058,0.0,107.40315246582033,99.0,51015.328125,0.0,1220.5784912109375,1.0,280.3559265136719,283.57568359375,295.3071594238281,298.62701416015625,293.1499938964844,293.1499938964844,280.04998779296875,36835.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982011079788208,1.0,0.0,0.0,3.784727096557617,3.784752607345581,9.557899147694116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8268.044921875,0.0,1694.7724609375,1895.4371337890625,0.0,3386.810302734375,0.935779869556427,1.0,0.0,3.0,1.0,0.0
18176700,297.4268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8067932128906,0.8264780640602112,0.296881228685379,0.2683722674846649,297.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8066101074219,0.8409079909324646,0.3140860497951507,0.2987199425697326,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8061828613281,0.889876127243042,0.3727347552776336,0.2617388367652893,297.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8072204589844,0.7953248023986816,0.2637052834033966,0.2513274848461151,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085021972656,0.7307491898536682,0.2028293758630752,0.9209632277488708,284.8063049316406,284.95001220703125,297.1805114746094,292.25750732421875,297.1793212890625,297.4031982421875,284.8046875,1.0,0.4621481001377105,1.0,1.0,0.0,1.0,-2.402239322662353,2.4022345542907715,4.6419895625149366e-06,1.856433391571045,0.8247347474098206,0.8247347474098206,0.0,105.2623519897461,99.0,51721.3984375,0.0,1222.2545166015625,1.0,280.0973205566406,283.4563293457031,295.32818603515625,298.7677001953125,293.1499938964844,293.1499938964844,280.04998779296875,41595.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063451886177064,1.0,0.0,0.0,3.679908275604248,3.679933547973633,9.035813377522572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7957.08935546875,0.0,1608.9052734375,1895.4371337890625,0.0,3462.655029296875,0.913135290145874,1.0,0.0,3.0,1.0,0.0
18176760,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.8335772752761841,0.2982514202594757,0.2693804502487182,297.4422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8483828902244568,0.3155651986598968,0.2999327778816223,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.897455096244812,0.3733289837837219,0.26198410987854,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8030036091804504,0.2650158703327179,0.2523999512195587,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.7368237972259521,0.2036072164773941,0.9237734079360962,284.87860107421875,284.95001220703125,297.2066955566406,292.2598571777344,297.2054748535156,297.39849853515625,284.8848876953125,1.0,0.4609185457229614,1.0,1.0,0.0,1.0,-2.409866571426392,2.4098620414733887,4.671428541769274e-06,1.862308382987976,0.83523029088974,0.83523029088974,0.0,102.3941650390625,87.0,51492.29296875,0.0,1219.4219970703125,1.0,280.05780029296875,283.5344543457031,295.29278564453125,298.65777587890625,293.1499938964844,293.1499938964844,280.3500061035156,41486.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079297184944152,1.0,0.0,0.0,3.535313367843628,3.535337448120117,8.33967533253599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7442.39111328125,0.0,1449.035888671875,1895.4371337890625,0.0,3477.380615234375,0.8852837085723877,1.0,0.0,3.0,1.0,0.0
18176820,297.427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.8567166328430176,0.3022079467773437,0.2723079323768616,297.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.8725239038467407,0.3194006383419037,0.3029709756374359,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.924060881137848,0.3757303059101105,0.2631727457046509,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.8254888653755188,0.2683652341365814,0.2550199329853058,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.7564430236816406,0.2057283967733383,0.9308987855911256,285.0296325683594,284.95001220703125,297.2591552734375,292.2663879394531,297.2579345703125,297.4007873535156,285.028076171875,1.0,0.457322359085083,1.0,1.0,0.0,1.0,-2.430163621902466,2.430158853530884,4.750122116092825e-06,1.877880573272705,0.9625630974769592,0.9625630974769592,0.0,94.12703704833984,75.0,51371.07421875,0.0,1209.1300048828125,1.0,280.34246826171875,283.6731872558594,295.2388916015625,298.51220703125,293.1499938964844,293.1499938964844,280.04998779296875,32636.154296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978859186172485,1.0,0.0,0.0,3.688560962677002,3.688584804534912,9.078356129066378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8262.431640625,0.0,1551.059326171875,1895.4371337890625,0.0,3383.8701171875,0.9114375114440918,1.0,0.0,3.0,1.0,0.0
18176880,297.427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.8567166328430176,0.3022079467773437,0.2723079323768616,297.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.8725239038467407,0.3194006383419037,0.3029709756374359,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.924060881137848,0.3757303059101105,0.2631727457046509,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.8254888653755188,0.2683652341365814,0.2550199329853058,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.7564430236816406,0.2057283967733383,0.9308987855911256,285.0296325683594,284.95001220703125,297.2591552734375,292.2663879394531,297.2579345703125,297.4007873535156,285.028076171875,1.0,0.457322359085083,1.0,1.0,0.0,1.0,-2.430163621902466,2.430158853530884,4.750122116092825e-06,1.877880573272705,0.9625630974769592,0.9625630974769592,0.0,94.12703704833984,75.0,51371.07421875,0.0,1209.1300048828125,1.0,280.34246826171875,283.6731872558594,295.2388916015625,298.51220703125,293.1499938964844,293.1499938964844,280.04998779296875,32636.154296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978859186172485,1.0,0.0,0.0,3.688560962677002,3.688584804534912,9.078356129066378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8262.431640625,0.0,1551.059326171875,1895.4371337890625,0.0,3383.8701171875,0.9114375114440918,1.0,0.0,3.0,1.0,0.0
18176940,297.4228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8891648650169373,0.3052218854427337,0.2749059796333313,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9061421155929564,0.3226096034049988,0.3058089315891266,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.9611201882362366,0.3772635757923126,0.2641529440879822,297.4169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8548324108123779,0.271169900894165,0.257455050945282,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7843349575996399,0.2074292749166488,0.9373645186424256,284.906982421875,284.95001220703125,297.311767578125,292.2752685546875,297.310546875,297.3952941894531,284.9111328125,1.0,0.4526106417179107,1.0,1.0,0.0,1.0,-2.448571920394897,2.4485671520233154,4.822334631171543e-06,1.892137169837952,0.8670752048492432,0.8670752048492432,0.0,84.66238403320312,63.0,52378.74609375,0.0,1191.3853759765625,1.0,280.05718994140625,283.5337829589844,295.3080139160156,298.7106018066406,293.1499938964844,293.1499938964844,280.3500061035156,38448.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086524844169616,1.0,0.0,0.0,3.597852230072021,3.5978763103485107,8.637338737571554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7521.92431640625,0.0,1493.977783203125,1895.4371337890625,0.0,3484.093994140625,0.8958097100257874,1.0,0.0,3.0,1.0,0.0
18177000,297.4228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8891648650169373,0.3052218854427337,0.2749059796333313,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9061421155929564,0.3226096034049988,0.3058089315891266,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.9611201882362366,0.3772635757923126,0.2641529440879822,297.4169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8548324108123779,0.271169900894165,0.257455050945282,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7843349575996399,0.2074292749166488,0.9373645186424256,284.906982421875,284.95001220703125,297.311767578125,292.2752685546875,297.310546875,297.3952941894531,284.9111328125,1.0,0.4526106417179107,1.0,1.0,0.0,1.0,-2.448571920394897,2.4485671520233154,4.822334631171543e-06,1.892137169837952,0.8670752048492432,0.8670752048492432,0.0,84.66238403320312,63.0,52378.74609375,0.0,1191.3853759765625,1.0,280.05718994140625,283.5337829589844,295.3080139160156,298.7106018066406,293.1499938964844,293.1499938964844,280.3500061035156,38448.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086524844169616,1.0,0.0,0.0,3.597852230072021,3.5978763103485107,8.637338737571554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7521.92431640625,0.0,1493.977783203125,1895.4371337890625,0.0,3484.093994140625,0.8958097100257874,1.0,0.0,3.0,1.0,0.0
18177060,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.939015567302704,0.3090405762195587,0.2776594161987304,297.43951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489501953125,0.9580779671669006,0.3263550102710724,0.3087109327316284,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.9990000128746032,0.3796114921569824,0.2637065052986145,297.4154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.8984563946723938,0.2743988037109375,0.2599077522754669,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.8231228590011597,0.2094315737485885,0.943698525428772,285.0487976074219,284.95001220703125,297.3645324707031,292.2863464355469,297.36334228515625,297.397216796875,285.0464782714844,1.0,0.4470572471618652,1.0,1.0,0.0,1.0,-2.465077638626098,2.465072631835937,4.887670911557507e-06,1.904977798461914,1.0,1.0,0.0,74.36251831054688,66.0,52245.30859375,0.0,1167.7420654296875,1.0,280.3430480957031,283.6664123535156,295.2694702148437,298.5959167480469,293.1499938964844,293.1499938964844,280.04998779296875,31997.185546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013264179229736,1.0,0.0,0.0,3.760987281799317,3.7610116004943848,9.438369943381986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8370.7265625,0.0,1629.3280029296875,1895.4371337890625,0.0,3415.945556640625,0.9273348450660706,1.0,0.0,3.0,1.0,0.0
18177120,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.939015567302704,0.3090405762195587,0.2776594161987304,297.43951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489501953125,0.9580779671669006,0.3263550102710724,0.3087109327316284,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.9990000128746032,0.3796114921569824,0.2637065052986145,297.4154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.8984563946723938,0.2743988037109375,0.2599077522754669,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.8231228590011597,0.2094315737485885,0.943698525428772,285.0487976074219,284.95001220703125,297.3645324707031,292.2863464355469,297.36334228515625,297.397216796875,285.0464782714844,1.0,0.4470572471618652,1.0,1.0,0.0,1.0,-2.465077638626098,2.465072631835937,4.887670911557507e-06,1.904977798461914,1.0,1.0,0.0,74.36251831054688,66.0,52245.30859375,0.0,1167.7420654296875,1.0,280.3430480957031,283.6664123535156,295.2694702148437,298.5959167480469,293.1499938964844,293.1499938964844,280.04998779296875,31997.185546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013264179229736,1.0,0.0,0.0,3.760987281799317,3.7610116004943848,9.438369943381986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8370.7265625,0.0,1629.3280029296875,1895.4371337890625,0.0,3415.945556640625,0.9273348450660706,1.0,0.0,3.0,1.0,0.0
18177180,297.4231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9543485641479492,0.3107271194458008,0.2793768644332886,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.9721068143844604,0.3281672298908233,0.3105440437793731,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.9990000128746032,0.3818914890289306,0.2541162669658661,297.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.9123756289482116,0.2759572267532348,0.2614741027355194,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.8339117169380188,0.210354134440422,0.9480944871902466,284.87921142578125,284.95001220703125,297.39501953125,292.2936706542969,297.393798828125,297.39501953125,284.8743591308594,1.0,0.4455100893974304,1.0,1.0,0.0,1.0,-2.46530556678772,2.4653005599975586,4.888421244686469e-06,1.905074000358581,0.8956615328788757,0.8956615328788757,0.0,71.92069244384766,66.0,53220.02734375,0.0,1157.5982666015625,1.0,280.084228515625,283.4773864746094,295.34283447265625,298.8326110839844,293.1499938964844,293.1499938964844,280.04998779296875,36430.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103993773460388,1.0,0.0,0.0,3.755451440811157,3.755476474761963,9.4106059123078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.76318359375,0.0,1656.9991455078125,1895.4371337890625,0.0,3500.309814453125,0.9272314310073853,1.0,0.0,3.0,1.0,0.0
18177240,297.41876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.9616447687149048,0.3117683827877044,0.2802971303462982,297.4326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.9787044525146484,0.3293357491493225,0.3116360008716583,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.9990000128746032,0.3841896653175354,0.249515414237976,297.40740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.920007824897766,0.2769516110420227,0.2624039947986603,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.8393633961677551,0.2109012752771377,0.950503945350647,284.8883361816406,284.95001220703125,297.41754150390625,292.2994689941406,297.41632080078125,297.39141845703125,284.89208984375,1.0,0.4448592066764831,1.0,1.0,0.0,1.0,-2.4662058353424072,2.466200828552246,4.891852313448908e-06,1.9056981801986688,0.8815841674804688,0.8815841674804688,0.0,70.81172180175781,84.0,53093.7421875,0.0,1153.9879150390625,1.0,280.0568542480469,283.4949645996094,295.33575439453125,298.78887939453125,293.1499938964844,293.1499938964844,280.3500061035156,38415.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912886381149292,1.0,0.0,0.0,3.687110900878906,3.687135696411133,9.071219437828404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7582.96044921875,0.0,1593.10400390625,1895.4371337890625,0.0,3523.371337890625,0.9152271151542664,1.0,0.0,3.0,1.0,0.0
18177300,297.418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.9624201655387878,0.3134609162807464,0.2815679907798767,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.9793975353240968,0.3310267329216003,0.3130547106266022,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.9990000128746032,0.3873484432697296,0.2500611543655395,297.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.9208608865737916,0.2783790528774261,0.2636084854602813,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.8396843075752258,0.211732879281044,0.9537407755851746,285.0367431640625,284.95001220703125,297.444091796875,292.3067626953125,297.4429016113281,297.3924865722656,285.0448303222656,1.0,0.4468604028224945,1.0,1.0,0.0,1.0,-2.4754080772399902,2.475403308868408,4.927848749503028e-06,1.912522792816162,0.9829028248786926,0.9829028248786926,0.0,71.23408508300781,84.0,52537.0,0.0,1166.5294189453125,1.0,280.3031311035156,283.6539306640625,295.279541015625,298.58697509765625,293.1499938964844,293.1499938964844,280.3500061035156,33817.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067651033401488,1.0,0.0,0.0,3.736292839050293,3.736317396163941,9.314834414908546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.921875,0.0,1614.5921630859375,1895.4371337890625,0.0,3466.558837890625,0.925113320350647,1.0,0.0,3.0,1.0,0.0
18177360,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.957516074180603,0.3154181540012359,0.2833062708377838,297.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.9748787879943848,0.3329127132892608,0.3148322105407715,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.9990000128746032,0.3899315893650055,0.2553136348724365,297.40496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.915530264377594,0.2799580097198486,0.2651133835315704,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.8354231119155884,0.2126807868480682,0.9581035375595092,285.037109375,284.95001220703125,297.4707336425781,292.31451416015625,297.4606628417969,297.3963317871094,285.0273742675781,1.0,0.4504833817481994,0.8950322270393372,0.8950322270393372,0.2000000029802322,1.0,-2.492978096008301,2.1707005500793457,0.3222776055335998,1.605143427848816,1.0,1.0,0.0,72.91213989257812,102.0,51889.3515625,0.0,1193.04541015625,1.0,280.34307861328125,283.6088256835937,295.29473876953125,298.64959716796875,293.1499938964844,293.1499938964844,280.04998779296875,32873.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048336148262024,1.0,0.0,0.0,3.818413734436035,3.818438768386841,9.728798886499137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8372.1484375,0.0,1704.2642822265625,1895.4371337890625,0.0,3448.597412109375,0.940815806388855,1.0,0.0,3.0,1.0,0.0
18177420,297.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7968139648437,0.925981879234314,0.3176089525222778,0.2859494984149933,297.4218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7969970703125,0.9454134702682496,0.3354023993015289,0.317797988653183,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.79742431640625,0.9923144578933716,0.3889444768428802,0.2728946805000305,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.79638671875,0.8873302936553955,0.2819626927375793,0.2675962150096893,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.795166015625,0.811961829662323,0.2136564552783966,0.9650222063064576,284.79736328125,284.95001220703125,297.5242004394531,292.33135986328125,297.4520874023437,297.37945556640625,284.8026428222656,1.0,0.4612185060977936,0.6850966215133667,0.6850966215133667,0.6000000238418579,1.0,-2.531623601913452,1.2667710781097412,1.2648524045944214,0.6952136754989624,0.7827605605125427,0.7827605605125427,0.0,80.7634506225586,120.0,47747.28515625,0.0,1270.8740234375,1.0,280.05731201171875,283.345947265625,295.29693603515625,298.5180969238281,293.1499938964844,293.1499938964844,280.3500061035156,46450.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037371873855592,1.0,0.0,0.0,3.4639761447906494,3.4640002250671387,8.006506391211587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7112.07568359375,0.0,1410.0948486328125,1895.4371337890625,0.0,3438.394775390625,0.8721995949745178,1.0,0.0,3.0,1.0,0.0
18177480,297.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7968139648437,0.925981879234314,0.3176089525222778,0.2859494984149933,297.4218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7969970703125,0.9454134702682496,0.3354023993015289,0.317797988653183,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.79742431640625,0.9923144578933716,0.3889444768428802,0.2728946805000305,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.79638671875,0.8873302936553955,0.2819626927375793,0.2675962150096893,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.795166015625,0.811961829662323,0.2136564552783966,0.9650222063064576,284.79736328125,284.95001220703125,297.5242004394531,292.33135986328125,297.4520874023437,297.37945556640625,284.8026428222656,1.0,0.4612185060977936,0.6850966215133667,0.6850966215133667,0.6000000238418579,1.0,-2.531623601913452,1.2667710781097412,1.2648524045944214,0.6952136754989624,0.7827605605125427,0.7827605605125427,0.0,80.7634506225586,120.0,47747.28515625,0.0,1270.8740234375,1.0,280.05731201171875,283.345947265625,295.29693603515625,298.5180969238281,293.1499938964844,293.1499938964844,280.3500061035156,46450.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037371873855592,1.0,0.0,0.0,3.4639761447906494,3.4640002250671387,8.006506391211587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7112.07568359375,0.0,1410.0948486328125,1895.4371337890625,0.0,3438.394775390625,0.8721995949745178,1.0,0.0,3.0,1.0,0.0
18177540,297.4082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.8824984431266785,0.3208196759223938,0.2889900505542755,297.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.8987818360328674,0.3384999632835388,0.3209915459156036,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315185546875,0.9464969038963318,0.3879943192005157,0.2720658779144287,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93145751953125,0.8483374118804932,0.2843956351280212,0.270215630531311,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.774936318397522,0.214872345328331,0.9722806811332704,284.9315185546875,284.95001220703125,297.57794189453125,292.3498229980469,297.44598388671875,297.3743591308594,284.93194580078125,1.0,0.4737843573093414,0.475161075592041,0.475161075592041,1.0,1.0,-2.55049991607666,0.8926098346710205,1.65788996219635,0.3168649971485138,0.8392619490623474,0.8392619490623474,0.0,94.32952117919922,138.0,45109.05859375,0.0,1353.45751953125,1.0,280.3402099609375,283.47528076171875,295.21417236328125,298.1444396972656,293.1499938964844,293.1499938964844,280.6499938964844,37553.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708536028862,1.0,0.0,0.0,3.4374916553497314,3.437513828277588,7.884544288572215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6847.39013671875,0.0,1320.2945556640625,1895.4371337890625,0.0,3130.817626953125,0.8590278625488281,1.0,0.0,3.0,1.0,0.0
18177600,297.4082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.8824984431266785,0.3208196759223938,0.2889900505542755,297.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.8987818360328674,0.3384999632835388,0.3209915459156036,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315185546875,0.9464969038963318,0.3879943192005157,0.2720658779144287,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93145751953125,0.8483374118804932,0.2843956351280212,0.270215630531311,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.774936318397522,0.214872345328331,0.9722806811332704,284.9315185546875,284.95001220703125,297.57794189453125,292.3498229980469,297.44598388671875,297.3743591308594,284.93194580078125,1.0,0.4737843573093414,0.475161075592041,0.475161075592041,1.0,1.0,-2.55049991607666,0.8926098346710205,1.65788996219635,0.3168649971485138,0.8392619490623474,0.8392619490623474,0.0,94.32952117919922,138.0,45109.05859375,0.0,1353.45751953125,1.0,280.3402099609375,283.47528076171875,295.21417236328125,298.1444396972656,293.1499938964844,293.1499938964844,280.6499938964844,37553.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708536028862,1.0,0.0,0.0,3.4374916553497314,3.437513828277588,7.884544288572215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6847.39013671875,0.0,1320.2945556640625,1895.4371337890625,0.0,3130.817626953125,0.8590278625488281,1.0,0.0,3.0,1.0,0.0
