time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18177660,297.4130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.8512890338897705,0.3245700895786285,0.2927796542644501,297.4203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.061279296875,0.8660012483596802,0.3420859277248382,0.3248264789581299,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06121826171875,0.9050024747848512,0.3891597986221313,0.273003488779068,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.8196922540664673,0.2872256338596344,0.2733601927757263,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.7469713687896729,0.2163970172405243,0.9814471006393432,285.0612487792969,284.95001220703125,297.6319885253906,292.3697814941406,297.4698791503906,297.376708984375,285.06024169921875,1.0,0.4877820909023285,0.5073071122169495,0.5073071122169495,1.0,1.0,-2.575575828552246,0.944229781627655,1.6313461065292358,0.3626233339309692,0.9759634137153624,0.9759634137153624,0.0,109.38727569580078,156.0,45025.31640625,0.0,1451.5699462890625,1.0,280.640380859375,283.6102294921875,295.2682800292969,298.1175537109375,293.1499938964844,293.1499938964844,280.3500061035156,31035.779296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462590575218201,1.0,0.0,0.0,3.6255388259887695,3.6255617141723633,8.770784347689187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7619.013671875,0.0,1469.2301025390625,1895.4371337890625,0.0,2900.24560546875,0.8964060544967651,1.0,0.0,3.0,1.0,0.0
18177720,297.4130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.8512890338897705,0.3245700895786285,0.2927796542644501,297.4203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.061279296875,0.8660012483596802,0.3420859277248382,0.3248264789581299,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06121826171875,0.9050024747848512,0.3891597986221313,0.273003488779068,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.8196922540664673,0.2872256338596344,0.2733601927757263,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.7469713687896729,0.2163970172405243,0.9814471006393432,285.0612487792969,284.95001220703125,297.6319885253906,292.3697814941406,297.4698791503906,297.376708984375,285.06024169921875,1.0,0.4877820909023285,0.5073071122169495,0.5073071122169495,1.0,1.0,-2.575575828552246,0.944229781627655,1.6313461065292358,0.3626233339309692,0.9759634137153624,0.9759634137153624,0.0,109.38727569580078,156.0,45025.31640625,0.0,1451.5699462890625,1.0,280.640380859375,283.6102294921875,295.2682800292969,298.1175537109375,293.1499938964844,293.1499938964844,280.3500061035156,31035.779296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462590575218201,1.0,0.0,0.0,3.6255388259887695,3.6255617141723633,8.770784347689187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7619.013671875,0.0,1469.2301025390625,1895.4371337890625,0.0,2900.24560546875,0.8964060544967651,1.0,0.0,3.0,1.0,0.0
18177780,297.4095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8361255526542664,0.3261440098285675,0.2948236763477325,297.4173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8499886393547058,0.3437691032886505,0.3269859552383423,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8862599730491638,0.3896023333072662,0.2737390100955963,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8045850396156311,0.2885238826274872,0.2751295566558838,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.7334972620010376,0.2170236259698867,0.9866458177566528,284.9076232910156,284.95001220703125,297.6632385253906,292.3818664550781,297.48248291015625,297.373291015625,284.90301513671875,1.0,0.4961857497692108,0.525806188583374,0.525806188583374,1.0,1.0,-2.589888334274292,0.979313850402832,1.61057448387146,0.3944624662399292,0.8881191611289978,0.8881191611289978,0.0,118.8342056274414,156.0,46395.171875,0.0,1512.134765625,1.0,280.3856201171875,283.4326477050781,295.39862060546875,298.4313049316406,293.1499938964844,293.1499938964844,280.3500061035156,35147.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538268804550171,1.0,0.0,0.0,3.647897958755493,3.6479218006134033,8.879299002728658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7441.29541015625,0.0,1524.4581298828125,1895.4371337890625,0.0,2971.12646484375,0.902395248413086,1.0,0.0,3.0,1.0,0.0
18177840,297.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8252777457237244,0.3270643651485443,0.2959690392017364,297.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8387604355812073,0.3448109030723572,0.328305184841156,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8729191422462463,0.389749675989151,0.2740750312805176,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.7930887341499329,0.289297342300415,0.2761963903903961,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.7238541841506958,0.2173243165016174,0.9895866513252258,284.9119873046875,284.95001220703125,297.6863708496094,292.3910522460937,297.4905700683594,297.36822509765625,284.91485595703125,1.0,0.5023568272590637,0.5394531488418579,0.5394531488418579,1.0,1.0,-2.5980710983276367,1.0026531219482422,1.5954179763793943,0.4159241020679474,0.8783912658691406,0.8783912658691406,0.0,126.32185363769533,144.0,46524.69140625,0.0,1556.277587890625,1.0,280.3570861816406,283.4418334960937,295.4214782714844,298.44384765625,293.1499938964844,293.1499938964844,280.6499938964844,37090.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574398756027222,1.0,0.0,0.0,3.6021323204040527,3.602156162261963,8.657901844344451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7008.74560546875,0.0,1488.616943359375,1895.4371337890625,0.0,3004.996826171875,0.89527827501297,1.0,0.0,3.0,1.0,0.0
18177900,297.403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.8202306032180786,0.3285666406154632,0.297237366437912,297.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.8336178064346313,0.3463111221790313,0.3297174274921417,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.866309404373169,0.3903406262397766,0.2744284272193908,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.7876681685447693,0.2904275953769684,0.277291476726532,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.7190259695053101,0.2178315818309784,0.9921746253967284,285.0477600097656,284.95001220703125,297.71368408203125,292.40216064453125,297.5029602050781,297.3663635253906,285.0544738769531,1.0,0.5057266354560852,0.5555261373519897,0.5555261373519897,1.0,1.0,-2.606142997741699,1.027773141860962,1.5783699750900269,0.4391525685787201,0.9772581458091736,0.9772581458091736,0.0,130.63418579101562,144.0,46035.578125,0.0,1586.42333984375,1.0,280.601318359375,283.5902099609375,295.37939453125,298.2811279296875,293.1499938964844,293.1499938964844,280.6499938964844,32863.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524174690246582,1.0,0.0,0.0,3.66874623298645,3.668769836425781,8.981081123238255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7254.76953125,0.0,1530.5352783203125,1895.4371337890625,0.0,2957.918212890625,0.9091018438339232,1.0,0.0,3.0,1.0,0.0
18177960,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.8199498653411865,0.3303247094154358,0.2987848222255707,297.4121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558776855469,0.8332310914993286,0.3480143845081329,0.3313025236129761,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.8651002645492554,0.3912136852741241,0.2750033736228943,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.78715580701828,0.2917316555976867,0.2785103917121887,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.7182565927505493,0.2184825986623764,0.9950743317604064,285.0557861328125,284.95001220703125,297.7410888671875,292.4135437011719,297.5145874023437,297.3675842285156,285.0543212890625,1.0,0.5076953768730164,0.5538307428359985,0.5538307428359985,1.0,1.0,-2.6155452728271484,1.0312129259109497,1.5843323469161987,0.4404023885726928,1.0,1.0,0.0,132.04356384277344,132.0,46345.57421875,0.0,1605.7574462890625,1.0,280.6429748535156,283.5858154296875,295.401611328125,298.36395263671875,293.1499938964844,293.1499938964844,280.3500061035156,31935.404296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514565825462341,1.0,0.0,0.0,3.766293525695801,3.766317844390869,9.465021548749064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7791.96240234375,0.0,1635.0595703125,1895.4371337890625,0.0,2948.915283203125,0.9283929467201232,1.0,0.0,3.0,1.0,0.0
18178020,297.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8247005939483643,0.3326470553874969,0.3011051118373871,297.40460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8380780220031738,0.3505826294422149,0.3338883817195892,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8688990473747253,0.3918994069099426,0.275648295879364,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.7919319868087769,0.293619304895401,0.28042733669281,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.7215786576271057,0.2192371785640716,0.9988954067230223,284.8902587890625,284.95001220703125,297.79620361328125,292.43707275390625,297.5304870605469,297.3589782714844,284.8922119140625,1.0,0.5081925988197327,0.5504399538040161,0.5504399538040161,1.0,1.0,-2.629119396209717,1.0327588319778442,1.596360445022583,0.4388818442821502,0.8949082493782043,0.8949082493782043,0.0,130.6440887451172,120.0,47477.05859375,0.0,1618.5074462890625,1.0,280.3570556640625,283.40216064453125,295.48638916015625,298.59002685546875,293.1499938964844,293.1499938964844,280.6499938964844,37670.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658784031867981,1.0,0.0,0.0,3.72426986694336,3.724294900894165,9.254981705453248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7090.9521484375,0.0,1630.134521484375,1895.4371337890625,0.0,3084.14599609375,0.9228277206420898,1.0,0.0,3.0,1.0,0.0
18178080,297.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8247005939483643,0.3326470553874969,0.3011051118373871,297.40460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8380780220031738,0.3505826294422149,0.3338883817195892,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8688990473747253,0.3918994069099426,0.275648295879364,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.7919319868087769,0.293619304895401,0.28042733669281,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.7215786576271057,0.2192371785640716,0.9988954067230223,284.8902587890625,284.95001220703125,297.79620361328125,292.43707275390625,297.5304870605469,297.3589782714844,284.8922119140625,1.0,0.5081925988197327,0.5504399538040161,0.5504399538040161,1.0,1.0,-2.629119396209717,1.0327588319778442,1.596360445022583,0.4388818442821502,0.8949082493782043,0.8949082493782043,0.0,130.6440887451172,120.0,47477.05859375,0.0,1618.5074462890625,1.0,280.3570556640625,283.40216064453125,295.48638916015625,298.59002685546875,293.1499938964844,293.1499938964844,280.6499938964844,37670.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658784031867981,1.0,0.0,0.0,3.72426986694336,3.724294900894165,9.254981705453248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7090.9521484375,0.0,1630.134521484375,1895.4371337890625,0.0,3084.14599609375,0.9228277206420898,1.0,0.0,3.0,1.0,0.0
18178140,297.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.836615800857544,0.3359302282333374,0.3034707009792328,297.4046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.8503634333610535,0.3538002967834472,0.3364063799381256,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.8809190988540649,0.3934684097766876,0.276305079460144,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.8041588068008423,0.2960322499275207,0.2822314202785492,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.7308796048164368,0.220377966761589,1.00199556350708,285.0452880859375,284.95001220703125,297.8517150878906,292.46148681640625,297.5521240234375,297.3598022460937,285.0450439453125,1.0,0.5056836009025574,0.5470492243766785,0.5470492243766785,1.0,1.0,-2.641662836074829,1.0337560176849363,1.607906937599182,0.4368444085121155,1.0,1.0,0.0,124.76464080810548,108.0,46898.9921875,0.0,1609.7391357421875,1.0,280.6435241699219,283.56329345703125,295.4408569335937,298.4458923339844,293.1499938964844,293.1499938964844,280.3500061035156,33196.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575853109359741,1.0,0.0,0.0,3.8390839099884033,3.839109182357788,9.834413958742516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7859.8671875,0.0,1731.8250732421875,1895.4371337890625,0.0,3006.360595703125,0.9456347227096558,1.0,0.0,3.0,1.0,0.0
18178200,297.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.836615800857544,0.3359302282333374,0.3034707009792328,297.4046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.8503634333610535,0.3538002967834472,0.3364063799381256,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.8809190988540649,0.3934684097766876,0.276305079460144,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.8041588068008423,0.2960322499275207,0.2822314202785492,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.7308796048164368,0.220377966761589,1.00199556350708,285.0452880859375,284.95001220703125,297.8517150878906,292.46148681640625,297.5521240234375,297.3598022460937,285.0450439453125,1.0,0.5056836009025574,0.5470492243766785,0.5470492243766785,1.0,1.0,-2.641662836074829,1.0337560176849363,1.607906937599182,0.4368444085121155,1.0,1.0,0.0,124.76464080810548,108.0,46898.9921875,0.0,1609.7391357421875,1.0,280.6435241699219,283.56329345703125,295.4408569335937,298.4458923339844,293.1499938964844,293.1499938964844,280.3500061035156,33196.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575853109359741,1.0,0.0,0.0,3.8390839099884033,3.839109182357788,9.834413958742516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7859.8671875,0.0,1731.8250732421875,1895.4371337890625,0.0,3006.360595703125,0.9456347227096558,1.0,0.0,3.0,1.0,0.0
18178260,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8540006279945374,0.3383418321609497,0.3056151270866394,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.8686250448226929,0.3564672768115997,0.3388094305992126,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.89905846118927,0.3943032026290893,0.2768571972846985,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8209353089332581,0.2979786098003387,0.2839280068874359,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.7447053790092468,0.221195101737976,1.0047821998596191,284.88848876953125,284.95001220703125,297.9076538085937,292.48663330078125,297.5698547363281,297.3533630371094,284.8905029296875,1.0,0.5014888644218445,0.545900285243988,0.545900285243988,1.0,1.0,-2.6531853675842285,1.0371476411819458,1.6160377264022827,0.4375963807106018,0.9042128920555116,0.9042128920555116,0.0,116.55518341064452,96.0,48009.6484375,0.0,1588.8668212890625,1.0,280.3568115234375,283.3873596191406,295.5242614746094,298.6598205566406,293.1499938964844,293.1499938964844,280.04998779296875,38037.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693649768829346,1.0,0.0,0.0,3.783888101577759,3.783913612365722,9.553660902383854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8018.0556640625,0.0,1703.0927734375,1895.4371337890625,0.0,3116.853515625,0.936374843120575,1.0,0.0,3.0,1.0,0.0
18178320,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8540006279945374,0.3383418321609497,0.3056151270866394,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.8686250448226929,0.3564672768115997,0.3388094305992126,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.89905846118927,0.3943032026290893,0.2768571972846985,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8209353089332581,0.2979786098003387,0.2839280068874359,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.7447053790092468,0.221195101737976,1.0047821998596191,284.88848876953125,284.95001220703125,297.9076538085937,292.48663330078125,297.5698547363281,297.3533630371094,284.8905029296875,1.0,0.5014888644218445,0.545900285243988,0.545900285243988,1.0,1.0,-2.6531853675842285,1.0371476411819458,1.6160377264022827,0.4375963807106018,0.9042128920555116,0.9042128920555116,0.0,116.55518341064452,96.0,48009.6484375,0.0,1588.8668212890625,1.0,280.3568115234375,283.3873596191406,295.5242614746094,298.6598205566406,293.1499938964844,293.1499938964844,280.04998779296875,38037.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693649768829346,1.0,0.0,0.0,3.783888101577759,3.783913612365722,9.553660902383854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8018.0556640625,0.0,1703.0927734375,1895.4371337890625,0.0,3116.853515625,0.936374843120575,1.0,0.0,3.0,1.0,0.0
18178380,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7978210449219,0.8656219840049744,0.3394712209701538,0.3064907193183899,297.3942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7978820800781,0.880850076675415,0.3577647805213928,0.33988156914711,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7979736328125,0.9113905429840088,0.3945338726043701,0.2769152820110321,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7976989746094,0.831385612487793,0.2988846600055694,0.2846294641494751,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.79754638671875,0.7539933919906616,0.2214933782815933,1.005362629890442,284.7979736328125,284.95001220703125,297.9391784667969,292.5009765625,297.5785827636719,297.34771728515625,284.8028869628906,1.0,0.4985131621360779,0.5452568531036377,0.5452568531036377,1.0,1.0,-2.657137632369995,1.0380043983459473,1.6191333532333374,0.4374948441982269,0.8029242753982544,0.8029242753982544,0.0,111.4947738647461,96.0,48439.66015625,0.0,1571.49609375,1.0,280.0882873535156,283.2872009277344,295.55828857421875,298.7899169921875,293.1499938964844,293.1499938964844,280.04998779296875,44265.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770092725753784,1.0,0.0,0.0,3.609344482421875,3.6093695163726807,8.692605319993163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7662.18359375,0.0,1549.561279296875,1895.4371337890625,0.0,3188.546875,0.8997935056686401,1.0,0.0,3.0,1.0,0.0
18178440,297.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.8762306571006775,0.3405364453792572,0.307142823934555,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.8919040560722351,0.3588956594467163,0.3406778573989868,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.9233857989311218,0.3948681056499481,0.2769263386726379,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.8407736420631409,0.2996818423271179,0.2851317822933197,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.7625200152397156,0.2217827588319778,1.0055882930755615,284.8722229003906,284.95001220703125,297.96405029296875,292.5123291015625,297.5865173339844,297.3449401855469,284.8765869140625,1.0,0.4959450364112854,0.5447513461112976,0.5447513461112976,1.0,1.0,-2.659764528274536,1.0384690761566162,1.6212953329086304,0.4372784495353699,0.8190411925315857,0.8190411925315857,0.0,107.26590728759766,84.0,48198.66015625,0.0,1555.9986572265625,1.0,280.0579528808594,283.3577575683594,295.53338623046875,298.6977233886719,293.1499938964844,293.1499938964844,280.3500061035156,42408.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769184350967407,1.0,0.0,0.0,3.4870054721832275,3.4870293140411377,8.113319722724555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7199.16162109375,0.0,1405.0888671875,1895.4371337890625,0.0,3187.69482421875,0.8753083944320679,1.0,0.0,3.0,1.0,0.0
18178500,297.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8915331959724426,0.3422567546367645,0.3082213103771209,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.907681941986084,0.360562801361084,0.3418277204036712,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.9407702684402466,0.3957311511039734,0.2771780788898468,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8543225526809692,0.3009102642536163,0.2859010398387909,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.7749214172363281,0.2223630547523498,1.0065200328826904,285.010498046875,284.95001220703125,297.9924011230469,292.5253601074219,297.5987243652344,297.3468933105469,285.0155944824219,1.0,0.4929434061050415,0.5441768765449524,0.5441768765449524,1.0,1.0,-2.664783000946045,1.0398871898651123,1.624895691871643,0.4374216794967651,0.9075217247009276,0.9075217247009276,0.0,101.92601776123048,84.0,47567.77734375,0.0,1538.7451171875,1.0,280.2976379394531,283.50494384765625,295.4744873046875,298.48748779296875,293.1499938964844,293.1499938964844,280.3500061035156,35189.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679214715957642,1.0,0.0,0.0,3.5351004600524902,3.535123109817505,8.33867034089053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7426.19140625,0.0,1403.179443359375,1895.4371337890625,0.0,3103.312255859375,0.8815403580665588,1.0,0.0,3.0,1.0,0.0
18178560,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.9111801981925964,0.3441158235073089,0.3096424341201782,297.3961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9293830394744872,0.362383097410202,0.3432646691799164,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.9614606499671936,0.3967740833759308,0.2776969969272613,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8718183636665344,0.3022767305374145,0.286914050579071,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.7908257246017456,0.2230721563100814,1.008378505706787,285.0131530761719,284.95001220703125,298.0209045410156,292.5384826660156,297.61187744140625,297.35040283203125,285.0121765136719,1.0,0.4899577796459198,0.5436011552810669,0.5436011552810669,1.0,1.0,-2.6722893714904785,1.04237961769104,1.629909634590149,0.4381222128868103,0.9312698841094972,0.9312698841094972,0.0,96.12637329101562,72.0,47803.3671875,0.0,1522.7698974609375,1.0,280.3417053222656,283.4997863769531,295.49542236328125,298.5511779785156,293.1499938964844,293.1499938964844,280.04998779296875,33248.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863642692565918,1.0,0.0,0.0,3.618992328643799,3.619015455245972,8.739138479540998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7954.05517578125,0.0,1478.532958984375,1895.4371337890625,0.0,3063.172607421875,0.8963316679000854,1.0,0.0,3.0,1.0,0.0
18178620,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9604424834251404,0.3466712236404419,0.3117716312408447,297.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9768354296684264,0.3652381598949432,0.3457016050815582,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9990000128746032,0.3978450000286102,0.2778911590576172,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.91475248336792,0.3043402731418609,0.2885822355747223,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8268137574195862,0.2240007221698761,1.011025071144104,284.9078674316406,284.95001220703125,298.0782775878906,292.5648803710937,297.6317443847656,297.34674072265625,284.9108581542969,1.0,0.4836855828762054,0.5424495935440063,0.5424495935440063,1.0,1.0,-2.683194875717163,1.04552960395813,1.6376653909683228,0.438812643289566,0.8422909379005432,0.8422909379005432,0.0,84.96943664550781,90.0,48578.53125,0.0,1486.89501953125,1.0,280.05792236328125,283.3791198730469,295.58795166015625,298.7577514648437,293.1499938964844,293.1499938964844,280.3500061035156,39081.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725482225418091,1.0,0.0,0.0,3.493539333343506,3.4935624599456787,8.143753120748443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7245.103515625,0.0,1388.0306396484375,1895.4371337890625,0.0,3146.712646484375,0.8733464479446411,1.0,0.0,3.0,1.0,0.0
18178680,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9604424834251404,0.3466712236404419,0.3117716312408447,297.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9768354296684264,0.3652381598949432,0.3457016050815582,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9990000128746032,0.3978450000286102,0.2778911590576172,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.91475248336792,0.3043402731418609,0.2885822355747223,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8268137574195862,0.2240007221698761,1.011025071144104,284.9078674316406,284.95001220703125,298.0782775878906,292.5648803710937,297.6317443847656,297.34674072265625,284.9108581542969,1.0,0.4836855828762054,0.5424495935440063,0.5424495935440063,1.0,1.0,-2.683194875717163,1.04552960395813,1.6376653909683228,0.438812643289566,0.8422909379005432,0.8422909379005432,0.0,84.96943664550781,90.0,48578.53125,0.0,1486.89501953125,1.0,280.05792236328125,283.3791198730469,295.58795166015625,298.7577514648437,293.1499938964844,293.1499938964844,280.3500061035156,39081.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725482225418091,1.0,0.0,0.0,3.493539333343506,3.4935624599456787,8.143753120748443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7245.103515625,0.0,1388.0306396484375,1895.4371337890625,0.0,3146.712646484375,0.8733464479446411,1.0,0.0,3.0,1.0,0.0
18178740,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.9653722047805786,0.3499987721443176,0.3145025372505188,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.9812042117118835,0.3686423599720001,0.3486985862255096,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.9990000128746032,0.400480180978775,0.2768076360225677,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.9195857048034668,0.3068363964557647,0.2907604873180389,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.829655647277832,0.2252385765314102,1.0159116983413696,285.030517578125,284.95001220703125,298.1361999511719,292.5913391113281,297.6564025878906,297.3505554199219,285.02899169921875,1.0,0.4864161014556885,0.5412980914115906,0.5412980914115906,1.0,1.0,-2.6972548961639404,1.0500857830047607,1.6471691131591797,0.4397671222686767,0.9580960869789124,0.9580960869789124,0.0,84.97282409667969,108.0,48277.16015625,0.0,1506.3504638671875,1.0,280.3422241210937,283.5035095214844,295.56280517578125,298.6455993652344,293.1499938964844,293.1499938964844,280.04998779296875,32222.466796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628498315811157,1.0,0.0,0.0,3.652323484420776,3.652346849441528,8.900856300897431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8021.80078125,0.0,1507.4730224609375,1895.4371337890625,0.0,3055.7353515625,0.9029414057731628,1.0,0.0,3.0,1.0,0.0
18178800,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.9653722047805786,0.3499987721443176,0.3145025372505188,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.9812042117118835,0.3686423599720001,0.3486985862255096,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.9990000128746032,0.400480180978775,0.2768076360225677,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.9195857048034668,0.3068363964557647,0.2907604873180389,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.829655647277832,0.2252385765314102,1.0159116983413696,285.030517578125,284.95001220703125,298.1361999511719,292.5913391113281,297.6564025878906,297.3505554199219,285.02899169921875,1.0,0.4864161014556885,0.5412980914115906,0.5412980914115906,1.0,1.0,-2.6972548961639404,1.0500857830047607,1.6471691131591797,0.4397671222686767,0.9580960869789124,0.9580960869789124,0.0,84.97282409667969,108.0,48277.16015625,0.0,1506.3504638671875,1.0,280.3422241210937,283.5035095214844,295.56280517578125,298.6455993652344,293.1499938964844,293.1499938964844,280.04998779296875,32222.466796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628498315811157,1.0,0.0,0.0,3.652323484420776,3.652346849441528,8.900856300897431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8021.80078125,0.0,1507.4730224609375,1895.4371337890625,0.0,3055.7353515625,0.9029414057731628,1.0,0.0,3.0,1.0,0.0
18178860,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.9401775598526,0.3522033393383026,0.3170410692691803,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.958404779434204,0.3712900280952453,0.351700097322464,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.982707142829895,0.4009479284286499,0.2807761132717132,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8954789042472839,0.3086684346199035,0.2929709851741791,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8100255131721497,0.2259622365236282,1.021264910697937,284.9044494628906,284.95001220703125,298.1946716308594,292.6177673339844,297.67462158203125,297.34356689453125,284.9075012207031,1.0,0.4944363832473755,0.5400115847587585,0.5400115847587585,1.0,1.0,-2.717645168304444,1.0571242570877075,1.6605207920074463,0.4422613978385925,0.8611409664154053,0.8611409664154053,0.0,92.3083267211914,126.0,49347.83984375,0.0,1568.917236328125,1.0,280.0572509765625,283.3588256835937,295.65411376953125,298.87109375,293.1499938964844,293.1499938964844,280.3500061035156,38332.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874381422996521,1.0,0.0,0.0,3.5696394443511963,3.569663047790528,8.502409514221654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7317.642578125,0.0,1462.6585693359375,1895.4371337890625,0.0,3163.90625,0.8891955614089966,1.0,0.0,3.0,1.0,0.0
18178920,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.9401775598526,0.3522033393383026,0.3170410692691803,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.958404779434204,0.3712900280952453,0.351700097322464,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.982707142829895,0.4009479284286499,0.2807761132717132,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8954789042472839,0.3086684346199035,0.2929709851741791,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8100255131721497,0.2259622365236282,1.021264910697937,284.9044494628906,284.95001220703125,298.1946716308594,292.6177673339844,297.67462158203125,297.34356689453125,284.9075012207031,1.0,0.4944363832473755,0.5400115847587585,0.5400115847587585,1.0,1.0,-2.717645168304444,1.0571242570877075,1.6605207920074463,0.4422613978385925,0.8611409664154053,0.8611409664154053,0.0,92.3083267211914,126.0,49347.83984375,0.0,1568.917236328125,1.0,280.0572509765625,283.3588256835937,295.65411376953125,298.87109375,293.1499938964844,293.1499938964844,280.3500061035156,38332.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874381422996521,1.0,0.0,0.0,3.5696394443511963,3.569663047790528,8.502409514221654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7317.642578125,0.0,1462.6585693359375,1895.4371337890625,0.0,3163.90625,0.8891955614089966,1.0,0.0,3.0,1.0,0.0
18178980,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.9034165740013124,0.3551999032497406,0.3198840916156769,297.3930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.921153962612152,0.3744634985923767,0.354926586151123,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.9470619559288024,0.4021807909011841,0.2817202508449554,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.863894522190094,0.3108906745910644,0.2953445315361023,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.7806339263916016,0.2269115000963211,1.0270711183547974,285.0378723144531,284.95001220703125,298.2536926269531,292.6439514160156,297.69781494140625,297.3443603515625,285.0362243652344,1.0,0.5051342248916626,0.5387250781059265,0.5387250781059265,1.0,1.0,-2.736032485961914,1.0632853507995603,1.672747015953064,0.4440402686595917,0.9864771962165833,0.9864771962165833,0.0,104.24984741210938,144.0,49087.78515625,0.0,1650.81787109375,1.0,280.34283447265625,283.49285888671875,295.62384033203125,298.7583312988281,293.1499938964844,293.1499938964844,280.04998779296875,32107.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86634361743927,1.0,0.0,0.0,3.727224111557007,3.727248191833496,9.269671181755256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8126.2021484375,0.0,1591.0548095703125,1895.4371337890625,0.0,3088.51025390625,0.9197702407836914,1.0,0.0,3.0,1.0,0.0
18179040,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.9034165740013124,0.3551999032497406,0.3198840916156769,297.3930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.921153962612152,0.3744634985923767,0.354926586151123,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.9470619559288024,0.4021807909011841,0.2817202508449554,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.863894522190094,0.3108906745910644,0.2953445315361023,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.7806339263916016,0.2269115000963211,1.0270711183547974,285.0378723144531,284.95001220703125,298.2536926269531,292.6439514160156,297.69781494140625,297.3443603515625,285.0362243652344,1.0,0.5051342248916626,0.5387250781059265,0.5387250781059265,1.0,1.0,-2.736032485961914,1.0632853507995603,1.672747015953064,0.4440402686595917,0.9864771962165833,0.9864771962165833,0.0,104.24984741210938,144.0,49087.78515625,0.0,1650.81787109375,1.0,280.34283447265625,283.49285888671875,295.62384033203125,298.7583312988281,293.1499938964844,293.1499938964844,280.04998779296875,32107.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86634361743927,1.0,0.0,0.0,3.727224111557007,3.727248191833496,9.269671181755256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8126.2021484375,0.0,1591.0548095703125,1895.4371337890625,0.0,3088.51025390625,0.9197702407836914,1.0,0.0,3.0,1.0,0.0
18179100,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8873576521873474,0.3562747240066528,0.3213631212711334,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.9034779667854308,0.3757818937301636,0.3566249310970306,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.927377462387085,0.4025280475616455,0.2823243141174316,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8491725921630859,0.3117710053920746,0.2966041266918182,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7665931582450867,0.2272137254476547,1.0302776098251345,284.894287109375,284.95001220703125,298.283447265625,292.6568908691406,297.7073669433594,297.3414001464844,284.8870544433594,1.0,0.5111790895462036,0.5380818247795105,0.5380818247795105,1.0,1.0,-2.745948076248169,1.0666521787643433,1.6792958974838257,0.4451694786548614,0.8983855247497559,0.8983855247497559,0.0,111.28165435791016,144.0,50255.0078125,0.0,1698.23779296875,1.0,280.0955505371094,283.3241271972656,295.70343017578125,299.00927734375,293.1499938964844,293.1499938964844,280.04998779296875,35541.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745162487030029,1.0,0.0,0.0,3.734046220779419,3.7340710163116455,9.3036345560904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7911.81787109375,0.0,1625.1866455078125,1895.4371337890625,0.0,3165.170166015625,0.9218959212303162,1.0,0.0,3.0,1.0,0.0
18179160,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8709856271743774,0.3570565581321716,0.3224159479141235,297.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.886812686920166,0.3768598437309265,0.3580074310302734,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.9074764847755432,0.4026036858558655,0.2826513946056366,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8345870971679688,0.3124305605888366,0.2975927889347076,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.7526391744613647,0.2273254096508026,1.0325045585632324,284.8958740234375,284.95001220703125,298.3133544921875,292.6697082519531,297.7151184082031,297.3354797363281,284.8988952636719,1.0,0.5173743367195129,0.5373209118843079,0.5373209118843079,1.0,1.0,-2.753135204315185,1.068666696548462,1.6844685077667236,0.445544958114624,0.8783899545669556,0.8783899545669556,0.0,119.19358825683594,162.0,50182.453125,0.0,1746.0321044921875,1.0,280.05682373046875,283.3329467773437,295.7092590332031,298.9803161621094,293.1499938964844,293.1499938964844,280.3500061035156,38184.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784835338592529,1.0,0.0,0.0,3.657774209976196,3.6577985286712646,8.927442536332819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.48779296875,0.0,1558.2177734375,1895.4371337890625,0.0,3202.366943359375,0.9085453152656556,1.0,0.0,3.0,1.0,0.0
18179220,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.8449954390525818,0.359813928604126,0.3251675963401794,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.8597446084022522,0.3798623979091644,0.3612124323844909,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.8776705861091614,0.4038646519184112,0.2837561964988708,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.8104684948921204,0.3144328594207763,0.2999024987220764,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.7303714156150818,0.2280289679765701,1.0379128456115725,285.04022216796875,284.95001220703125,298.3736267089844,292.6949157714844,297.73797607421875,297.3353271484375,285.0390930175781,1.0,0.5303254127502441,0.5357991456985474,0.5357991456985474,1.0,1.0,-2.7708892822265625,1.0741270780563354,1.6967620849609375,0.4468074440956116,1.0,1.0,0.0,135.44036865234375,165.0,49807.4765625,0.0,1849.569091796875,1.0,280.3433837890625,283.4794921875,295.6748352050781,298.8562316894531,293.1499938964844,293.1499938964844,280.04998779296875,32505.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870406448841095,1.0,0.0,0.0,3.7977354526519775,3.797760248184204,9.623713594919536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8218.27734375,0.0,1676.61962890625,1895.4371337890625,0.0,3126.623291015625,0.9359579086303712,1.0,0.0,3.0,1.0,0.0
18179280,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.8449954390525818,0.359813928604126,0.3251675963401794,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.8597446084022522,0.3798623979091644,0.3612124323844909,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.8776705861091614,0.4038646519184112,0.2837561964988708,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.8104684948921204,0.3144328594207763,0.2999024987220764,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.7303714156150818,0.2280289679765701,1.0379128456115725,285.04022216796875,284.95001220703125,298.3736267089844,292.6949157714844,297.73797607421875,297.3353271484375,285.0390930175781,1.0,0.5303254127502441,0.5357991456985474,0.5357991456985474,1.0,1.0,-2.7708892822265625,1.0741270780563354,1.6967620849609375,0.4468074440956116,1.0,1.0,0.0,135.44036865234375,165.0,49807.4765625,0.0,1849.569091796875,1.0,280.3433837890625,283.4794921875,295.6748352050781,298.8562316894531,293.1499938964844,293.1499938964844,280.04998779296875,32505.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870406448841095,1.0,0.0,0.0,3.7977354526519775,3.797760248184204,9.623713594919536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8218.27734375,0.0,1676.61962890625,1895.4371337890625,0.0,3126.623291015625,0.9359579086303712,1.0,0.0,3.0,1.0,0.0
18179340,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8310315012931824,0.3614866137504577,0.3274005949497223,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.845354437828064,0.3821396827697754,0.3640388548374176,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8610535264015198,0.4042440354824066,0.284568578004837,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.7958858609199524,0.3158082664012909,0.3018513321876526,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.7177017331123352,0.2282610237598419,1.04182767868042,284.8919982910156,284.95001220703125,298.4345703125,292.7193603515625,297.7553100585937,297.326171875,284.8939819335937,1.0,0.5390414595603943,0.5342773795127869,0.5342773795127869,1.0,1.0,-2.785003900527954,1.0779436826705933,1.7070600986480713,0.4474819600582123,0.8948222994804382,0.8948222994804382,0.0,146.8238983154297,153.0,50922.75390625,0.0,1925.5142822265625,1.0,280.05718994140625,283.3116760253906,295.7567443847656,299.0749206542969,293.1499938964844,293.1499938964844,280.3500061035156,37999.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821792006492615,1.0,0.0,0.0,3.737382411956787,3.7374074459075928,9.320266372014884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7463.77587890625,0.0,1647.8917236328125,1895.4371337890625,0.0,3236.99951171875,0.92601078748703,1.0,0.0,3.0,1.0,0.0
18179400,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8310315012931824,0.3614866137504577,0.3274005949497223,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.845354437828064,0.3821396827697754,0.3640388548374176,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8610535264015198,0.4042440354824066,0.284568578004837,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.7958858609199524,0.3158082664012909,0.3018513321876526,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.7177017331123352,0.2282610237598419,1.04182767868042,284.8919982910156,284.95001220703125,298.4345703125,292.7193603515625,297.7553100585937,297.326171875,284.8939819335937,1.0,0.5390414595603943,0.5342773795127869,0.5342773795127869,1.0,1.0,-2.785003900527954,1.0779436826705933,1.7070600986480713,0.4474819600582123,0.8948222994804382,0.8948222994804382,0.0,146.8238983154297,153.0,50922.75390625,0.0,1925.5142822265625,1.0,280.05718994140625,283.3116760253906,295.7567443847656,299.0749206542969,293.1499938964844,293.1499938964844,280.3500061035156,37999.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821792006492615,1.0,0.0,0.0,3.737382411956787,3.7374074459075928,9.320266372014884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7463.77587890625,0.0,1647.8917236328125,1895.4371337890625,0.0,3236.99951171875,0.92601078748703,1.0,0.0,3.0,1.0,0.0
18179460,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.8312169909477234,0.3641866445541382,0.3295184373855591,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.8457145094871521,0.3851227462291717,0.3666202425956726,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.8600916862487793,0.4055094718933105,0.2852356731891632,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.7958034873008728,0.3177443742752075,0.3034943342208862,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.7168648838996887,0.2288850247859954,1.0440109968185425,285.0419921875,284.95001220703125,298.4961853027344,292.7428894042969,297.7790222167969,297.32696533203125,285.04168701171875,1.0,0.5409286618232727,0.5327987670898438,0.5327987670898438,1.0,1.0,-2.7960474491119385,1.080482840538025,1.7155646085739136,0.4473888576030731,1.0,1.0,0.0,148.32908630371094,141.0,50319.65625,0.0,1950.176513671875,1.0,280.3434753417969,283.4691467285156,295.7207336425781,298.9383239746094,293.1499938964844,293.1499938964844,280.04998779296875,33361.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737263679504395,1.0,0.0,0.0,3.8479161262512207,3.847941637039185,9.879717026706205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8284.7177734375,0.0,1743.895263671875,1895.4371337890625,0.0,3157.7626953125,0.9477586150169371,1.0,0.0,3.0,1.0,0.0
