time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18179520,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.8312169909477234,0.3641866445541382,0.3295184373855591,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.8457145094871521,0.3851227462291717,0.3666202425956726,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.8600916862487793,0.4055094718933105,0.2852356731891632,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.7958034873008728,0.3177443742752075,0.3034943342208862,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.7168648838996887,0.2288850247859954,1.0440109968185425,285.0419921875,284.95001220703125,298.4961853027344,292.7428894042969,297.7790222167969,297.32696533203125,285.04168701171875,1.0,0.5409286618232727,0.5327987670898438,0.5327987670898438,1.0,1.0,-2.7960474491119385,1.080482840538025,1.7155646085739136,0.4473888576030731,1.0,1.0,0.0,148.32908630371094,141.0,50319.65625,0.0,1950.176513671875,1.0,280.3434753417969,283.4691467285156,295.7207336425781,298.9383239746094,293.1499938964844,293.1499938964844,280.04998779296875,33361.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737263679504395,1.0,0.0,0.0,3.8479161262512207,3.847941637039185,9.879717026706205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8284.7177734375,0.0,1743.895263671875,1895.4371337890625,0.0,3157.7626953125,0.9477586150169371,1.0,0.0,3.0,1.0,0.0
18179580,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8356711268424988,0.3653976619243622,0.3308218121528625,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.8505122661590576,0.3867225646972656,0.368252545595169,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.8642826080322266,0.4059250950813293,0.285661369562149,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.8003371953964233,0.3187329471111297,0.3045162856578827,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.7201614379882812,0.2291295230388641,1.045279026031494,284.8824157714844,284.95001220703125,298.5360107421875,292.75738525390625,297.79168701171875,297.3233642578125,284.8805236816406,1.0,0.5401982665061951,0.5318524241447449,0.5318524241447449,1.0,1.0,-2.8028464317321777,1.0819615125656128,1.7208850383758545,0.4473704099655151,0.9153465628623962,0.9153465628623962,0.0,146.04220581054688,141.0,51463.3203125,0.0,1950.08251953125,1.0,280.075439453125,283.2878112792969,295.8022766113281,299.17730712890625,293.1499938964844,293.1499938964844,280.04998779296875,36960.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828045129776001,1.0,0.0,0.0,3.833174705505371,3.833200693130493,9.804163028093171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8010.83642578125,0.0,1754.2159423828125,1895.4371337890625,0.0,3242.857421875,0.9456081986427308,1.0,0.0,3.0,1.0,0.0
18179640,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8385567665100098,0.365930438041687,0.3312315642833709,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.853705883026123,0.3874980807304382,0.3689217269420624,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8671116828918457,0.4060036242008209,0.2856743335723877,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8033434748649597,0.3191759288311004,0.3048763275146484,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.7223573923110962,0.2291748225688934,1.0452165603637695,284.89093017578125,284.95001220703125,298.5585327148437,292.76531982421875,297.7978515625,297.3197631835937,284.8928527832031,1.0,0.5392206311225891,0.5313201546669006,0.5313201546669006,1.0,1.0,-2.804518222808838,1.0818634033203125,1.722654938697815,0.4468898475170135,0.9049081802368164,0.9049081802368164,0.0,144.2688751220703,129.0,51384.12109375,0.0,1944.2691650390625,1.0,280.0567626953125,283.2987365722656,295.7989196777344,299.147705078125,293.1499938964844,293.1499938964844,279.75,38096.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846222758293152,1.0,0.0,0.0,3.785989284515381,3.786015033721924,9.56427584242192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8448.984375,0.0,1706.066162109375,1895.4371337890625,0.0,3259.8818359375,0.9371135234832764,1.0,0.0,3.0,1.0,0.0
18179700,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8000183105469,0.8437139391899109,0.3666310906410217,0.3317903876304626,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79998779296875,0.8593484163284302,0.3885314762592315,0.369814783334732,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7999572753906,0.8722743391990662,0.4060597717761993,0.2856635153293609,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8001403808594,0.8085978627204895,0.3197467625141144,0.3053316175937652,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8007507324219,0.7262758612632751,0.229198545217514,1.0448938608169556,284.7999572753906,284.95001220703125,298.5899658203125,292.77606201171875,297.80645751953125,297.3147888183594,284.8016052246094,1.0,0.5373755097389221,0.5305808186531067,0.5305808186531067,1.0,1.0,-2.8064112663269043,1.0815391540527344,1.7248719930648804,0.446115106344223,0.8100021481513977,0.8100021481513977,0.0,141.09597778320312,129.0,51872.17578125,0.0,1932.104248046875,1.0,279.7978210449219,283.193359375,295.8300170898437,299.2865905761719,293.1499938964844,293.1499938964844,279.75,43320.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911621570587158,1.0,0.0,0.0,3.647175550460816,3.6472008228302,8.87578210040374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8099.97509765625,0.0,1584.75927734375,1895.4371337890625,0.0,3321.074462890625,0.9071146845817566,1.0,0.0,3.0,1.0,0.0
18179760,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.85004723072052,0.3675281703472137,0.3322965204715729,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.8662386536598206,0.3896909356117248,0.3706451952457428,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8786852359771729,0.4062690138816833,0.2856000661849975,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.8147137761116028,0.3204116523265838,0.3057211637496948,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.7310545444488525,0.2292830795049667,1.044273018836975,284.8761291503906,284.95001220703125,298.62158203125,292.7864685058594,297.81622314453125,297.3115539550781,284.8796691894531,1.0,0.5350649952888489,0.5299070477485657,0.5299070477485657,1.0,1.0,-2.807661533355713,1.081032156944275,1.7266294956207275,0.4452705383300781,0.8234925270080566,0.8234925270080566,0.0,137.29808044433594,117.0,51504.90234375,0.0,1915.9144287109373,1.0,279.75811767578125,283.2677917480469,295.8037109375,299.1776123046875,293.1499938964844,293.1499938964844,280.04998779296875,41999.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891208291053772,1.0,0.0,0.0,3.504075765609741,3.504099607467652,8.192949962904095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7569.62646484375,0.0,1419.8961181640625,1895.4371337890625,0.0,3321.50537109375,0.8786929249763489,1.0,0.0,3.0,1.0,0.0
18179820,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8697639107704163,0.3706291615962982,0.3344030082225799,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.887030839920044,0.3930412530899048,0.3731405735015869,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8986066579818726,0.4078749716281891,0.2862108945846557,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.8322328329086304,0.3225757181644439,0.3071527779102325,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.745848536491394,0.2301256954669952,1.045309066772461,285.0076599121094,284.95001220703125,298.6853942871094,292.80615234375,297.8440246582031,297.3180236816406,285.0073547363281,1.0,0.5298871994018555,0.5285595655441284,0.5285595655441284,1.0,1.0,-2.8168840408325195,1.0829081535339355,1.733975887298584,0.4449241459369659,0.9291229248046876,0.9291229248046876,0.0,127.4028091430664,105.0,51015.2109375,0.0,1883.0355224609373,1.0,280.04132080078125,283.40460205078125,295.7664489746094,299.02593994140625,293.1499938964844,293.1499938964844,279.75,33556.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786969780921936,1.0,0.0,0.0,3.62555718421936,3.625580549240112,8.770872454988421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8362.158203125,0.0,1487.9854736328125,1895.4371337890625,0.0,3204.36767578125,0.8981804847717285,1.0,0.0,3.0,1.0,0.0
18179880,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8697639107704163,0.3706291615962982,0.3344030082225799,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.887030839920044,0.3930412530899048,0.3731405735015869,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8986066579818726,0.4078749716281891,0.2862108945846557,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.8322328329086304,0.3225757181644439,0.3071527779102325,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.745848536491394,0.2301256954669952,1.045309066772461,285.0076599121094,284.95001220703125,298.6853942871094,292.80615234375,297.8440246582031,297.3180236816406,285.0073547363281,1.0,0.5298871994018555,0.5285595655441284,0.5285595655441284,1.0,1.0,-2.8168840408325195,1.0829081535339355,1.733975887298584,0.4449241459369659,0.9291229248046876,0.9291229248046876,0.0,127.4028091430664,105.0,51015.2109375,0.0,1883.0355224609373,1.0,280.04132080078125,283.40460205078125,295.7664489746094,299.02593994140625,293.1499938964844,293.1499938964844,279.75,33556.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786969780921936,1.0,0.0,0.0,3.62555718421936,3.625580549240112,8.770872454988421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8362.158203125,0.0,1487.9854736328125,1895.4371337890625,0.0,3204.36767578125,0.8981804847717285,1.0,0.0,3.0,1.0,0.0
18179940,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8943952918052673,0.3727194368839264,0.3361275196075439,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.9132645130157472,0.3957715928554535,0.3754749596118927,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9249106645584106,0.4086271226406097,0.2866064608097076,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8538982272148132,0.3241865038871765,0.3084177374839782,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.7649023532867432,0.2306270152330398,1.0461246967315674,284.9094543457031,284.95001220703125,298.75,292.8241882324219,297.8662414550781,297.315185546875,284.91192626953125,1.0,0.5241013765335083,0.5272120237350464,0.5272120237350464,1.0,1.0,-2.824744939804077,1.0841513872146606,1.7405935525894165,0.4444509148597717,0.8435540795326233,0.8435540795326233,0.0,116.90365600585938,93.0,51716.1796875,0.0,1844.8763427734373,1.0,279.7579040527344,283.2887268066406,295.84478759765625,299.2156982421875,293.1499938964844,293.1499938964844,280.04998779296875,39021.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869495391845703,1.0,0.0,0.0,3.4989542961120605,3.4989774227142334,8.169018315129506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7600.4384765625,0.0,1393.1998291015625,1895.4371337890625,0.0,3281.668701171875,0.8745352029800415,1.0,0.0,3.0,1.0,0.0
18180000,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8943952918052673,0.3727194368839264,0.3361275196075439,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.9132645130157472,0.3957715928554535,0.3754749596118927,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9249106645584106,0.4086271226406097,0.2866064608097076,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8538982272148132,0.3241865038871765,0.3084177374839782,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.7649023532867432,0.2306270152330398,1.0461246967315674,284.9094543457031,284.95001220703125,298.75,292.8241882324219,297.8662414550781,297.315185546875,284.91192626953125,1.0,0.5241013765335083,0.5272120237350464,0.5272120237350464,1.0,1.0,-2.824744939804077,1.0841513872146606,1.7405935525894165,0.4444509148597717,0.8435540795326233,0.8435540795326233,0.0,116.90365600585938,93.0,51716.1796875,0.0,1844.8763427734373,1.0,279.7579040527344,283.2887268066406,295.84478759765625,299.2156982421875,293.1499938964844,293.1499938964844,280.04998779296875,39021.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869495391845703,1.0,0.0,0.0,3.4989542961120605,3.4989774227142334,8.169018315129506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7600.4384765625,0.0,1393.1998291015625,1895.4371337890625,0.0,3281.668701171875,0.8745352029800415,1.0,0.0,3.0,1.0,0.0
18180060,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.9297854900360109,0.3757048547267914,0.3381200730800628,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.9511935114860536,0.3991645276546478,0.3780018091201782,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.9607852101325988,0.4101402163505554,0.2871429026126861,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8841055631637573,0.3263119161128998,0.3097918033599853,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.7914685010910034,0.2315109670162201,1.0472710132598877,285.0213317871094,284.95001220703125,298.815673828125,292.8408203125,297.8939819335937,297.3206787109375,285.0201721191406,1.0,0.5179330110549927,0.5258793234825134,0.5258793234825134,1.0,1.0,-2.8338441848754883,1.0859389305114746,1.747905135154724,0.4441046714782715,0.9507092833518982,0.9507092833518982,0.0,105.51860809326172,96.0,51340.05078125,0.0,1804.146240234375,1.0,280.0413818359375,283.4058837890625,295.8151550292969,299.0946044921875,293.1499938964844,293.1499938964844,279.75,32581.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778494000434875,1.0,0.0,0.0,3.648806095123291,3.648829460144043,8.883719715413463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.275390625,0.0,1506.26904296875,1895.4371337890625,0.0,3196.422607421875,0.9026204347610474,1.0,0.0,3.0,1.0,0.0
18180120,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.9297854900360109,0.3757048547267914,0.3381200730800628,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.9511935114860536,0.3991645276546478,0.3780018091201782,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.9607852101325988,0.4101402163505554,0.2871429026126861,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8841055631637573,0.3263119161128998,0.3097918033599853,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.7914685010910034,0.2315109670162201,1.0472710132598877,285.0213317871094,284.95001220703125,298.815673828125,292.8408203125,297.8939819335937,297.3206787109375,285.0201721191406,1.0,0.5179330110549927,0.5258793234825134,0.5258793234825134,1.0,1.0,-2.8338441848754883,1.0859389305114746,1.747905135154724,0.4441046714782715,0.9507092833518982,0.9507092833518982,0.0,105.51860809326172,96.0,51340.05078125,0.0,1804.146240234375,1.0,280.0413818359375,283.4058837890625,295.8151550292969,299.0946044921875,293.1499938964844,293.1499938964844,279.75,32581.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778494000434875,1.0,0.0,0.0,3.648806095123291,3.648829460144043,8.883719715413463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.275390625,0.0,1506.26904296875,1895.4371337890625,0.0,3196.422607421875,0.9026204347610474,1.0,0.0,3.0,1.0,0.0
18180180,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9515117406845092,0.3775769174098968,0.3398729562759399,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.9717842936515808,0.4018217921257019,0.3805021643638611,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.978778839111328,0.4107348620891571,0.2875966429710388,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9024989008903505,0.3278091251850128,0.3111772835254669,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.807105302810669,0.2319517731666565,1.048915982246399,284.9036560058594,284.95001220703125,298.88262939453125,292.8564453125,297.91571044921875,297.3158874511719,284.90625,1.0,0.5161209106445312,0.5245465636253357,0.5245465636253357,1.0,1.0,-2.843147993087769,1.087770700454712,1.7553772926330566,0.4439175724983215,0.8542157411575317,0.8542157411575317,0.0,100.27185821533205,114.0,52158.296875,0.0,1793.210693359375,1.0,279.757568359375,283.2709045410156,295.8865051269531,299.28729248046875,293.1499938964844,293.1499938964844,280.04998779296875,38642.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880384564399719,1.0,0.0,0.0,3.546006202697754,3.546029567718506,8.390198900087853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7644.5009765625,0.0,1439.72509765625,1895.4371337890625,0.0,3291.8583984375,0.8844354152679443,1.0,0.0,3.0,1.0,0.0
18180240,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9515117406845092,0.3775769174098968,0.3398729562759399,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.9717842936515808,0.4018217921257019,0.3805021643638611,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.978778839111328,0.4107348620891571,0.2875966429710388,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9024989008903505,0.3278091251850128,0.3111772835254669,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.807105302810669,0.2319517731666565,1.048915982246399,284.9036560058594,284.95001220703125,298.88262939453125,292.8564453125,297.91571044921875,297.3158874511719,284.90625,1.0,0.5161209106445312,0.5245465636253357,0.5245465636253357,1.0,1.0,-2.843147993087769,1.087770700454712,1.7553772926330566,0.4439175724983215,0.8542157411575317,0.8542157411575317,0.0,100.27185821533205,114.0,52158.296875,0.0,1793.210693359375,1.0,279.757568359375,283.2709045410156,295.8865051269531,299.28729248046875,293.1499938964844,293.1499938964844,280.04998779296875,38642.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880384564399719,1.0,0.0,0.0,3.546006202697754,3.546029567718506,8.390198900087853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7644.5009765625,0.0,1439.72509765625,1895.4371337890625,0.0,3291.8583984375,0.8844354152679443,1.0,0.0,3.0,1.0,0.0
18180300,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.9489371180534364,0.3788934051990509,0.3408423662185669,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.9696862101554872,0.4034048020839691,0.3818445801734924,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.9760274291038512,0.4113337099552154,0.2878783047199249,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.9001062512397766,0.3287458717823028,0.311950534582138,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.8046184182167053,0.2322860062122345,1.050110101699829,285.0289611816406,284.95001220703125,298.91656494140625,292.8638916015625,297.92889404296875,297.3168334960937,285.0327453613281,1.0,0.5179930329322815,0.5238801836967468,0.5238801836967468,1.0,1.0,-2.8486218452453613,1.089039921760559,1.7595818042755127,0.4438841044902801,0.9425633549690248,0.9425633549690248,0.0,101.45362091064452,114.0,51525.60546875,0.0,1807.47900390625,1.0,279.9993591308594,283.4065246582031,295.8337707519531,299.09197998046875,293.1499938964844,293.1499938964844,280.04998779296875,33635.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818018436431885,1.0,0.0,0.0,3.606211185455322,3.606234312057495,8.677519645061693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7895.7353515625,0.0,1467.5146484375,1895.4371337890625,0.0,3233.46435546875,0.8956398367881775,1.0,0.0,3.0,1.0,0.0
18180360,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.9412873387336732,0.3803511559963226,0.3422294557094574,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.9628469347953796,0.4051286280155182,0.3835378885269165,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.9687228202819824,0.4121001362800598,0.2884610295295715,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.8932774662971497,0.3297998607158661,0.3130200505256653,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.7981908321380615,0.2327126860618591,1.0523990392684937,285.025390625,284.95001220703125,298.9507751464844,292.87109375,297.9432373046875,297.31964111328125,285.0238647460937,1.0,0.5211411714553833,0.5231772065162659,0.5231772065162659,1.0,1.0,-2.857057809829712,1.0915029048919678,1.7655550241470337,0.4444427788257599,0.9671387672424316,0.9671387672424316,0.0,104.3188934326172,132.0,51808.1015625,0.0,1834.6480712890625,1.0,280.0423889160156,283.3961486816406,295.8489685058594,299.1581726074219,293.1499938964844,293.1499938964844,279.75,32450.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796921372413635,1.0,0.0,0.0,3.694535255432129,3.694559097290039,9.10778794604994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8477.484375,0.0,1556.3984375,1895.4371337890625,0.0,3213.695068359375,0.9126983880996704,1.0,0.0,3.0,1.0,0.0
18180420,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9120097756385804,0.3819325864315033,0.3443362116813659,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.9347985982894896,0.4076346755027771,0.3865336179733276,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.9395197629928588,0.4125008881092071,0.2892502844333648,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8686508536338806,0.331098735332489,0.3148538172245025,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.7754516005516052,0.2329503744840622,1.0561476945877075,284.90057373046875,284.95001220703125,299.02008056640625,292.8848571777344,297.96441650390625,297.3126525878906,284.9032592773437,1.0,0.5298184156417847,0.5217713117599487,0.5217713117599487,1.0,1.0,-2.870855569839477,1.0950618982315063,1.7757937908172607,0.4450643360614776,0.8664565682411194,0.8664565682411194,0.0,114.69046783447266,150.0,52746.0,0.0,1907.24267578125,1.0,279.7572021484375,283.25262451171875,295.91802978515625,299.355224609375,293.1499938964844,293.1499938964844,280.04998779296875,38433.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904871344566345,1.0,0.0,0.0,3.6041064262390137,3.604130268096924,8.66739298999164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7699.66357421875,0.0,1500.685546875,1895.4371337890625,0.0,3314.762939453125,0.8970560431480408,1.0,0.0,3.0,1.0,0.0
18180480,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9120097756385804,0.3819325864315033,0.3443362116813659,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.9347985982894896,0.4076346755027771,0.3865336179733276,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.9395197629928588,0.4125008881092071,0.2892502844333648,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8686508536338806,0.331098735332489,0.3148538172245025,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.7754516005516052,0.2329503744840622,1.0561476945877075,284.90057373046875,284.95001220703125,299.02008056640625,292.8848571777344,297.96441650390625,297.3126525878906,284.9032592773437,1.0,0.5298184156417847,0.5217713117599487,0.5217713117599487,1.0,1.0,-2.870855569839477,1.0950618982315063,1.7757937908172607,0.4450643360614776,0.8664565682411194,0.8664565682411194,0.0,114.69046783447266,150.0,52746.0,0.0,1907.24267578125,1.0,279.7572021484375,283.25262451171875,295.91802978515625,299.355224609375,293.1499938964844,293.1499938964844,280.04998779296875,38433.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904871344566345,1.0,0.0,0.0,3.6041064262390137,3.604130268096924,8.66739298999164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7699.66357421875,0.0,1500.685546875,1895.4371337890625,0.0,3314.762939453125,0.8970560431480408,1.0,0.0,3.0,1.0,0.0
18180540,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.8842194080352783,0.3844354152679443,0.3467786908149719,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.9042442440986632,0.4107924997806549,0.3897832632064819,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.9068618416786194,0.4136795997619629,0.2902446091175079,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.8436549305915833,0.3328846096992492,0.316861480474472,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.7522053718566895,0.2334831207990646,1.0603355169296265,285.0294189453125,284.95001220703125,299.09039306640625,292.89776611328125,297.9915466308594,297.314697265625,285.02789306640625,1.0,0.5405272245407104,0.5203654170036316,0.5203654170036316,1.0,1.0,-2.8863308429718018,1.099315881729126,1.787015080451965,0.4458469450473785,0.9848528504371644,0.9848528504371644,0.0,128.15516662597656,168.0,52363.8515625,0.0,1998.497802734375,1.0,280.04302978515625,283.3847045898437,295.8775634765625,299.2225341796875,293.1499938964844,293.1499938964844,279.75,32501.623046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825204372406006,1.0,0.0,0.0,3.747692108154297,3.747716426849365,9.371758551424136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8550.658203125,0.0,1617.7200927734375,1895.4371337890625,0.0,3240.196533203125,0.9246488809585572,1.0,0.0,3.0,1.0,0.0
18180600,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.8842194080352783,0.3844354152679443,0.3467786908149719,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.9042442440986632,0.4107924997806549,0.3897832632064819,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.9068618416786194,0.4136795997619629,0.2902446091175079,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.8436549305915833,0.3328846096992492,0.316861480474472,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.7522053718566895,0.2334831207990646,1.0603355169296265,285.0294189453125,284.95001220703125,299.09039306640625,292.89776611328125,297.9915466308594,297.314697265625,285.02789306640625,1.0,0.5405272245407104,0.5203654170036316,0.5203654170036316,1.0,1.0,-2.8863308429718018,1.099315881729126,1.787015080451965,0.4458469450473785,0.9848528504371644,0.9848528504371644,0.0,128.15516662597656,168.0,52363.8515625,0.0,1998.497802734375,1.0,280.04302978515625,283.3847045898437,295.8775634765625,299.2225341796875,293.1499938964844,293.1499938964844,279.75,32501.623046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825204372406006,1.0,0.0,0.0,3.747692108154297,3.747716426849365,9.371758551424136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8550.658203125,0.0,1617.7200927734375,1895.4371337890625,0.0,3240.196533203125,0.9246488809585572,1.0,0.0,3.0,1.0,0.0
18180660,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.858328640460968,0.3857450783252716,0.3488641083240509,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8777995705604553,0.4131486117839813,0.3928667604923248,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.878734290599823,0.4139047265052795,0.2910807728767395,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8206153512001038,0.333985835313797,0.3187342286109924,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7310609221458435,0.2335056066513061,1.064168095588684,284.89581298828125,284.95001220703125,299.16168212890625,292.9098815917969,298.01220703125,297.3063049316406,284.8985290527344,1.0,0.5523224472999573,0.5187878012657166,0.5187878012657166,1.0,1.0,-2.90041446685791,1.1026369333267212,1.7977774143218994,0.4462290108203888,0.8786977529525757,0.8786977529525757,0.0,144.0662078857422,186.0,53355.140625,0.0,2100.456787109375,1.0,279.7565612792969,283.2318420410156,295.9444885253906,299.42059326171875,293.1499938964844,293.1499938964844,280.04998779296875,38382.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935542106628418,1.0,0.0,0.0,3.666592597961426,3.666617155075073,8.970540079644707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7755.37841796875,0.0,1569.6119384765625,1895.4371337890625,0.0,3343.429931640625,0.91069233417511,1.0,0.0,3.0,1.0,0.0
18180720,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.858328640460968,0.3857450783252716,0.3488641083240509,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8777995705604553,0.4131486117839813,0.3928667604923248,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.878734290599823,0.4139047265052795,0.2910807728767395,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8206153512001038,0.333985835313797,0.3187342286109924,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7310609221458435,0.2335056066513061,1.064168095588684,284.89581298828125,284.95001220703125,299.16168212890625,292.9098815917969,298.01220703125,297.3063049316406,284.8985290527344,1.0,0.5523224472999573,0.5187878012657166,0.5187878012657166,1.0,1.0,-2.90041446685791,1.1026369333267212,1.7977774143218994,0.4462290108203888,0.8786977529525757,0.8786977529525757,0.0,144.0662078857422,186.0,53355.140625,0.0,2100.456787109375,1.0,279.7565612792969,283.2318420410156,295.9444885253906,299.42059326171875,293.1499938964844,293.1499938964844,280.04998779296875,38382.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935542106628418,1.0,0.0,0.0,3.666592597961426,3.666617155075073,8.970540079644707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7755.37841796875,0.0,1569.6119384765625,1895.4371337890625,0.0,3343.429931640625,0.91069233417511,1.0,0.0,3.0,1.0,0.0
18180780,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.8426249027252197,0.3873666524887085,0.3504216074943542,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.8614591360092163,0.4153101146221161,0.3951038420200348,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.8613311052322388,0.4146138727664947,0.2916911244392395,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.8054450750350952,0.335125595331192,0.3200637400150299,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.717664897441864,0.2337315082550048,1.0666911602020264,285.039306640625,284.95001220703125,299.21356201171875,292.9181213378906,298.03131103515625,297.3067626953125,285.0386047363281,1.0,0.5610754489898682,0.5176519751548767,0.5176519751548767,1.0,1.0,-2.910332202911377,1.1049177646636963,1.8054144382476809,0.4462887644767761,0.990487575531006,0.990487575531006,0.0,156.16917419433594,186.0,52751.2265625,0.0,2177.305419921875,1.0,280.0296630859375,283.3814697265625,295.8885803222656,299.2418212890625,293.1499938964844,293.1499938964844,280.04998779296875,32792.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860465288162231,1.0,0.0,0.0,3.761384010314941,3.7614083290100098,9.44036116834468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8082.8876953125,0.0,1635.9232177734375,1895.4371337890625,0.0,3273.21630859375,0.9286279678344728,1.0,0.0,3.0,1.0,0.0
18180840,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8374872207641602,0.3880383670330047,0.351214736700058,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.8560742735862732,0.4162036478519439,0.3961272239685058,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.8555817008018494,0.4149523377418518,0.292062908411026,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.8000393509864807,0.3356148302555084,0.3207052946090698,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.7129204273223877,0.2338588386774063,1.068097472190857,285.0321655273437,284.95001220703125,299.2338562011719,292.9212646484375,298.0391845703125,297.3076171875,285.0308532714844,1.0,0.564578115940094,0.5172102451324463,0.5172102451324463,1.0,1.0,-2.915423631668091,1.1063177585601809,1.8091058731079104,0.4465808272361755,1.0,1.0,0.0,160.83746337890625,189.0,52898.5234375,0.0,2209.26953125,1.0,280.0434265136719,283.3722839355469,295.90118408203125,299.2807922363281,293.1499938964844,293.1499938964844,279.75,32685.529296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855932950973511,1.0,0.0,0.0,3.8002188205718994,3.800243616104126,9.636303275328828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8620.08203125,0.0,1680.984375,1895.4371337890625,0.0,3268.9736328125,0.9366669058799744,1.0,0.0,3.0,1.0,0.0
18180900,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8312324285507202,0.3887418806552887,0.3523522019386291,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8496660590171814,0.4174564480781555,0.3977468907833099,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8485321998596191,0.4151524305343628,0.2925566136837005,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.7934076189994812,0.3362055122852325,0.3216676414012909,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.706685483455658,0.2338850349187851,1.0699074268341064,284.88873291015625,284.95001220703125,299.270263671875,292.9266967773437,298.05047607421875,297.3047180175781,284.8827514648437,1.0,0.5689620971679688,0.5164214372634888,0.5164214372634888,1.0,1.0,-2.922671318054199,1.1080164909362793,1.81465482711792,0.4468227922916412,0.910886526107788,0.910886526107788,0.0,167.0294189453125,189.0,54030.52734375,0.0,2252.691650390625,1.0,279.794677734375,283.20477294921875,295.9689025878906,299.5195617675781,293.1499938964844,293.1499938964844,279.75,35999.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931502103805542,1.0,0.0,0.0,3.799204111099243,3.799229621887207,9.631157809053548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8376.107421875,0.0,1705.58251953125,1895.4371337890625,0.0,3339.655517578125,0.9369167685508728,1.0,0.0,3.0,1.0,0.0
18180960,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8258765935897827,0.3891715109348297,0.3529800176620483,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8443771600723267,0.418485164642334,0.3989688158035278,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.842581570148468,0.4150846302509308,0.2927068173885345,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.7878040671348572,0.3365944623947143,0.3222887814044952,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.701209306716919,0.2337471097707748,1.0704782009124756,284.89129638671875,284.95001220703125,299.30682373046875,292.9319763183594,298.0599670410156,297.2989807128906,284.8937072753906,1.0,0.5725405216217041,0.5156213641166687,0.5156213641166687,1.0,1.0,-2.9265120029449463,1.1082518100738523,1.8182601928710933,0.4463216960430145,0.8902083039283752,0.8902083039283752,0.0,172.32798767089844,177.0,53893.11328125,0.0,2285.858154296875,1.0,279.75665283203125,283.2120666503906,295.9657287597656,299.4768981933594,293.1499938964844,293.1499938964844,280.04998779296875,38295.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964289426803589,1.0,0.0,0.0,3.724985122680664,3.725010395050049,9.25853782973718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7805.5185546875,0.0,1635.73095703125,1895.4371337890625,0.0,3370.2744140625,0.9236022233963012,1.0,0.0,3.0,1.0,0.0
18181020,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.8261341452598572,0.391400545835495,0.35466068983078,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.8451412320137024,0.4215540587902069,0.4016061425209045,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.8420446515083313,0.4161257445812225,0.2932143807411194,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.7878825068473816,0.3381886780261993,0.3235924839973449,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.7004491686820984,0.2340586185455322,1.0712096691131592,285.031005859375,284.95001220703125,299.3805236816406,292.9421081542969,298.0875244140625,297.30108642578125,285.0299377441406,1.0,0.5738385319709778,0.514021098613739,0.514021098613739,1.0,1.0,-2.934754610061645,1.1089478731155396,1.825806736946106,0.4452684223651886,1.0,1.0,0.0,173.5248260498047,165.0,53253.53515625,0.0,2306.4052734375,1.0,280.04376220703125,283.3590393066406,295.92022705078125,299.32574462890625,293.1499938964844,293.1499938964844,279.75,33203.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881537914276123,1.0,0.0,0.0,3.840656280517578,3.840681552886963,9.842470944931847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8667.3349609375,0.0,1733.7939453125,1895.4371337890625,0.0,3292.93798828125,0.9459950923919678,1.0,0.0,3.0,1.0,0.0
18181080,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.8261341452598572,0.391400545835495,0.35466068983078,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.8451412320137024,0.4215540587902069,0.4016061425209045,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.8420446515083313,0.4161257445812225,0.2932143807411194,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.7878825068473816,0.3381886780261993,0.3235924839973449,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.7004491686820984,0.2340586185455322,1.0712096691131592,285.031005859375,284.95001220703125,299.3805236816406,292.9421081542969,298.0875244140625,297.30108642578125,285.0299377441406,1.0,0.5738385319709778,0.514021098613739,0.514021098613739,1.0,1.0,-2.934754610061645,1.1089478731155396,1.825806736946106,0.4452684223651886,1.0,1.0,0.0,173.5248260498047,165.0,53253.53515625,0.0,2306.4052734375,1.0,280.04376220703125,283.3590393066406,295.92022705078125,299.32574462890625,293.1499938964844,293.1499938964844,279.75,33203.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881537914276123,1.0,0.0,0.0,3.840656280517578,3.840681552886963,9.842470944931847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8667.3349609375,0.0,1733.7939453125,1895.4371337890625,0.0,3292.93798828125,0.9459950923919678,1.0,0.0,3.0,1.0,0.0
18181140,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.8321481347084045,0.3925802111625671,0.3558669984340668,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.8521419167518616,0.4239473640918731,0.4039199948310852,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.8476350903511047,0.4163607358932495,0.2934613823890686,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.794146716594696,0.3392397165298462,0.3246079087257385,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.7053333520889282,0.2340284138917923,1.070915937423706,284.88751220703125,284.95001220703125,299.454833984375,292.9516906738281,298.1094055175781,297.29412841796875,284.88946533203125,1.0,0.571699857711792,0.5124208927154541,0.5124208927154541,1.0,1.0,-2.940160036087036,1.1083972454071045,1.8317629098892207,0.4437818825244903,0.8954571485519409,0.8954571485519409,0.0,169.155517578125,153.0,54181.7578125,0.0,2294.085693359375,1.0,279.7569274902344,283.1968994140625,295.98162841796875,299.5125427246094,293.1499938964844,293.1499938964844,280.04998779296875,38439.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982601165771484,1.0,0.0,0.0,3.761938571929932,3.761964082717896,9.443145927434672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7833.36669921875,0.0,1680.12353515625,1895.4371337890625,0.0,3387.360595703125,0.9318618774414062,1.0,0.0,3.0,1.0,0.0
18181200,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.8321481347084045,0.3925802111625671,0.3558669984340668,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.8521419167518616,0.4239473640918731,0.4039199948310852,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.8476350903511047,0.4163607358932495,0.2934613823890686,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.794146716594696,0.3392397165298462,0.3246079087257385,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.7053333520889282,0.2340284138917923,1.070915937423706,284.88751220703125,284.95001220703125,299.454833984375,292.9516906738281,298.1094055175781,297.29412841796875,284.88946533203125,1.0,0.571699857711792,0.5124208927154541,0.5124208927154541,1.0,1.0,-2.940160036087036,1.1083972454071045,1.8317629098892207,0.4437818825244903,0.8954571485519409,0.8954571485519409,0.0,169.155517578125,153.0,54181.7578125,0.0,2294.085693359375,1.0,279.7569274902344,283.1968994140625,295.98162841796875,299.5125427246094,293.1499938964844,293.1499938964844,280.04998779296875,38439.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982601165771484,1.0,0.0,0.0,3.761938571929932,3.761964082717896,9.443145927434672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7833.36669921875,0.0,1680.12353515625,1895.4371337890625,0.0,3387.360595703125,0.9318618774414062,1.0,0.0,3.0,1.0,0.0
18181260,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.8431094884872437,0.3948999941349029,0.3572811782360077,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.8644564747810364,0.4271822869777679,0.4063439667224884,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.8583934903144836,0.4175453782081604,0.2937984466552734,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.8053779602050781,0.3409551680088043,0.3256581723690033,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.7144196629524231,0.2344759851694107,1.070513129234314,285.0317687988281,284.95001220703125,299.5297241210937,292.9608154296875,298.1384582519531,297.29815673828125,285.03106689453125,1.0,0.5675543546676636,0.5109832286834717,0.5109832286834717,1.0,1.0,-2.945948839187622,1.108279585838318,1.837669253349304,0.4424261152744293,1.0,1.0,0.0,161.1814727783203,141.0,53441.15234375,0.0,2264.2919921875,1.0,280.0439758300781,283.3505554199219,295.9359130859375,299.3544921875,293.1499938964844,293.1499938964844,279.75,33588.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889385461807251,1.0,0.0,0.0,3.863546371459961,3.863572120666504,9.960142506315606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8693.390625,0.0,1764.88330078125,1895.4371337890625,0.0,3304.459716796875,0.9513518810272216,1.0,0.0,3.0,1.0,0.0
18181320,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.8431094884872437,0.3948999941349029,0.3572811782360077,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.8644564747810364,0.4271822869777679,0.4063439667224884,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.8583934903144836,0.4175453782081604,0.2937984466552734,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.8053779602050781,0.3409551680088043,0.3256581723690033,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.7144196629524231,0.2344759851694107,1.070513129234314,285.0317687988281,284.95001220703125,299.5297241210937,292.9608154296875,298.1384582519531,297.29815673828125,285.03106689453125,1.0,0.5675543546676636,0.5109832286834717,0.5109832286834717,1.0,1.0,-2.945948839187622,1.108279585838318,1.837669253349304,0.4424261152744293,1.0,1.0,0.0,161.1814727783203,141.0,53441.15234375,0.0,2264.2919921875,1.0,280.0439758300781,283.3505554199219,295.9359130859375,299.3544921875,293.1499938964844,293.1499938964844,279.75,33588.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889385461807251,1.0,0.0,0.0,3.863546371459961,3.863572120666504,9.960142506315606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8693.390625,0.0,1764.88330078125,1895.4371337890625,0.0,3304.459716796875,0.9513518810272216,1.0,0.0,3.0,1.0,0.0
