time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18181380,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8572095036506653,0.3961396813392639,0.3583654165267944,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8803220987319946,0.4297282099723816,0.4086106419563293,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8725443482398987,0.4179113805294037,0.2939958274364471,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8189406991004944,0.3421186208724975,0.3265869915485382,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.7253352999687195,0.2345794439315796,1.069893479347229,284.8891296386719,284.95001220703125,299.6050720214844,292.9695739746094,298.1614685058594,297.2926025390625,284.8910522460937,1.0,0.5623360276222229,0.5095455646514893,0.5095455646514893,1.0,1.0,-2.950594663619995,1.1076443195343018,1.8429503440856927,0.4410208165645599,0.9011478424072266,0.9011478424072266,0.0,151.71566772460938,129.0,54375.40625,0.0,2224.851806640625,1.0,279.7566833496094,283.18878173828125,295.9974975585937,299.5401916503906,293.1499938964844,293.1499938964844,279.45001220703125,38432.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990638256072998,1.0,0.0,0.0,3.784327507019043,3.784353256225586,9.55588006945618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8847.9736328125,0.0,1706.679931640625,1895.4371337890625,0.0,3394.856201171875,0.9370132684707642,1.0,0.0,3.0,1.0,0.0
18181440,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8572095036506653,0.3961396813392639,0.3583654165267944,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8803220987319946,0.4297282099723816,0.4086106419563293,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8725443482398987,0.4179113805294037,0.2939958274364471,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8189406991004944,0.3421186208724975,0.3265869915485382,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.7253352999687195,0.2345794439315796,1.069893479347229,284.8891296386719,284.95001220703125,299.6050720214844,292.9695739746094,298.1614685058594,297.2926025390625,284.8910522460937,1.0,0.5623360276222229,0.5095455646514893,0.5095455646514893,1.0,1.0,-2.950594663619995,1.1076443195343018,1.8429503440856927,0.4410208165645599,0.9011478424072266,0.9011478424072266,0.0,151.71566772460938,129.0,54375.40625,0.0,2224.851806640625,1.0,279.7566833496094,283.18878173828125,295.9974975585937,299.5401916503906,293.1499938964844,293.1499938964844,279.45001220703125,38432.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990638256072998,1.0,0.0,0.0,3.784327507019043,3.784353256225586,9.55588006945618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8847.9736328125,0.0,1706.679931640625,1895.4371337890625,0.0,3394.856201171875,0.9370132684707642,1.0,0.0,3.0,1.0,0.0
18181500,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8033447265625,0.8650919198989868,0.3965888321399688,0.3586408793926239,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8033752441406,0.8891446590423584,0.4308530390262604,0.4095232486724853,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8033752441406,0.8804503083229065,0.4179137945175171,0.2938984334468841,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8033142089844,0.8260694146156311,0.3425602614879608,0.3268539905548095,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8034973144531,0.7311739921569824,0.2345166206359863,1.068859577178955,284.8033752441406,284.95001220703125,299.6429138183594,292.97381591796875,298.17205810546875,297.2884216308594,284.8065490722656,1.0,0.5593392848968506,0.508826732635498,0.508826732635498,1.0,1.0,-2.9509851932525635,1.1065130233764648,1.844472289085388,0.4398950338363647,0.8093235492706299,0.8093235492706299,0.0,146.7533721923828,129.0,54768.97265625,0.0,2200.565185546875,1.0,279.4985046386719,283.0897216796875,296.0209045410156,299.6665344238281,293.1499938964844,293.1499938964844,279.45001220703125,43664.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048739075660706,1.0,0.0,0.0,3.6395013332366943,3.639526605606079,8.838469511829317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8468.810546875,0.0,1578.70458984375,1895.4371337890625,0.0,3448.97216796875,0.9057067632675172,1.0,0.0,3.0,1.0,0.0
18181560,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8739250302314758,0.3972587287425995,0.3588834106922149,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.898891270160675,0.4321315288543701,0.4103981554508209,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.8892703652381897,0.4180876016616821,0.2937669157981872,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.8338884115219116,0.3431146144866943,0.3270779550075531,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.7376335859298706,0.2345238626003265,1.0676289796829224,284.8798217773437,284.95001220703125,299.6808166503906,292.9779968261719,298.18389892578125,297.28619384765625,284.8828125,1.0,0.5561597943305969,0.5081384778022766,0.5081384778022766,1.0,1.0,-2.950958251953125,1.1052577495574951,1.8457003831863403,0.4386997818946838,0.8250210881233215,0.8250210881233215,0.0,141.58169555664062,117.0,54388.48828125,0.0,2174.496826171875,1.0,279.4580993652344,283.16064453125,295.990478515625,299.55029296875,293.1499938964844,293.1499938964844,279.75,41808.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045076966285706,1.0,0.0,0.0,3.5080575942993164,3.5080814361572266,8.211580393435725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7907.787109375,0.0,1422.6788330078125,1895.4371337890625,0.0,3445.565185546875,0.8793803453445435,1.0,0.0,3.0,1.0,0.0
18181620,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8984353542327881,0.3998115956783294,0.3604651391506195,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.926940143108368,0.4356919527053833,0.4130327105522156,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.9141165614128112,0.4195786118507385,0.294253945350647,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8554216027259827,0.3450572788715362,0.3282308578491211,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.7557598352432251,0.2351770401000976,1.067529559135437,285.0038757324219,284.95001220703125,299.75689697265625,292.9861755371094,298.21551513671875,297.29400634765625,285.0035705566406,1.0,0.549847424030304,0.5067619681358337,0.5067619681358337,1.0,1.0,-2.9578697681427,1.1056582927703855,1.852211594581604,0.4376090764999389,0.9254094362258912,0.9254094362258912,0.0,129.8145294189453,105.0,53822.9375,0.0,2127.14501953125,1.0,279.7413330078125,283.2922668457031,295.9476318359375,299.3872375488281,293.1499938964844,293.1499938964844,279.45001220703125,33747.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924254775047302,1.0,0.0,0.0,3.622925519943237,3.622948884963989,8.758144645071297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8732.8525390625,0.0,1486.5262451171875,1895.4371337890625,0.0,3332.88330078125,0.8977318406105042,1.0,0.0,3.0,1.0,0.0
18181680,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8984353542327881,0.3998115956783294,0.3604651391506195,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.926940143108368,0.4356919527053833,0.4130327105522156,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.9141165614128112,0.4195786118507385,0.294253945350647,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8554216027259827,0.3450572788715362,0.3282308578491211,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.7557598352432251,0.2351770401000976,1.067529559135437,285.0038757324219,284.95001220703125,299.75689697265625,292.9861755371094,298.21551513671875,297.29400634765625,285.0035705566406,1.0,0.549847424030304,0.5067619681358337,0.5067619681358337,1.0,1.0,-2.9578697681427,1.1056582927703855,1.852211594581604,0.4376090764999389,0.9254094362258912,0.9254094362258912,0.0,129.8145294189453,105.0,53822.9375,0.0,2127.14501953125,1.0,279.7413330078125,283.2922668457031,295.9476318359375,299.3872375488281,293.1499938964844,293.1499938964844,279.45001220703125,33747.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924254775047302,1.0,0.0,0.0,3.622925519943237,3.622948884963989,8.758144645071297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8732.8525390625,0.0,1486.5262451171875,1895.4371337890625,0.0,3332.88330078125,0.8977318406105042,1.0,0.0,3.0,1.0,0.0
18181740,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.9293075203895568,0.4012064039707184,0.3615481555461883,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.9601226449012756,0.4385167956352234,0.4154307842254638,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.9459778666496276,0.4202081263065338,0.2945307493209839,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.881851077079773,0.3464170098304748,0.329222172498703,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.7781978249549866,0.2354697585105896,1.0672286748886108,284.9115600585937,284.95001220703125,299.8331604003906,292.9942321777344,298.2403259277344,297.2912292480469,284.9134826660156,1.0,0.5434070825576782,0.5053854584693909,0.5053854584693909,1.0,1.0,-2.963224411010742,1.1053650379180908,1.8578592538833616,0.4363563656806946,0.843209445476532,0.843209445476532,0.0,118.29640197753906,93.0,54450.6484375,0.0,2078.156494140625,1.0,279.4579772949219,283.1805114746094,296.01190185546875,299.559326171875,293.1499938964844,293.1499938964844,279.75,38936.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999869227409363,1.0,0.0,0.0,3.4948973655700684,3.494920253753662,8.150084909175348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7922.5224609375,0.0,1388.39599609375,1895.4371337890625,0.0,3403.462646484375,0.8735875487327576,1.0,0.0,3.0,1.0,0.0
18181800,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.9293075203895568,0.4012064039707184,0.3615481555461883,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.9601226449012756,0.4385167956352234,0.4154307842254638,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.9459778666496276,0.4202081263065338,0.2945307493209839,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.881851077079773,0.3464170098304748,0.329222172498703,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.7781978249549866,0.2354697585105896,1.0672286748886108,284.9115600585937,284.95001220703125,299.8331604003906,292.9942321777344,298.2403259277344,297.2912292480469,284.9134826660156,1.0,0.5434070825576782,0.5053854584693909,0.5053854584693909,1.0,1.0,-2.963224411010742,1.1053650379180908,1.8578592538833616,0.4363563656806946,0.843209445476532,0.843209445476532,0.0,118.29640197753906,93.0,54450.6484375,0.0,2078.156494140625,1.0,279.4579772949219,283.1805114746094,296.01190185546875,299.559326171875,293.1499938964844,293.1499938964844,279.75,38936.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999869227409363,1.0,0.0,0.0,3.4948973655700684,3.494920253753662,8.150084909175348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7922.5224609375,0.0,1388.39599609375,1895.4371337890625,0.0,3403.462646484375,0.8735875487327576,1.0,0.0,3.0,1.0,0.0
18181860,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.9695118069648744,0.4035063982009887,0.3629137575626373,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.994945466518402,0.4420347809791565,0.4180513024330139,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.9827528595924376,0.4215969443321228,0.2949727773666382,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.918666124343872,0.3483113646507263,0.3303583264350891,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8086752891540527,0.2361363768577575,1.067333102226257,285.0151062011719,284.95001220703125,299.9096069335937,293.002197265625,298.2705078125,297.2969055175781,285.01397705078125,1.0,0.5368725657463074,0.5040051937103271,0.5040051937103271,1.0,1.0,-2.970031499862671,1.1056644916534424,1.8643670082092283,0.4351973235607147,0.943116307258606,0.943116307258606,0.0,106.29549407958984,111.0,54014.96875,0.0,2029.0062255859373,1.0,279.7413330078125,283.2919616699219,295.9769897460937,299.4277038574219,293.1499938964844,293.1499938964844,279.45001220703125,32804.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911142945289612,1.0,0.0,0.0,3.6375598907470703,3.6375832557678223,8.829042030811252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.97265625,0.0,1495.5408935546875,1895.4371337890625,0.0,3320.626953125,0.9002379179000854,1.0,0.0,3.0,1.0,0.0
18181920,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.9695118069648744,0.4035063982009887,0.3629137575626373,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.994945466518402,0.4420347809791565,0.4180513024330139,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.9827528595924376,0.4215969443321228,0.2949727773666382,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.918666124343872,0.3483113646507263,0.3303583264350891,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8086752891540527,0.2361363768577575,1.067333102226257,285.0151062011719,284.95001220703125,299.9096069335937,293.002197265625,298.2705078125,297.2969055175781,285.01397705078125,1.0,0.5368725657463074,0.5040051937103271,0.5040051937103271,1.0,1.0,-2.970031499862671,1.1056644916534424,1.8643670082092283,0.4351973235607147,0.943116307258606,0.943116307258606,0.0,106.29549407958984,111.0,54014.96875,0.0,2029.0062255859373,1.0,279.7413330078125,283.2919616699219,295.9769897460937,299.4277038574219,293.1499938964844,293.1499938964844,279.45001220703125,32804.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911142945289612,1.0,0.0,0.0,3.6375598907470703,3.6375832557678223,8.829042030811252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.97265625,0.0,1495.5408935546875,1895.4371337890625,0.0,3320.626953125,0.9002379179000854,1.0,0.0,3.0,1.0,0.0
18181980,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.9723415970802308,0.4043954312801361,0.3640250563621521,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.997740924358368,0.4442254304885864,0.4203409850597381,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9848782420158386,0.4219748675823211,0.2954387664794922,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.9220125079154968,0.3493106365203857,0.3314921855926513,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8106396794319153,0.2363224774599075,1.0688058137893677,284.89178466796875,284.95001220703125,299.9708251953125,293.0085754394531,298.2891845703125,297.2928466796875,284.89599609375,1.0,0.5384230017662048,0.5029009580612183,0.5029009580612183,1.0,1.0,-2.9778177738189697,1.106849193572998,1.870968461036682,0.4347779154777527,0.8484033346176147,0.8484033346176147,0.0,106.02650451660156,111.0,54786.75,0.0,2040.8433837890625,1.0,279.4659118652344,283.15386962890625,296.04364013671875,299.6266784667969,293.1499938964844,293.1499938964844,279.45001220703125,39105.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000852704048157,1.0,0.0,0.0,3.546294927597046,3.546318531036377,8.391565984311455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8426.748046875,0.0,1443.3961181640625,1895.4371337890625,0.0,3404.379150390625,0.8842331171035767,1.0,0.0,3.0,1.0,0.0
18182040,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.969450831413269,0.404615581035614,0.3642164468765259,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9956662654876708,0.4447580575942993,0.4208551943302154,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9821859002113342,0.4220547378063202,0.2955003380775451,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9187977910041808,0.349543422460556,0.3317313492298126,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8080934882164001,0.2363465577363968,1.0690596103668213,284.9076232910156,284.95001220703125,299.9861145019531,293.0101928710937,298.29376220703125,297.2917175292969,284.9097900390625,1.0,0.5393168330192566,0.5026248693466187,0.5026248693466187,1.0,1.0,-2.9793295860290527,1.106963038444519,1.8723666667938232,0.434576004743576,0.8523439764976501,0.8523439764976501,0.0,107.03456115722656,129.0,54787.96484375,0.0,2048.53955078125,1.0,279.4577331542969,283.16510009765625,296.03680419921875,299.605712890625,293.1499938964844,293.1499938964844,279.75,38559.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004759192466736,1.0,0.0,0.0,3.530538320541382,3.530561685562134,8.317161928061978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7956.279296875,0.0,1422.8026123046875,1895.4371337890625,0.0,3408.02001953125,0.8810325264930725,1.0,0.0,3.0,1.0,0.0
18182100,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.9595397114753724,0.4055583477020263,0.3649371564388275,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.9882266521453856,0.4463839828968048,0.422321617603302,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.9728729128837584,0.4225816428661346,0.2958045899868011,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.90843665599823,0.3503517210483551,0.3324744701385498,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.7995125651359558,0.2365552484989166,1.0701544284820557,285.02734375,284.95001220703125,300.0243835449219,293.01422119140625,298.3075866699219,297.29254150390625,285.0301818847656,1.0,0.5423263907432556,0.5019347667694092,0.5019347667694092,1.0,1.0,-2.984527826309204,1.1078370809555054,1.8766907453536987,0.4342876672744751,0.937602400779724,0.937602400779724,0.0,110.516845703125,129.0,54148.3046875,0.0,2075.136474609375,1.0,279.6990051269531,283.2951354980469,295.9840087890625,299.4080810546875,293.1499938964844,293.1499938964844,279.75,33618.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943982124328613,1.0,0.0,0.0,3.5918562412261963,3.59187912940979,8.608573125457042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8216.0986328125,0.0,1451.9014892578125,1895.4371337890625,0.0,3351.31396484375,0.8923500776290894,1.0,0.0,3.0,1.0,0.0
18182160,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.947170078754425,0.406621515750885,0.3660455346107483,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.978450357913971,0.4481370449066162,0.4241163432598114,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.9610015749931335,0.4232528805732727,0.2963780164718628,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.8971409797668457,0.3512638509273529,0.3334836959838867,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.7894299030303955,0.2368422597646713,1.0721633434295654,285.01959228515625,284.95001220703125,300.0626220703125,293.0182800292969,298.3223876953125,297.2950134277344,285.01806640625,1.0,0.5462996959686279,0.5012028217315674,0.5012028217315674,1.0,1.0,-2.992332220077514,1.1097065210342407,1.882625699043274,0.434448093175888,0.957924485206604,0.957924485206604,0.0,115.05709838867188,147.0,54419.1875,0.0,2111.718505859375,1.0,279.7423095703125,283.28253173828125,295.9969482421875,299.4722595214844,293.1499938964844,293.1499938964844,279.45001220703125,32589.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924347162246704,1.0,0.0,0.0,3.6763041019439697,3.676327705383301,9.018122568704712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8822.2197265625,0.0,1536.92626953125,1895.4371337890625,0.0,3332.96923828125,0.9086560010910034,1.0,0.0,3.0,1.0,0.0
18182220,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.913424551486969,0.4073801338672638,0.3675081431865692,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.948781669139862,0.450657308101654,0.4272218644618988,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.92715185880661,0.4234814643859863,0.2971092164516449,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8690613508224487,0.3522669374942779,0.3351316154003143,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7642862796783447,0.2368123680353164,1.0751360654830933,284.90386962890625,284.95001220703125,300.1390075683594,293.0265808105469,298.3437805175781,297.28741455078125,284.9061584472656,1.0,0.5558357834815979,0.4997389614582062,0.4997389614582062,1.0,1.0,-3.0042648315429688,1.1118659973144531,1.892398715019226,0.434171199798584,0.8620942831039429,0.8620942831039429,0.0,127.83535766601562,165.0,55287.4765625,0.0,2197.911865234375,1.0,279.4573974609375,283.1468811035156,296.0565185546875,299.65673828125,293.1499938964844,293.1499938964844,279.75,38424.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024757146835328,1.0,0.0,0.0,3.579639434814453,3.579663276672364,8.550113079763833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8003.8583984375,0.0,1474.0810546875,1895.4371337890625,0.0,3426.650634765625,0.8916944265365601,1.0,0.0,3.0,1.0,0.0
18182280,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.913424551486969,0.4073801338672638,0.3675081431865692,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.948781669139862,0.450657308101654,0.4272218644618988,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.92715185880661,0.4234814643859863,0.2971092164516449,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8690613508224487,0.3522669374942779,0.3351316154003143,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7642862796783447,0.2368123680353164,1.0751360654830933,284.90386962890625,284.95001220703125,300.1390075683594,293.0265808105469,298.3437805175781,297.28741455078125,284.9061584472656,1.0,0.5558357834815979,0.4997389614582062,0.4997389614582062,1.0,1.0,-3.0042648315429688,1.1118659973144531,1.892398715019226,0.434171199798584,0.8620942831039429,0.8620942831039429,0.0,127.83535766601562,165.0,55287.4765625,0.0,2197.911865234375,1.0,279.4573974609375,283.1468811035156,296.0565185546875,299.65673828125,293.1499938964844,293.1499938964844,279.75,38424.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024757146835328,1.0,0.0,0.0,3.579639434814453,3.579663276672364,8.550113079763833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8003.8583984375,0.0,1474.0810546875,1895.4371337890625,0.0,3426.650634765625,0.8916944265365601,1.0,0.0,3.0,1.0,0.0
18182340,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8851907253265381,0.4091042578220367,0.3693189918994903,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.9176770448684692,0.4538977146148681,0.4306045472621918,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8964674472808838,0.424502432346344,0.2980489432811737,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.844119131565094,0.3537953495979309,0.3369579315185547,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.7420491576194763,0.2370911836624145,1.0784940719604492,285.02105712890625,284.95001220703125,300.2152404785156,293.0351867675781,298.3710632324219,297.2892150878906,285.0201416015625,1.0,0.5667274594306946,0.4982751011848449,0.4982751011848449,1.0,1.0,-3.017861843109131,1.114694356918335,1.903167486190796,0.4339950978755951,0.9710534811019896,0.9710534811019896,0.0,142.72164916992188,183.0,54879.5,0.0,2298.6318359375,1.0,279.7419738769531,283.2702941894531,296.0159606933594,299.5205383300781,293.1499938964844,293.1499938964844,279.45001220703125,32716.416015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947297930717468,1.0,0.0,0.0,3.719069242477417,3.719093322753906,9.229152055922896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.62109375,0.0,1586.3443603515625,1895.4371337890625,0.0,3354.410888671875,0.9185667037963868,1.0,0.0,3.0,1.0,0.0
18182400,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8851907253265381,0.4091042578220367,0.3693189918994903,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.9176770448684692,0.4538977146148681,0.4306045472621918,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8964674472808838,0.424502432346344,0.2980489432811737,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.844119131565094,0.3537953495979309,0.3369579315185547,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.7420491576194763,0.2370911836624145,1.0784940719604492,285.02105712890625,284.95001220703125,300.2152404785156,293.0351867675781,298.3710632324219,297.2892150878906,285.0201416015625,1.0,0.5667274594306946,0.4982751011848449,0.4982751011848449,1.0,1.0,-3.017861843109131,1.114694356918335,1.903167486190796,0.4339950978755951,0.9710534811019896,0.9710534811019896,0.0,142.72164916992188,183.0,54879.5,0.0,2298.6318359375,1.0,279.7419738769531,283.2702941894531,296.0159606933594,299.5205383300781,293.1499938964844,293.1499938964844,279.45001220703125,32716.416015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947297930717468,1.0,0.0,0.0,3.719069242477417,3.719093322753906,9.229152055922896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.62109375,0.0,1586.3443603515625,1895.4371337890625,0.0,3354.410888671875,0.9185667037963868,1.0,0.0,3.0,1.0,0.0
18182460,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8600075840950012,0.4095984399318695,0.370699793100357,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8911595344543457,0.4562864899635315,0.4337483644485473,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8702767491340637,0.424579381942749,0.2987923622131347,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.822080135345459,0.3546286523342132,0.338604062795639,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.7223535180091858,0.2368752509355545,1.081367254257202,284.8996276855469,284.95001220703125,300.29119873046875,293.044189453125,298.39111328125,297.2805480957031,284.9020690917969,1.0,0.5782813429832458,0.4966775178909302,0.4966775178909302,1.0,1.0,-3.029636144638061,1.116462230682373,1.913173794746399,0.4333598911762237,0.8710123300552368,0.8710123300552368,0.0,159.52049255371094,201.0,55784.15234375,0.0,2406.756591796875,1.0,279.4568176269531,283.1283264160156,296.07476806640625,299.7064208984375,293.1499938964844,293.1499938964844,279.75,38473.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904801070690155,1.0,0.0,0.0,3.6290900707244873,3.629114151000977,8.787973797552695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8050.6787109375,0.0,1528.4283447265625,1895.4371337890625,0.0,3448.294921875,0.9025298953056335,1.0,0.0,3.0,1.0,0.0
18182520,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8600075840950012,0.4095984399318695,0.370699793100357,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8911595344543457,0.4562864899635315,0.4337483644485473,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8702767491340637,0.424579381942749,0.2987923622131347,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.822080135345459,0.3546286523342132,0.338604062795639,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.7223535180091858,0.2368752509355545,1.081367254257202,284.8996276855469,284.95001220703125,300.29119873046875,293.044189453125,298.39111328125,297.2805480957031,284.9020690917969,1.0,0.5782813429832458,0.4966775178909302,0.4966775178909302,1.0,1.0,-3.029636144638061,1.116462230682373,1.913173794746399,0.4333598911762237,0.8710123300552368,0.8710123300552368,0.0,159.52049255371094,201.0,55784.15234375,0.0,2406.756591796875,1.0,279.4568176269531,283.1283264160156,296.07476806640625,299.7064208984375,293.1499938964844,293.1499938964844,279.75,38473.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904801070690155,1.0,0.0,0.0,3.6290900707244873,3.629114151000977,8.787973797552695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8050.6787109375,0.0,1528.4283447265625,1895.4371337890625,0.0,3448.294921875,0.9025298953056335,1.0,0.0,3.0,1.0,0.0
18182580,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.8400244116783142,0.4111214578151703,0.3723860681056976,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.8702546954154968,0.4594470262527466,0.4371219873428345,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.8492144346237183,0.4254986941814422,0.2997098565101623,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.8029627203941345,0.3560335338115692,0.3403845429420471,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.7046576142311096,0.2370104789733886,1.0844382047653198,285.0238952636719,284.95001220703125,300.3668518066406,293.0537109375,298.41729736328125,297.2818603515625,285.0224609375,1.0,0.5900840759277344,0.4950799643993377,0.4950799643993377,1.0,1.0,-3.0426459312438965,1.118707537651062,1.923938512802124,0.4327123761177063,0.9844679832458496,0.9844679832458496,0.0,176.74349975585938,189.0,55322.61328125,0.0,2520.249267578125,1.0,279.7431640625,283.2587280273437,296.0332336425781,299.566162109375,293.1499938964844,293.1499938964844,279.45001220703125,32768.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968784809112549,1.0,0.0,0.0,3.76339340209961,3.763417959213257,9.450450875192472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8944.3154296875,0.0,1638.0894775390625,1895.4371337890625,0.0,3374.469970703125,0.9283680319786072,1.0,0.0,3.0,1.0,0.0
18182640,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.8400244116783142,0.4111214578151703,0.3723860681056976,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.8702546954154968,0.4594470262527466,0.4371219873428345,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.8492144346237183,0.4254986941814422,0.2997098565101623,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.8029627203941345,0.3560335338115692,0.3403845429420471,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.7046576142311096,0.2370104789733886,1.0844382047653198,285.0238952636719,284.95001220703125,300.3668518066406,293.0537109375,298.41729736328125,297.2818603515625,285.0224609375,1.0,0.5900840759277344,0.4950799643993377,0.4950799643993377,1.0,1.0,-3.0426459312438965,1.118707537651062,1.923938512802124,0.4327123761177063,0.9844679832458496,0.9844679832458496,0.0,176.74349975585938,189.0,55322.61328125,0.0,2520.249267578125,1.0,279.7431640625,283.2587280273437,296.0332336425781,299.566162109375,293.1499938964844,293.1499938964844,279.45001220703125,32768.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968784809112549,1.0,0.0,0.0,3.76339340209961,3.763417959213257,9.450450875192472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8944.3154296875,0.0,1638.0894775390625,1895.4371337890625,0.0,3374.469970703125,0.9283680319786072,1.0,0.0,3.0,1.0,0.0
18182700,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.8365564346313477,0.4114064574241638,0.373069554567337,297.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.8669191002845764,0.4607112407684326,0.4386728405952453,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.8454756140708923,0.4256173968315124,0.3000772893428802,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.7994463443756104,0.3564930558204651,0.3411344885826111,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.70112544298172,0.2369236648082733,1.0852864980697632,284.8832397460937,284.95001220703125,300.4045104980469,293.0586853027344,298.42779541015625,297.27880859375,284.87811279296875,1.0,0.5923446416854858,0.4942811727523803,0.4942811727523803,1.0,1.0,-3.0477066040039062,1.119202971458435,1.9285035133361816,0.4322673082351684,0.8934081196784973,0.8934081196784973,0.0,180.4988555908203,189.0,56402.921875,0.0,2549.335205078125,1.0,279.4949951171875,283.095703125,296.0978088378906,299.8023681640625,293.1499938964844,293.1499938964844,279.45001220703125,36383.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039813280105592,1.0,0.0,0.0,3.7541580200195312,3.754183053970337,9.404124625689292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8687.0947265625,0.0,1655.120849609375,1895.4371337890625,0.0,3440.667236328125,0.9269293546676636,1.0,0.0,3.0,1.0,0.0
18182760,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8351884484291077,0.4114534556865692,0.3731927573680877,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8660275936126709,0.461779773235321,0.4397622048854828,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.843977153301239,0.4255121946334839,0.30007404088974,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.7982099056243896,0.3567810654640198,0.3414932489395141,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.6996123790740967,0.2367042303085327,1.084705829620361,284.8941955566406,284.95001220703125,300.4420471191406,293.0638122558594,298.43658447265625,297.2733154296875,284.896484375,1.0,0.5931261777877808,0.4934898614883423,0.4934898614883423,1.0,1.0,-3.048898220062256,1.118125319480896,1.93077290058136,0.4310345351696014,0.8780648112297058,0.8780648112297058,0.0,181.89285278320312,177.0,56186.3515625,0.0,2558.854248046875,1.0,279.4569091796875,283.1104431152344,296.0930480957031,299.7515869140625,293.1499938964844,293.1499938964844,279.75,38520.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067406058311462,1.0,0.0,0.0,3.6731088161468506,3.673133373260498,9.002453111861541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8090.1328125,0.0,1578.006103515625,1895.4371337890625,0.0,3466.330810546875,0.9123504161834716,1.0,0.0,3.0,1.0,0.0
18182820,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8392364382743835,0.4129654467105865,0.3740852177143097,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8715497851371765,0.465005487203598,0.4423801302909851,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8478156924247742,0.4264915883541107,0.3004295825958252,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8025875687599182,0.3582211434841156,0.342490941286087,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.702704668045044,0.2368800491094589,1.084079623222351,285.019775390625,284.95001220703125,300.5167541503906,293.0746765136719,298.4626159667969,297.2759704589844,285.0182800292969,1.0,0.5918888449668884,0.4919072985649109,0.4919072985649109,1.0,1.0,-3.053985118865967,1.1170791387557983,1.936906099319458,0.4288590550422668,0.9894378185272216,0.9894378185272216,0.0,178.97715759277344,165.0,55561.16015625,0.0,2553.3779296875,1.0,279.743408203125,283.2451171875,296.05157470703125,299.6019897460937,293.1499938964844,293.1499938964844,279.45001220703125,33055.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983062505722046,1.0,0.0,0.0,3.794525384902954,3.79455041885376,9.607451829651836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8980.02734375,0.0,1677.0816650390625,1895.4371337890625,0.0,3387.791259765625,0.9355932474136353,1.0,0.0,3.0,1.0,0.0
18182880,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8392364382743835,0.4129654467105865,0.3740852177143097,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8715497851371765,0.465005487203598,0.4423801302909851,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8478156924247742,0.4264915883541107,0.3004295825958252,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8025875687599182,0.3582211434841156,0.342490941286087,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.702704668045044,0.2368800491094589,1.084079623222351,285.019775390625,284.95001220703125,300.5167541503906,293.0746765136719,298.4626159667969,297.2759704589844,285.0182800292969,1.0,0.5918888449668884,0.4919072985649109,0.4919072985649109,1.0,1.0,-3.053985118865967,1.1170791387557983,1.936906099319458,0.4288590550422668,0.9894378185272216,0.9894378185272216,0.0,178.97715759277344,165.0,55561.16015625,0.0,2553.3779296875,1.0,279.743408203125,283.2451171875,296.05157470703125,299.6019897460937,293.1499938964844,293.1499938964844,279.45001220703125,33055.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983062505722046,1.0,0.0,0.0,3.794525384902954,3.79455041885376,9.607451829651836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8980.02734375,0.0,1677.0816650390625,1895.4371337890625,0.0,3387.791259765625,0.9355932474136353,1.0,0.0,3.0,1.0,0.0
18182940,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8474220037460327,0.4133665263652801,0.3745163381099701,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8818415403366089,0.4674786627292633,0.4446866810321808,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8560408353805542,0.4266484379768371,0.3005493879318237,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8111781477928162,0.3590900599956512,0.3432452976703644,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.7097011804580688,0.2367197573184967,1.0827516317367554,284.89013671875,284.95001220703125,300.5909118652344,293.0863342285156,298.48223876953125,297.2693176269531,284.8926086425781,1.0,0.5882437229156494,0.4903247058391571,0.4903247058391571,1.0,1.0,-3.0567402839660645,1.115033507347107,1.941706895828247,0.4263994097709656,0.8800992965698242,0.8800992965698242,0.0,172.34620666503906,153.0,56358.9375,0.0,2524.056640625,1.0,279.456298828125,283.0984191894531,296.1122131347656,299.7819519042969,293.1499938964844,293.1499938964844,279.75,38806.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074475765228271,1.0,0.0,0.0,3.695631504058838,3.695656538009644,9.113193755183602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8107.57080078125,0.0,1605.7928466796875,1895.4371337890625,0.0,3472.90087890625,0.9174802899360656,1.0,0.0,3.0,1.0,0.0
18183000,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8474220037460327,0.4133665263652801,0.3745163381099701,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8818415403366089,0.4674786627292633,0.4446866810321808,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8560408353805542,0.4266484379768371,0.3005493879318237,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8111781477928162,0.3590900599956512,0.3432452976703644,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.7097011804580688,0.2367197573184967,1.0827516317367554,284.89013671875,284.95001220703125,300.5909118652344,293.0863342285156,298.48223876953125,297.2693176269531,284.8926086425781,1.0,0.5882437229156494,0.4903247058391571,0.4903247058391571,1.0,1.0,-3.0567402839660645,1.115033507347107,1.941706895828247,0.4263994097709656,0.8800992965698242,0.8800992965698242,0.0,172.34620666503906,153.0,56358.9375,0.0,2524.056640625,1.0,279.456298828125,283.0984191894531,296.1122131347656,299.7819519042969,293.1499938964844,293.1499938964844,279.75,38806.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074475765228271,1.0,0.0,0.0,3.695631504058838,3.695656538009644,9.113193755183602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8107.57080078125,0.0,1605.7928466796875,1895.4371337890625,0.0,3472.90087890625,0.9174802899360656,1.0,0.0,3.0,1.0,0.0
18183060,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8603190779685974,0.4149429202079773,0.3752258121967315,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8971465229988098,0.4708619117736816,0.4471962451934814,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8690287470817566,0.427772581577301,0.3008188307285309,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8233885169029236,0.3606611788272857,0.3441126346588135,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.7199082374572754,0.2370503842830658,1.081622838973999,285.02001953125,284.95001220703125,300.66436767578125,293.0989685058594,298.5089111328125,297.2735595703125,285.0186462402344,1.0,0.5832395553588867,0.4889446496963501,0.4889446496963501,1.0,1.0,-3.0606110095977783,1.11383318901062,1.9467778205871584,0.424300342798233,0.9933403730392456,0.9933403730392456,0.0,163.00230407714844,141.0,55699.2265625,0.0,2482.6328125,1.0,279.7435607910156,283.23785400390625,296.0732421875,299.6318664550781,293.1499938964844,293.1499938964844,279.45001220703125,33186.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984509706497192,1.0,0.0,0.0,3.811801910400391,3.811826944351196,9.695136213849764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.0283203125,0.0,1698.755615234375,1895.4371337890625,0.0,3389.140625,0.9395950436592102,1.0,0.0,3.0,1.0,0.0
18183120,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8603190779685974,0.4149429202079773,0.3752258121967315,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8971465229988098,0.4708619117736816,0.4471962451934814,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8690287470817566,0.427772581577301,0.3008188307285309,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8233885169029236,0.3606611788272857,0.3441126346588135,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.7199082374572754,0.2370503842830658,1.081622838973999,285.02001953125,284.95001220703125,300.66436767578125,293.0989685058594,298.5089111328125,297.2735595703125,285.0186462402344,1.0,0.5832395553588867,0.4889446496963501,0.4889446496963501,1.0,1.0,-3.0606110095977783,1.11383318901062,1.9467778205871584,0.424300342798233,0.9933403730392456,0.9933403730392456,0.0,163.00230407714844,141.0,55699.2265625,0.0,2482.6328125,1.0,279.7435607910156,283.23785400390625,296.0732421875,299.6318664550781,293.1499938964844,293.1499938964844,279.45001220703125,33186.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984509706497192,1.0,0.0,0.0,3.811801910400391,3.811826944351196,9.695136213849764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.0283203125,0.0,1698.755615234375,1895.4371337890625,0.0,3389.140625,0.9395950436592102,1.0,0.0,3.0,1.0,0.0
18183180,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8741379380226135,0.4153077006340027,0.3755791187286377,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.9137164950370787,0.4731432497501373,0.4492626488208771,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.8830273151397705,0.4280098974704742,0.3009496033191681,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.8359686732292175,0.3615183532238006,0.3447872102260589,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.7302166819572449,0.2370295226573944,1.080554485321045,284.88201904296875,284.95001220703125,300.7284240722656,293.1109313964844,298.5264587402344,297.26873779296875,284.8850402832031,1.0,0.5782439112663269,0.4877301752567291,0.4877301752567291,1.0,1.0,-3.0632131099700928,1.1124248504638672,1.9507883787155151,0.4224795699119568,0.8836756348609924,0.8836756348609924,0.0,154.0228729248047,141.0,56549.34375,0.0,2440.6171875,1.0,279.4599304199219,283.08404541015625,296.1408386230469,299.8287048339844,293.1499938964844,293.1499938964844,279.45001220703125,38902.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072117209434508,1.0,0.0,0.0,3.725815296173096,3.725840568542481,9.262664093512284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8632.37109375,0.0,1641.3294677734375,1895.4371337890625,0.0,3470.70947265625,0.9239987134933472,1.0,0.0,3.0,1.0,0.0
