time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18183240,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8760626912117004,0.4153556525707245,0.3755504786968231,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.9161761999130248,0.4734506011009216,0.4494839608669281,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8849813938140869,0.4280351102352142,0.3009175062179565,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8377251625061035,0.3616281151771545,0.3448295891284942,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.7316336035728455,0.2370185852050781,1.0802446603775024,284.8898620605469,284.95001220703125,300.7370910644531,293.1126403808594,298.52880859375,297.2680358886719,284.892333984375,1.0,0.5775049924850464,0.4875645637512207,0.4875645637512207,1.0,1.0,-3.063084602355957,1.1120368242263794,1.951047658920288,0.4221253991127014,0.8838050365447998,0.8838050365447998,0.0,152.80596923828125,129.0,56517.5234375,0.0,2434.02001953125,1.0,279.4561767578125,283.0905456542969,296.13720703125,299.81591796875,293.1499938964844,293.1499938964844,279.75,38801.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907326877117157,1.0,0.0,0.0,3.713858842849731,3.713883876800537,9.203309900840396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8126.53955078125,0.0,1626.7098388671875,1895.4371337890625,0.0,3471.77978515625,0.9215320944786072,1.0,0.0,3.0,1.0,0.0
18183300,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.8852755427360535,0.4160164296627044,0.3756401538848877,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.9279260635375975,0.4750846028327942,0.4505651295185089,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.894268810749054,0.4285177290439605,0.3009068071842193,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8460684418678284,0.3623594045639038,0.3451196253299713,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.7383589744567871,0.2371592670679092,1.0792701244354248,285.02294921875,284.95001220703125,300.7731628417969,293.11993408203125,298.5411071777344,297.2691650390625,285.0267639160156,1.0,0.5743905901908875,0.486874520778656,0.486874520778656,1.0,1.0,-3.063650131225586,1.110871195793152,1.952778935432434,0.4207899272441864,0.9742398858070374,0.9742398858070374,0.0,147.41253662109375,129.0,55672.953125,0.0,2406.900634765625,1.0,279.7035217285156,283.23797607421875,296.0858459472656,299.6067199707031,293.1499938964844,293.1499938964844,279.75,34320.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007673263549804,1.0,0.0,0.0,3.755951404571533,3.75597620010376,9.413112138645374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8398.40625,0.0,1641.342041015625,1895.4371337890625,0.0,3410.736328125,0.9296397566795348,1.0,0.0,3.0,1.0,0.0
18183360,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.89682537317276,0.4169106185436249,0.376169204711914,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.9422204494476318,0.4769279956817627,0.4520061612129211,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.9058652520179749,0.4292334318161011,0.3011843562126159,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.856529712677002,0.3632707595825195,0.3456906676292419,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.7468296885490417,0.2374451458454132,1.0792092084884644,285.0221862792969,284.95001220703125,300.8089904785156,293.12750244140625,298.55499267578125,297.2727966308594,285.0209045410156,1.0,0.5713268518447876,0.4861973524093628,0.4861973524093628,1.0,1.0,-3.066962480545044,1.1108368635177612,1.9561256170272827,0.4199991226196289,0.9992225170135498,0.9992225170135498,0.0,141.50189208984375,117.0,55851.47265625,0.0,2382.14794921875,1.0,279.7434997558594,283.23272705078125,296.1011962890625,299.6686096191406,293.1499938964844,293.1499938964844,279.45001220703125,33216.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982385396957397,1.0,0.0,0.0,3.8276562690734863,3.827681541442871,9.775953913049309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.7861328125,0.0,1718.107177734375,1895.4371337890625,0.0,3387.1591796875,0.9432871341705322,1.0,0.0,3.0,1.0,0.0
18183420,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.922500491142273,0.4172687828540802,0.376418799161911,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.9699828624725342,0.479575365781784,0.4543177783489227,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.9328620433807372,0.4295440018177032,0.3012918531894684,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.879368782043457,0.3642820715904236,0.3464156091213226,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.765414297580719,0.2374839782714843,1.0779789686203003,284.8893737792969,284.95001220703125,300.8800048828125,293.1437072753906,298.57427978515625,297.26763916015625,284.8918151855469,1.0,0.5649233460426331,0.484842985868454,0.484842985868454,1.0,1.0,-3.0695724487304688,1.1091105937957764,1.9604618549346924,0.4178405404090881,0.8886746168136597,0.8886746168136597,0.0,130.23443603515625,105.0,56708.86328125,0.0,2327.991455078125,1.0,279.4560546875,283.08258056640625,296.1680603027344,299.8578796386719,293.1499938964844,293.1499938964844,279.75,38722.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907065451145172,1.0,0.0,0.0,3.734487295150757,3.7345125675201416,9.305832691097748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.919921875,0.0,1650.057373046875,1895.4371337890625,0.0,3469.349853515625,0.9260520339012146,1.0,0.0,3.0,1.0,0.0
18183480,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.922500491142273,0.4172687828540802,0.376418799161911,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.9699828624725342,0.479575365781784,0.4543177783489227,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.9328620433807372,0.4295440018177032,0.3012918531894684,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.879368782043457,0.3642820715904236,0.3464156091213226,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.765414297580719,0.2374839782714843,1.0779789686203003,284.8893737792969,284.95001220703125,300.8800048828125,293.1437072753906,298.57427978515625,297.26763916015625,284.8918151855469,1.0,0.5649233460426331,0.484842985868454,0.484842985868454,1.0,1.0,-3.0695724487304688,1.1091105937957764,1.9604618549346924,0.4178405404090881,0.8886746168136597,0.8886746168136597,0.0,130.23443603515625,105.0,56708.86328125,0.0,2327.991455078125,1.0,279.4560546875,283.08258056640625,296.1680603027344,299.8578796386719,293.1499938964844,293.1499938964844,279.75,38722.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907065451145172,1.0,0.0,0.0,3.734487295150757,3.7345125675201416,9.305832691097748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.919921875,0.0,1650.057373046875,1895.4371337890625,0.0,3469.349853515625,0.9260520339012146,1.0,0.0,3.0,1.0,0.0
18183540,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.957233428955078,0.4187264740467071,0.3769304454326629,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.9982318878173828,0.4831081330776214,0.4568495750427246,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.9665954113006592,0.4307790398597717,0.3015660047531128,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.9099128246307372,0.3659578859806061,0.3472842872142792,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.7905911803245544,0.237966850399971,1.0770941972732544,285.0243835449219,284.95001220703125,300.95001220703125,293.16131591796875,298.599609375,297.2724609375,285.0232238769531,1.0,0.558339536190033,0.4834885895252228,0.4834885895252228,1.0,1.0,-3.073409080505371,1.107880711555481,1.96552848815918,0.4156877994537353,1.0,1.0,0.0,118.36687469482422,123.0,56028.42578125,0.0,2272.93115234375,1.0,279.7437744140625,283.2278747558594,296.13482666015625,299.7132873535156,293.1499938964844,293.1499938964844,279.45001220703125,33323.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979403972625732,1.0,0.0,0.0,3.8451647758483887,3.845190286636353,9.86559257398767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9059.30078125,0.0,1740.2357177734375,1895.4371337890625,0.0,3384.3779296875,0.947201669216156,1.0,0.0,3.0,1.0,0.0
18183600,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.957233428955078,0.4187264740467071,0.3769304454326629,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.9982318878173828,0.4831081330776214,0.4568495750427246,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.9665954113006592,0.4307790398597717,0.3015660047531128,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.9099128246307372,0.3659578859806061,0.3472842872142792,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.7905911803245544,0.237966850399971,1.0770941972732544,285.0243835449219,284.95001220703125,300.95001220703125,293.16131591796875,298.599609375,297.2724609375,285.0232238769531,1.0,0.558339536190033,0.4834885895252228,0.4834885895252228,1.0,1.0,-3.073409080505371,1.107880711555481,1.96552848815918,0.4156877994537353,1.0,1.0,0.0,118.36687469482422,123.0,56028.42578125,0.0,2272.93115234375,1.0,279.7437744140625,283.2278747558594,296.13482666015625,299.7132873535156,293.1499938964844,293.1499938964844,279.45001220703125,33323.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979403972625732,1.0,0.0,0.0,3.8451647758483887,3.845190286636353,9.86559257398767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9059.30078125,0.0,1740.2357177734375,1895.4371337890625,0.0,3384.3779296875,0.947201669216156,1.0,0.0,3.0,1.0,0.0
18183660,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.953826367855072,0.4188669621944427,0.3775038123130798,297.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.9971040487289428,0.4861598908901214,0.4599551558494568,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.9633722305297852,0.4310660064220428,0.3020420670509338,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.907270848751068,0.3669453561306,0.3485072553157806,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7878047823905945,0.2380151897668838,1.0783604383468628,284.8913879394531,284.95001220703125,301.0203552246094,293.18084716796875,298.6192932128906,297.2687072753906,284.8930053710937,1.0,0.5603846907615662,0.4821291267871856,0.4821291267871856,1.0,1.0,-3.0764973163604736,1.106290340423584,1.9702069759368896,0.4136393964290619,0.8953492045402527,0.8953492045402527,0.0,119.81739044189452,141.0,56950.10546875,0.0,2289.820556640625,1.0,279.4569091796875,283.0762023925781,296.2040710449219,299.9070129394531,293.1499938964844,293.1499938964844,279.75,38457.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066145420074464,1.0,0.0,0.0,3.75875186920166,3.758777379989624,9.427153599972372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8182.130859375,0.0,1676.4925537109375,1895.4371337890625,0.0,3465.159423828125,0.9312647581100464,1.0,0.0,3.0,1.0,0.0
18183720,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.953826367855072,0.4188669621944427,0.3775038123130798,297.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.9971040487289428,0.4861598908901214,0.4599551558494568,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.9633722305297852,0.4310660064220428,0.3020420670509338,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.907270848751068,0.3669453561306,0.3485072553157806,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7878047823905945,0.2380151897668838,1.0783604383468628,284.8913879394531,284.95001220703125,301.0203552246094,293.18084716796875,298.6192932128906,297.2687072753906,284.8930053710937,1.0,0.5603846907615662,0.4821291267871856,0.4821291267871856,1.0,1.0,-3.0764973163604736,1.106290340423584,1.9702069759368896,0.4136393964290619,0.8953492045402527,0.8953492045402527,0.0,119.81739044189452,141.0,56950.10546875,0.0,2289.820556640625,1.0,279.4569091796875,283.0762023925781,296.2040710449219,299.9070129394531,293.1499938964844,293.1499938964844,279.75,38457.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066145420074464,1.0,0.0,0.0,3.75875186920166,3.758777379989624,9.427153599972372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8182.130859375,0.0,1676.4925537109375,1895.4371337890625,0.0,3465.159423828125,0.9312647581100464,1.0,0.0,3.0,1.0,0.0
18183780,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.9385064840316772,0.4200864434242248,0.3784460127353668,297.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.9870884418487548,0.4892746210098266,0.463117390871048,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.948598325252533,0.4322586059570312,0.3027943670749664,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.8943217992782593,0.3685770630836487,0.3500212430953979,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.7761431932449341,0.238464668393135,1.0806219577789309,285.0386657714844,284.95001220703125,301.09228515625,293.2025756835937,298.6448669433594,297.2716064453125,285.0408935546875,1.0,0.5676560401916504,0.4807696640491485,0.4807696640491485,1.0,1.0,-3.100653171539306,1.1131844520568848,1.9874687194824217,0.4149953126907348,1.0,1.0,0.0,126.34668731689452,159.0,56469.0546875,0.0,2358.371337890625,1.0,279.7430114746094,283.2328186035156,296.1784362792969,299.7772216796875,293.1499938964844,293.1499938964844,279.45001220703125,33684.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979021310806274,1.0,0.0,0.0,3.864736795425415,3.864762544631958,9.966280458684196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9113.923828125,0.0,1767.109619140625,1895.4371337890625,0.0,3384.021240234375,0.951614499092102,1.0,0.0,3.0,1.0,0.0
18183840,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.9385064840316772,0.4200864434242248,0.3784460127353668,297.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.9870884418487548,0.4892746210098266,0.463117390871048,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.948598325252533,0.4322586059570312,0.3027943670749664,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.8943217992782593,0.3685770630836487,0.3500212430953979,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.7761431932449341,0.238464668393135,1.0806219577789309,285.0386657714844,284.95001220703125,301.09228515625,293.2025756835937,298.6448669433594,297.2716064453125,285.0408935546875,1.0,0.5676560401916504,0.4807696640491485,0.4807696640491485,1.0,1.0,-3.100653171539306,1.1131844520568848,1.9874687194824217,0.4149953126907348,1.0,1.0,0.0,126.34668731689452,159.0,56469.0546875,0.0,2358.371337890625,1.0,279.7430114746094,283.2328186035156,296.1784362792969,299.7772216796875,293.1499938964844,293.1499938964844,279.45001220703125,33684.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979021310806274,1.0,0.0,0.0,3.864736795425415,3.864762544631958,9.966280458684196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9113.923828125,0.0,1767.109619140625,1895.4371337890625,0.0,3384.021240234375,0.951614499092102,1.0,0.0,3.0,1.0,0.0
18183900,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9199105501174928,0.4201869666576385,0.3791359364986419,297.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9725804924964904,0.4906606376171112,0.4647750556468963,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9301022291183472,0.4324744641780853,0.3033561706542969,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8789863586425781,0.3691018223762512,0.3510071039199829,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7628690004348755,0.2384818345308303,1.0827521085739136,284.8985900878906,284.95001220703125,301.12872314453125,293.2142028808594,298.6544494628906,297.2691345214844,284.8925476074219,1.0,0.5718006491661072,0.4800899028778076,0.4800899028778076,1.0,1.0,-3.099138736724853,1.1111551523208618,1.987983465194702,0.4131993651390075,0.9321418404579164,0.9321418404579164,0.0,133.43690490722656,159.0,57607.703125,0.0,2399.722900390625,1.0,279.4930419921875,283.0662536621094,296.2489013671875,300.02301025390625,293.1499938964844,293.1499938964844,279.45001220703125,35932.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045299291610718,1.0,0.0,0.0,3.8661022186279297,3.866128444671631,9.973324495149427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8858.681640625,0.0,1786.6126708984375,1895.4371337890625,0.0,3445.772216796875,0.9522929787635804,1.0,0.0,3.0,1.0,0.0
18183960,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.9041165113449096,0.4199160039424896,0.3792568445205688,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9583461284637452,0.4917790591716766,0.4661630988121032,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9136490225791932,0.4323903024196625,0.303567111492157,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8657405376434326,0.3693975210189819,0.3516335189342499,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.7514914870262146,0.23832967877388,1.0836681127548218,284.8968505859375,284.95001220703125,301.1654663085937,293.22625732421875,298.6627502441406,297.2642822265625,284.89910888671875,1.0,0.5765511393547058,0.4793394207954407,0.4793394207954407,1.0,1.0,-3.1030642986297607,1.1111506223678589,1.9919136762619016,0.4123746454715729,0.9111644625663756,0.9111644625663756,0.0,140.5454864501953,177.0,57520.68359375,0.0,2444.721923828125,1.0,279.4559326171875,283.0687255859375,296.2535400390625,299.9895935058594,293.1499938964844,293.1499938964844,279.1499938964844,38002.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907182514667511,1.0,0.0,0.0,3.80268931388855,3.8027150630950928,9.64883611231926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9306.4296875,0.0,1725.3775634765625,1895.4371337890625,0.0,3470.43798828125,0.9407691955566406,1.0,0.0,3.0,1.0,0.0
18184020,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8762811422348022,0.4193845093250274,0.3793025314807892,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.927928626537323,0.4939973652362823,0.4688138961791992,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8851362466812134,0.4322011768817901,0.3038557469844818,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8412743210792542,0.369924783706665,0.3527249097824096,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.7305004000663757,0.2379132956266403,1.0847636461257937,284.8846130371094,284.95001220703125,301.2395935058594,293.25164794921875,298.6800842285156,297.2556457519531,284.8872375488281,1.0,0.5866775512695312,0.4778384566307068,0.4778384566307068,1.0,1.0,-3.109281778335572,1.110453486442566,1.9988282918930047,0.4102970361709595,0.8380113244056702,0.8380113244056702,0.0,156.37606811523438,195.0,57752.3828125,0.0,2540.48388671875,1.0,279.1575927734375,283.0332336425781,296.26422119140625,300.030517578125,293.1499938964844,293.1499938964844,279.45001220703125,41129.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125118255615234,1.0,0.0,0.0,3.558914422988892,3.558938503265381,8.451394819530833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.5986328125,0.0,1471.59521484375,1895.4371337890625,0.0,3519.899658203125,0.8898903131484985,1.0,0.0,3.0,1.0,0.0
18184080,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8762811422348022,0.4193845093250274,0.3793025314807892,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.927928626537323,0.4939973652362823,0.4688138961791992,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8851362466812134,0.4322011768817901,0.3038557469844818,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8412743210792542,0.369924783706665,0.3527249097824096,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.7305004000663757,0.2379132956266403,1.0847636461257937,284.8846130371094,284.95001220703125,301.2395935058594,293.25164794921875,298.6800842285156,297.2556457519531,284.8872375488281,1.0,0.5866775512695312,0.4778384566307068,0.4778384566307068,1.0,1.0,-3.109281778335572,1.110453486442566,1.9988282918930047,0.4102970361709595,0.8380113244056702,0.8380113244056702,0.0,156.37606811523438,195.0,57752.3828125,0.0,2540.48388671875,1.0,279.1575927734375,283.0332336425781,296.26422119140625,300.030517578125,293.1499938964844,293.1499938964844,279.45001220703125,41129.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125118255615234,1.0,0.0,0.0,3.558914422988892,3.558938503265381,8.451394819530833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.5986328125,0.0,1471.59521484375,1895.4371337890625,0.0,3519.899658203125,0.8898903131484985,1.0,0.0,3.0,1.0,0.0
18184140,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8549311757087708,0.4203557670116424,0.3804782927036285,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.9038733839988708,0.497393786907196,0.4723784029483795,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8633356690406799,0.4332771599292755,0.3048645257949829,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8225368857383728,0.3713701665401459,0.3545033037662506,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.7135941386222839,0.2381013631820678,1.0878522396087646,285.0101013183594,284.95001220703125,301.3144226074219,293.2784729003906,298.7061767578125,297.2599792480469,285.0098571777344,1.0,0.5976689457893372,0.4763374924659729,0.4763374924659729,1.0,1.0,-3.1220359802246094,1.1123443841934204,2.0096917152404785,0.4092402756214142,0.9429888725280762,0.9429888725280762,0.0,172.45736694335938,213.0,57287.37109375,0.0,2650.7802734375,1.0,279.4417419433594,283.1671142578125,296.24346923828125,299.8957214355469,293.1499938964844,293.1499938964844,279.1499938964844,33587.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013028740882874,1.0,0.0,0.0,3.675705909729004,3.675729751586914,9.015188879857304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9239.3369140625,0.0,1543.7802734375,1895.4371337890625,0.0,3415.726318359375,0.9095132350921632,1.0,0.0,3.0,1.0,0.0
18184200,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8549311757087708,0.4203557670116424,0.3804782927036285,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.9038733839988708,0.497393786907196,0.4723784029483795,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8633356690406799,0.4332771599292755,0.3048645257949829,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8225368857383728,0.3713701665401459,0.3545033037662506,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.7135941386222839,0.2381013631820678,1.0878522396087646,285.0101013183594,284.95001220703125,301.3144226074219,293.2784729003906,298.7061767578125,297.2599792480469,285.0098571777344,1.0,0.5976689457893372,0.4763374924659729,0.4763374924659729,1.0,1.0,-3.1220359802246094,1.1123443841934204,2.0096917152404785,0.4092402756214142,0.9429888725280762,0.9429888725280762,0.0,172.45736694335938,213.0,57287.37109375,0.0,2650.7802734375,1.0,279.4417419433594,283.1671142578125,296.24346923828125,299.8957214355469,293.1499938964844,293.1499938964844,279.1499938964844,33587.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013028740882874,1.0,0.0,0.0,3.675705909729004,3.675729751586914,9.015188879857304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9239.3369140625,0.0,1543.7802734375,1895.4371337890625,0.0,3415.726318359375,0.9095132350921632,1.0,0.0,3.0,1.0,0.0
18184260,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8357875347137451,0.420032650232315,0.3811603188514709,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8836245536804199,0.4998476207256317,0.4756115972995758,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8438592553138733,0.4333920478820801,0.3056437075138092,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.8045235872268677,0.3721100687980652,0.3560796082019806,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.6962794661521912,0.237836867570877,1.090556263923645,284.9134521484375,284.95001220703125,301.3896179199219,293.3064880371094,298.72589111328125,297.2545166015625,284.91522216796875,1.0,0.6089892983436584,0.4748722612857818,0.4748722612857818,1.0,1.0,-3.1328346729278564,1.113469481468201,2.0193653106689453,0.4080703556537628,0.8608200550079346,0.8608200550079346,0.0,189.963623046875,201.0,58143.87109375,0.0,2765.63916015625,1.0,279.1575012207031,283.0479736328125,296.3241882324219,300.0995788574219,293.1499938964844,293.1499938964844,279.45001220703125,38454.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087299704551696,1.0,0.0,0.0,3.5707857608795166,3.570809364318848,8.5078710299058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8386.125,0.0,1464.7786865234375,1895.4371337890625,0.0,3484.8134765625,0.8899038434028625,1.0,0.0,3.0,1.0,0.0
18184320,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8357875347137451,0.420032650232315,0.3811603188514709,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8836245536804199,0.4998476207256317,0.4756115972995758,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8438592553138733,0.4333920478820801,0.3056437075138092,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.8045235872268677,0.3721100687980652,0.3560796082019806,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.6962794661521912,0.237836867570877,1.090556263923645,284.9134521484375,284.95001220703125,301.3896179199219,293.3064880371094,298.72589111328125,297.2545166015625,284.91522216796875,1.0,0.6089892983436584,0.4748722612857818,0.4748722612857818,1.0,1.0,-3.1328346729278564,1.113469481468201,2.0193653106689453,0.4080703556537628,0.8608200550079346,0.8608200550079346,0.0,189.963623046875,201.0,58143.87109375,0.0,2765.63916015625,1.0,279.1575012207031,283.0479736328125,296.3241882324219,300.0995788574219,293.1499938964844,293.1499938964844,279.45001220703125,38454.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087299704551696,1.0,0.0,0.0,3.5707857608795166,3.570809364318848,8.5078710299058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8386.125,0.0,1464.7786865234375,1895.4371337890625,0.0,3484.8134765625,0.8899038434028625,1.0,0.0,3.0,1.0,0.0
18184380,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.831811785697937,0.4206335246562958,0.3815785348415375,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8804760575294495,0.5029274225234985,0.4784347712993622,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8399609327316284,0.4342478811740875,0.3061781227588653,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8009068965911865,0.3733537495136261,0.3572309911251068,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.6923519968986511,0.2379189282655716,1.091092228889465,285.02008056640625,284.95001220703125,301.4619140625,293.3343200683594,298.74957275390625,297.2570495605469,285.0189514160156,1.0,0.6116592288017273,0.4734656512737274,0.4734656512737274,1.0,1.0,-3.1394028663635254,1.113017439842224,2.026385545730591,0.4061619341373443,0.9631627202033995,0.9631627202033995,0.0,194.4265899658203,201.0,57694.6171875,0.0,2802.760986328125,1.0,279.4406433105469,283.1650390625,296.3089294433594,299.9859619140625,293.1499938964844,293.1499938964844,279.45001220703125,32838.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003247022628784,1.0,0.0,0.0,3.7038514614105225,3.7038753032684326,9.153778250947652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8774.2607421875,0.0,1569.9080810546875,1895.4371337890625,0.0,3406.610595703125,0.9151785373687744,1.0,0.0,3.0,1.0,0.0
18184440,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.831857442855835,0.4206555783748626,0.3816049695014953,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8805857300758362,0.5030543804168701,0.4785585403442383,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.840013325214386,0.4342831969261169,0.3062059283256531,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.8009761571884155,0.3734060227870941,0.3572828471660614,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.6923846006393433,0.2379244267940521,1.0911195278167725,285.018798828125,284.95001220703125,301.4649353027344,293.33551025390625,298.75054931640625,297.2571716308594,285.01763916015625,1.0,0.6116788387298584,0.4734070599079132,0.4734070599079132,1.0,1.0,-3.139712333679199,1.1130119562149048,2.026700258255005,0.4060907363891601,0.964161455631256,0.964161455631256,0.0,194.41162109375,189.0,57715.1015625,0.0,2803.306640625,1.0,279.44189453125,283.1636657714844,296.31182861328125,299.9920959472656,293.1499938964844,293.1499938964844,279.1499938964844,32858.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003002643585205,1.0,0.0,0.0,3.70806336402893,3.70808744430542,9.174609090223383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9313.4599609375,0.0,1574.8504638671875,1895.4371337890625,0.0,3406.38330078125,0.91617089509964,1.0,0.0,3.0,1.0,0.0
18184500,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.8329057693481445,0.4204978048801422,0.3817133903503418,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.8825721144676208,0.5043065547943115,0.4799243211746216,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.8411952257156372,0.4343810379505157,0.3064192235469818,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8024015426635742,0.3738067150115967,0.3577934801578522,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.6932934522628784,0.2378312945365905,1.0910348892211914,284.88250732421875,284.95001220703125,301.5025329589844,293.3503112792969,298.7605285644531,297.255126953125,284.8786315917969,1.0,0.6113851070404053,0.4726744294166565,0.4726744294166565,1.0,1.0,-3.1422603130340576,1.1124114990234375,2.02984881401062,0.4050117433071136,0.8746188879013062,0.8746188879013062,0.0,193.5468597412109,189.0,58736.28515625,0.0,2803.826904296875,1.0,279.1961669921875,283.0074157714844,296.3835144042969,300.2357177734375,293.1499938964844,293.1499938964844,279.1499938964844,36818.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066808223724364,1.0,0.0,0.0,3.691124677658081,3.691149234771729,9.090980483961176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9047.7705078125,0.0,1585.6015625,1895.4371337890625,0.0,3465.775390625,0.912946343421936,1.0,0.0,3.0,1.0,0.0
18184560,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8344831466674805,0.4201264977455139,0.381332665681839,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8853102326393127,0.5053935647010803,0.4808866083621979,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8429945111274719,0.434296190738678,0.3063233196735382,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8044913411140442,0.3740651309490204,0.357984334230423,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.694781482219696,0.2376331239938736,1.089897871017456,284.902099609375,284.95001220703125,301.5400390625,293.365234375,298.7691345214844,297.25128173828125,284.9040832519531,1.0,0.6101862192153931,0.4719465374946594,0.4719465374946594,1.0,1.0,-3.1417102813720703,1.1105902194976809,2.0311198234558105,0.4033683836460113,0.8668034672737122,0.8668034672737122,0.0,191.7159881591797,177.0,58513.51171875,0.0,2792.906982421875,1.0,279.1573486328125,283.0288391113281,296.3878173828125,300.19158935546875,293.1499938964844,293.1499938964844,279.45001220703125,38496.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087143540382384,1.0,0.0,0.0,3.610509395599365,3.610533475875856,8.698217470737291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8432.9912109375,0.0,1508.1522216796875,1895.4371337890625,0.0,3484.66845703125,0.8985583782196045,1.0,0.0,3.0,1.0,0.0
18184620,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8422637581825256,0.4207522273063659,0.3812958300113678,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.895947277545929,0.5086597800254822,0.4833866357803345,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8512409925460815,0.4352566301822662,0.3065631687641144,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8130428791046143,0.3754266798496246,0.3587560057640075,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.7018325328826904,0.2378204762935638,1.0886056423187256,285.0138244628906,284.95001220703125,301.6146240234375,293.3954467773437,298.7937316894531,297.2550048828125,285.0122375488281,1.0,0.6063563823699951,0.4704907536506653,0.4704907536506653,1.0,1.0,-3.1443262100219727,1.108422040939331,2.0359041690826416,0.4005434215068817,0.9692497253417968,0.9692497253417968,0.0,184.49659729003903,165.0,57971.2265625,0.0,2759.485595703125,1.0,279.4429931640625,283.15185546875,296.3705139160156,300.0697326660156,293.1499938964844,293.1499938964844,279.1499938964844,33023.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000232815742493,1.0,0.0,0.0,3.737947463989258,3.737971782684326,9.32308580559038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9365.091796875,0.0,1610.4232177734375,1895.4371337890625,0.0,3403.80126953125,0.92275869846344,1.0,0.0,3.0,1.0,0.0
18184680,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8422637581825256,0.4207522273063659,0.3812958300113678,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.895947277545929,0.5086597800254822,0.4833866357803345,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8512409925460815,0.4352566301822662,0.3065631687641144,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8130428791046143,0.3754266798496246,0.3587560057640075,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.7018325328826904,0.2378204762935638,1.0886056423187256,285.0138244628906,284.95001220703125,301.6146240234375,293.3954467773437,298.7937316894531,297.2550048828125,285.0122375488281,1.0,0.6063563823699951,0.4704907536506653,0.4704907536506653,1.0,1.0,-3.1443262100219727,1.108422040939331,2.0359041690826416,0.4005434215068817,0.9692497253417968,0.9692497253417968,0.0,184.49659729003903,165.0,57971.2265625,0.0,2759.485595703125,1.0,279.4429931640625,283.15185546875,296.3705139160156,300.0697326660156,293.1499938964844,293.1499938964844,279.1499938964844,33023.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000232815742493,1.0,0.0,0.0,3.737947463989258,3.737971782684326,9.32308580559038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9365.091796875,0.0,1610.4232177734375,1895.4371337890625,0.0,3403.80126953125,0.92275869846344,1.0,0.0,3.0,1.0,0.0
18184740,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.852571964263916,0.4202600419521332,0.3808304071426391,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9097708463668824,0.5110901594161987,0.4855595529079437,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8622410893440247,0.4353773295879364,0.3065768182277679,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8235701322555542,0.3761843144893646,0.3593067526817322,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.7111165523529053,0.2376604229211807,1.0868059396743774,284.8984069824219,284.95001220703125,301.6884765625,293.4259338378906,298.8123474121094,297.2505187988281,284.9004211425781,1.0,0.6012342572212219,0.4690349698066711,0.4690349698066711,1.0,1.0,-3.14490294456482,1.1054092645645142,2.039493560791016,0.3975455462932586,0.8694758415222168,0.8694758415222168,0.0,175.4837646484375,153.0,58732.26953125,0.0,2712.294189453125,1.0,279.1570129394531,283.019287109375,296.44659423828125,300.264892578125,293.1499938964844,293.1499938964844,279.45001220703125,38663.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080659747123718,1.0,0.0,0.0,3.6324501037597656,3.632474422454834,8.804254889582808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8465.4150390625,0.0,1533.5606689453125,1895.4371337890625,0.0,3478.646240234375,0.903571367263794,1.0,0.0,3.0,1.0,0.0
18184800,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.852571964263916,0.4202600419521332,0.3808304071426391,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9097708463668824,0.5110901594161987,0.4855595529079437,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8622410893440247,0.4353773295879364,0.3065768182277679,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8235701322555542,0.3761843144893646,0.3593067526817322,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.7111165523529053,0.2376604229211807,1.0868059396743774,284.8984069824219,284.95001220703125,301.6884765625,293.4259338378906,298.8123474121094,297.2505187988281,284.9004211425781,1.0,0.6012342572212219,0.4690349698066711,0.4690349698066711,1.0,1.0,-3.14490294456482,1.1054092645645142,2.039493560791016,0.3975455462932586,0.8694758415222168,0.8694758415222168,0.0,175.4837646484375,153.0,58732.26953125,0.0,2712.294189453125,1.0,279.1570129394531,283.019287109375,296.44659423828125,300.264892578125,293.1499938964844,293.1499938964844,279.45001220703125,38663.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080659747123718,1.0,0.0,0.0,3.6324501037597656,3.632474422454834,8.804254889582808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8465.4150390625,0.0,1533.5606689453125,1895.4371337890625,0.0,3478.646240234375,0.903571367263794,1.0,0.0,3.0,1.0,0.0
18184860,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.866972029209137,0.4209135174751282,0.3806903660297394,297.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.9296471476554872,0.5144581198692322,0.488015204668045,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8773965239524841,0.4364456832408905,0.3067901730537414,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8373451828956604,0.3776455521583557,0.3600348532199859,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.7226835489273071,0.2379710972309112,1.0854252576828003,285.0140686035156,284.95001220703125,301.7611999511719,293.4563903808594,298.8371887207031,297.25537109375,285.0125732421875,1.0,0.5954008102416992,0.4677686691284179,0.4677686691284179,1.0,1.0,-3.147150039672852,1.1034634113311768,2.043686628341675,0.3950347304344177,0.9735670685768129,0.9735670685768129,0.0,164.77252197265625,141.0,58160.45703125,0.0,2659.28515625,1.0,279.4431457519531,283.1465148925781,296.4302062988281,300.141845703125,293.1499938964844,293.1499938964844,279.1499938964844,33119.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991079926490784,1.0,0.0,0.0,3.755571365356445,3.7555959224700928,9.411207315679347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9404.7509765625,0.0,1631.6461181640625,1895.4371337890625,0.0,3395.267822265625,0.9268131256103516,1.0,0.0,3.0,1.0,0.0
18184920,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.866972029209137,0.4209135174751282,0.3806903660297394,297.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.9296471476554872,0.5144581198692322,0.488015204668045,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8773965239524841,0.4364456832408905,0.3067901730537414,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8373451828956604,0.3776455521583557,0.3600348532199859,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.7226835489273071,0.2379710972309112,1.0854252576828003,285.0140686035156,284.95001220703125,301.7611999511719,293.4563903808594,298.8371887207031,297.25537109375,285.0125732421875,1.0,0.5954008102416992,0.4677686691284179,0.4677686691284179,1.0,1.0,-3.147150039672852,1.1034634113311768,2.043686628341675,0.3950347304344177,0.9735670685768129,0.9735670685768129,0.0,164.77252197265625,141.0,58160.45703125,0.0,2659.28515625,1.0,279.4431457519531,283.1465148925781,296.4302062988281,300.141845703125,293.1499938964844,293.1499938964844,279.1499938964844,33119.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991079926490784,1.0,0.0,0.0,3.755571365356445,3.7555959224700928,9.411207315679347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9404.7509765625,0.0,1631.6461181640625,1895.4371337890625,0.0,3395.267822265625,0.9268131256103516,1.0,0.0,3.0,1.0,0.0
18184980,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.883705735206604,0.4204106330871582,0.3801553845405578,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9519551992416382,0.5169507265090942,0.4901835322380066,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8949698209762573,0.4366419613361358,0.306808739900589,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8533704876899719,0.3784735202789306,0.3605861365795135,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.7353879809379578,0.2379090934991836,1.0837457180023191,284.8975524902344,284.95001220703125,301.83258056640625,293.48663330078125,298.855712890625,297.2516174316406,284.8996276855469,1.0,0.5891686081886292,0.4665023684501648,0.4665023684501648,1.0,1.0,-3.147788524627685,1.100863695144653,2.046924829483032,0.3924561440944671,0.8729416131973267,0.8729416131973267,0.0,153.8585662841797,129.0,58936.08984375,0.0,2601.940673828125,1.0,279.1568908691406,283.01275634765625,296.5068664550781,300.3385009765625,293.1499938964844,293.1499938964844,279.45001220703125,38673.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070659875869752,1.0,0.0,0.0,3.651009321212769,3.651033878326416,8.894451752894383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8497.6025390625,0.0,1554.3038330078125,1895.4371337890625,0.0,3469.355224609375,0.9076921343803406,1.0,0.0,3.0,1.0,0.0
18185040,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.883705735206604,0.4204106330871582,0.3801553845405578,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9519551992416382,0.5169507265090942,0.4901835322380066,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8949698209762573,0.4366419613361358,0.306808739900589,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8533704876899719,0.3784735202789306,0.3605861365795135,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.7353879809379578,0.2379090934991836,1.0837457180023191,284.8975524902344,284.95001220703125,301.83258056640625,293.48663330078125,298.855712890625,297.2516174316406,284.8996276855469,1.0,0.5891686081886292,0.4665023684501648,0.4665023684501648,1.0,1.0,-3.147788524627685,1.100863695144653,2.046924829483032,0.3924561440944671,0.8729416131973267,0.8729416131973267,0.0,153.8585662841797,129.0,58936.08984375,0.0,2601.940673828125,1.0,279.1568908691406,283.01275634765625,296.5068664550781,300.3385009765625,293.1499938964844,293.1499938964844,279.45001220703125,38673.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070659875869752,1.0,0.0,0.0,3.651009321212769,3.651033878326416,8.894451752894383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8497.6025390625,0.0,1554.3038330078125,1895.4371337890625,0.0,3469.355224609375,0.9076921343803406,1.0,0.0,3.0,1.0,0.0
