time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18185100,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.8934139013290405,0.4206166267395019,0.3798426389694214,297.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.9637526273727416,0.5185697078704834,0.4912358224391937,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.90509694814682,0.4371047616004944,0.3067843914031982,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.8627609610557556,0.3791518211364746,0.3608193099498749,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.7426965236663818,0.2380382269620895,1.082704782485962,285.0224609375,284.95001220703125,301.86767578125,293.5015563964844,298.8670349121094,297.2532653808594,285.025390625,1.0,0.5858930945396423,0.4658692181110382,0.4658692181110382,1.0,1.0,-3.1476709842681885,1.0993975400924685,2.0482735633850098,0.3909759521484375,0.9593217968940736,0.9593217968940736,0.0,148.2077178955078,129.0,58144.50390625,0.0,2571.375,1.0,279.40216064453125,283.1518859863281,296.4665832519531,300.1413269042969,293.1499938964844,293.1499938964844,279.45001220703125,34121.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005845785140991,1.0,0.0,0.0,3.6989338397979736,3.698957920074463,9.129487921200052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8782.1962890625,0.0,1574.048583984375,1895.4371337890625,0.0,3409.033203125,0.9166932106018066,1.0,0.0,3.0,1.0,0.0
18185160,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.9054537415504456,0.4210297465324402,0.3799472749233246,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.9767681360244752,0.5203681588172913,0.4926438927650451,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.9184483289718628,0.4377652704715729,0.307030975818634,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8743739128112793,0.3799868524074554,0.3613238632678985,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.751809298992157,0.2382929772138595,1.0825177431106567,285.01568603515625,284.95001220703125,301.9023132324219,293.5163879394531,298.8795471191406,297.2568359375,285.0142822265625,1.0,0.5827023386955261,0.4652445316314697,0.4652445316314697,1.0,1.0,-3.150165319442749,1.0989668369293213,2.051198482513428,0.3899845480918884,0.9789164066314696,0.9789164066314696,0.0,142.11886596679688,117.0,58349.30859375,0.0,2543.52587890625,1.0,279.4430847167969,283.142578125,296.4903259277344,300.2145080566406,293.1499938964844,293.1499938964844,279.1499938964844,33148.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981554508209229,1.0,0.0,0.0,3.7716450691223145,3.771669626235962,9.491938044448034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9444.1923828125,0.0,1650.7138671875,1895.4371337890625,0.0,3386.38427734375,0.9305548071861268,1.0,0.0,3.0,1.0,0.0
18185220,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.9328044652938844,0.4204738438129425,0.3793596625328064,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.9990000128746032,0.5228860378265381,0.4944984316825866,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.9471285939216614,0.4379937350749969,0.30706787109375,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8989987373352051,0.3808436989784241,0.3618956208229065,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7714850306510925,0.238283634185791,1.0810320377349854,284.89581298828125,284.95001220703125,301.9700622558594,293.54541015625,298.8966979980469,297.2532958984375,284.8979187011719,1.0,0.5760692954063416,0.4639951288700104,0.4639951288700104,1.0,1.0,-3.150393486022949,1.0962064266204834,2.054187059402466,0.387453943490982,0.8762313723564148,0.8762313723564148,0.0,130.7591552734375,105.0,59132.8125,0.0,2483.11376953125,1.0,279.1565246582031,283.0055236816406,296.5661926269531,300.4117431640625,293.1499938964844,293.1499938964844,279.45001220703125,38729.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061821699142456,1.0,0.0,0.0,3.669677972793579,3.6697027683258057,8.985643944470212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8528.630859375,0.0,1575.7061767578125,1895.4371337890625,0.0,3461.1396484375,0.9117435216903688,1.0,0.0,3.0,1.0,0.0
18185280,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.9328044652938844,0.4204738438129425,0.3793596625328064,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.9990000128746032,0.5228860378265381,0.4944984316825866,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.9471285939216614,0.4379937350749969,0.30706787109375,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8989987373352051,0.3808436989784241,0.3618956208229065,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7714850306510925,0.238283634185791,1.0810320377349854,284.89581298828125,284.95001220703125,301.9700622558594,293.54541015625,298.8966979980469,297.2532958984375,284.8979187011719,1.0,0.5760692954063416,0.4639951288700104,0.4639951288700104,1.0,1.0,-3.150393486022949,1.0962064266204834,2.054187059402466,0.387453943490982,0.8762313723564148,0.8762313723564148,0.0,130.7591552734375,105.0,59132.8125,0.0,2483.11376953125,1.0,279.1565246582031,283.0055236816406,296.5661926269531,300.4117431640625,293.1499938964844,293.1499938964844,279.45001220703125,38729.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061821699142456,1.0,0.0,0.0,3.669677972793579,3.6697027683258057,8.985643944470212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8528.630859375,0.0,1575.7061767578125,1895.4371337890625,0.0,3461.1396484375,0.9117435216903688,1.0,0.0,3.0,1.0,0.0
18185340,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.9521438479423524,0.4208537936210632,0.3791817128658294,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.9990000128746032,0.5286463499069214,0.4699491262435913,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.9660550951957704,0.438976526260376,0.3073787987232208,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.9177956581115724,0.3822299838066101,0.3627600073814392,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7858456969261169,0.2385841459035873,1.080549240112305,284.99676513671875,284.95001220703125,302.0355834960937,293.5735168457031,298.9227294921875,297.2676086425781,284.9943542480469,1.0,0.5673596262931824,0.462745726108551,0.462745726108551,1.0,1.0,-3.121771812438965,1.0821505784988403,2.039621114730835,0.3801615238189697,0.9649779200553894,0.9649779200553894,0.0,122.77662658691406,123.0,58099.80078125,0.0,2385.7978515625,1.0,279.443359375,283.1264038085937,296.54449462890625,300.2653503417969,293.1499938964844,293.1499938964844,279.1499938964844,33726.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967959880828857,1.0,0.0,0.0,3.772903442382813,3.772928237915039,9.498273243480072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9429.5546875,0.0,1656.66943359375,1895.4371337890625,0.0,3373.700439453125,0.9310322999954224,1.0,0.0,3.0,1.0,0.0
18185400,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.9521438479423524,0.4208537936210632,0.3791817128658294,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.9990000128746032,0.5286463499069214,0.4699491262435913,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.9660550951957704,0.438976526260376,0.3073787987232208,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.9177956581115724,0.3822299838066101,0.3627600073814392,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7858456969261169,0.2385841459035873,1.080549240112305,284.99676513671875,284.95001220703125,302.0355834960937,293.5735168457031,298.9227294921875,297.2676086425781,284.9943542480469,1.0,0.5673596262931824,0.462745726108551,0.462745726108551,1.0,1.0,-3.121771812438965,1.0821505784988403,2.039621114730835,0.3801615238189697,0.9649779200553894,0.9649779200553894,0.0,122.77662658691406,123.0,58099.80078125,0.0,2385.7978515625,1.0,279.443359375,283.1264038085937,296.54449462890625,300.2653503417969,293.1499938964844,293.1499938964844,279.1499938964844,33726.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967959880828857,1.0,0.0,0.0,3.772903442382813,3.772928237915039,9.498273243480072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9429.5546875,0.0,1656.66943359375,1895.4371337890625,0.0,3373.700439453125,0.9310322999954224,1.0,0.0,3.0,1.0,0.0
18185460,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.952778935432434,0.4201605319976806,0.3788176774978637,297.44012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9990000128746032,0.5354211330413818,0.4686392545700073,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9672447443008424,0.4391499161720276,0.3076547384262085,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9196715354919434,0.3830382227897644,0.3636706173419952,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.7867208123207092,0.2386116534471511,1.0810446739196775,284.8978271484375,284.95001220703125,302.0985412597656,293.60040283203125,298.9521484375,297.2843933105469,284.90057373046875,1.0,0.5679847002029419,0.4617857933044433,0.4617857933044433,1.0,1.0,-3.121739387512207,1.0799871683120728,2.0417520999908447,0.3774819672107696,0.8677126169204712,0.8677126169204712,0.0,122.41837310791016,141.0,58720.34375,0.0,2383.872802734375,1.0,279.15692138671875,283.01287841796875,296.61285400390625,300.43115234375,293.1499938964844,293.1499938964844,279.45001220703125,39137.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030302166938782,1.0,0.0,0.0,3.637006998062134,3.637031555175781,8.826359021441021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8497.248046875,0.0,1542.1552734375,1895.4371337890625,0.0,3431.81396484375,0.9051656126976012,1.0,0.0,3.0,1.0,0.0
18185520,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.952778935432434,0.4201605319976806,0.3788176774978637,297.44012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9990000128746032,0.5354211330413818,0.4686392545700073,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9672447443008424,0.4391499161720276,0.3076547384262085,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9196715354919434,0.3830382227897644,0.3636706173419952,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.7867208123207092,0.2386116534471511,1.0810446739196775,284.8978271484375,284.95001220703125,302.0985412597656,293.60040283203125,298.9521484375,297.2843933105469,284.90057373046875,1.0,0.5679847002029419,0.4617857933044433,0.4617857933044433,1.0,1.0,-3.121739387512207,1.0799871683120728,2.0417520999908447,0.3774819672107696,0.8677126169204712,0.8677126169204712,0.0,122.41837310791016,141.0,58720.34375,0.0,2383.872802734375,1.0,279.15692138671875,283.01287841796875,296.61285400390625,300.43115234375,293.1499938964844,293.1499938964844,279.45001220703125,39137.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030302166938782,1.0,0.0,0.0,3.637006998062134,3.637031555175781,8.826359021441021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8497.248046875,0.0,1542.1552734375,1895.4371337890625,0.0,3431.81396484375,0.9051656126976012,1.0,0.0,3.0,1.0,0.0
18185580,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.9412018060684204,0.420696347951889,0.3791317939758301,297.4488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.9990000128746032,0.5400144457817078,0.4846532642841339,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.9569090008735656,0.4403479397296905,0.3083900213241577,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.9093844294548036,0.3846110105514526,0.3650890588760376,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.7783241271972656,0.2391226291656494,1.0834088325500488,285.0307922363281,284.95001220703125,302.15869140625,293.6258850097656,298.9768981933594,297.29296875,285.03009033203125,1.0,0.5747216939926147,0.4608258306980133,0.4608258306980133,1.0,1.0,-3.1467771530151367,1.087584376335144,2.0591928958892822,0.3792440891265869,0.9885823726654052,0.9885823726654052,0.0,127.51630401611328,159.0,58482.92578125,0.0,2458.634033203125,1.0,279.4432067871094,283.1498718261719,296.6000061035156,300.325927734375,293.1499938964844,293.1499938964844,279.1499938964844,32807.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940485715866089,1.0,0.0,0.0,3.772394180297852,3.772418737411499,9.495709605289449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9486.521484375,0.0,1648.9576416015625,1895.4371337890625,0.0,3348.048095703125,0.9304836988449096,1.0,0.0,3.0,1.0,0.0
18185640,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.9412018060684204,0.420696347951889,0.3791317939758301,297.4488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.9990000128746032,0.5400144457817078,0.4846532642841339,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.9569090008735656,0.4403479397296905,0.3083900213241577,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.9093844294548036,0.3846110105514526,0.3650890588760376,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.7783241271972656,0.2391226291656494,1.0834088325500488,285.0307922363281,284.95001220703125,302.15869140625,293.6258850097656,298.9768981933594,297.29296875,285.03009033203125,1.0,0.5747216939926147,0.4608258306980133,0.4608258306980133,1.0,1.0,-3.1467771530151367,1.087584376335144,2.0591928958892822,0.3792440891265869,0.9885823726654052,0.9885823726654052,0.0,127.51630401611328,159.0,58482.92578125,0.0,2458.634033203125,1.0,279.4432067871094,283.1498718261719,296.6000061035156,300.325927734375,293.1499938964844,293.1499938964844,279.1499938964844,32807.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940485715866089,1.0,0.0,0.0,3.772394180297852,3.772418737411499,9.495709605289449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9486.521484375,0.0,1648.9576416015625,1895.4371337890625,0.0,3348.048095703125,0.9304836988449096,1.0,0.0,3.0,1.0,0.0
18185700,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9320682883262634,0.4204824864864349,0.3793675899505615,297.4362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9990000128746032,0.5406766533851624,0.4973790347576141,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.948434054851532,0.440588891506195,0.3088397085666656,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9017691016197203,0.3851349353790283,0.3659009337425232,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.771906316280365,0.2392063587903976,1.085010051727295,284.9001770019531,284.95001220703125,302.1876220703125,293.63800048828125,298.9826354980469,297.28717041015625,284.8965148925781,1.0,0.5798167586326599,0.4603458642959595,0.4603458642959595,1.0,1.0,-3.165797472000122,1.0938857793807983,2.0719118118286133,0.3812606036663055,0.9078486561775208,0.9078486561775208,0.0,131.6432342529297,159.0,59815.7421875,0.0,2517.534912109375,1.0,279.1949157714844,282.99365234375,296.6737976074219,300.5864562988281,293.1499938964844,293.1499938964844,279.1499938964844,35942.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900938093662262,1.0,0.0,0.0,3.772303581237793,3.7723288536071777,9.495253721070184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9244.02734375,0.0,1673.0980224609375,1895.4371337890625,0.0,3412.327392578125,0.9309876561164856,1.0,0.0,3.0,1.0,0.0
18185760,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.9195141792297364,0.419986367225647,0.3791519105434418,297.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.998721957206726,0.5401443243026733,0.5119408965110779,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.936370015144348,0.4405833482742309,0.3090109527111053,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.8916540741920471,0.3854604065418243,0.3664379119873047,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.7632729411125183,0.2391165345907211,1.0857396125793457,284.91668701171875,284.95001220703125,302.2157287597656,293.6496887207031,298.9825439453125,297.2742614746094,284.9189453125,1.0,0.5856218338012695,0.4595843255519867,0.4595843255519867,1.0,1.0,-3.1849048137664795,1.0995700359344482,2.0853347778320312,0.3828750550746918,0.9032551050186156,0.9032551050186156,0.0,137.14697265625,177.0,59961.33984375,0.0,2584.649169921875,1.0,279.1567687988281,283.0061340332031,296.6804504394531,300.5669860839844,293.1499938964844,293.1499938964844,278.8500061035156,37308.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904061496257782,1.0,0.0,0.0,3.7214443683624254,3.721469163894653,9.240943654731382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9742.3359375,0.0,1624.0970458984375,1895.4371337890625,0.0,3441.4130859375,0.922407865524292,1.0,0.0,3.0,1.0,0.0
18185820,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8833060264587402,0.4188181459903717,0.3787698447704315,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.967333972454071,0.5398332476615906,0.5120090246200562,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.89826500415802,0.4403662979602813,0.3093872368335724,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8593870997428894,0.3858797550201416,0.367564857006073,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.7366416454315186,0.2386278659105301,1.0871928930282593,284.89263916015625,284.95001220703125,302.2693176269531,293.67156982421875,298.9811096191406,297.2518615722656,284.8937683105469,1.0,0.5962926149368286,0.4580612778663635,0.4580612778663635,1.0,1.0,-3.187992572784424,1.097190260887146,2.0908024311065674,0.3801581859588623,0.8322079181671143,0.8322079181671143,0.0,155.13087463378906,195.0,60180.0,0.0,2688.67138671875,1.0,278.858642578125,282.9580078125,296.6890563964844,300.6172180175781,293.1499938964844,293.1499938964844,279.1499938964844,40365.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104750752449036,1.0,0.0,0.0,3.5076847076416016,3.5077083110809326,8.209834732042509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8729.8125,0.0,1411.91748046875,1895.4371337890625,0.0,3501.011962890625,0.8777430653572083,1.0,0.0,3.0,1.0,0.0
18185880,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8833060264587402,0.4188181459903717,0.3787698447704315,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.967333972454071,0.5398332476615906,0.5120090246200562,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.89826500415802,0.4403662979602813,0.3093872368335724,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8593870997428894,0.3858797550201416,0.367564857006073,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.7366416454315186,0.2386278659105301,1.0871928930282593,284.89263916015625,284.95001220703125,302.2693176269531,293.67156982421875,298.9811096191406,297.2518615722656,284.8937683105469,1.0,0.5962926149368286,0.4580612778663635,0.4580612778663635,1.0,1.0,-3.187992572784424,1.097190260887146,2.0908024311065674,0.3801581859588623,0.8322079181671143,0.8322079181671143,0.0,155.13087463378906,195.0,60180.0,0.0,2688.67138671875,1.0,278.858642578125,282.9580078125,296.6890563964844,300.6172180175781,293.1499938964844,293.1499938964844,279.1499938964844,40365.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104750752449036,1.0,0.0,0.0,3.5076847076416016,3.5077083110809326,8.209834732042509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8729.8125,0.0,1411.91748046875,1895.4371337890625,0.0,3501.011962890625,0.8777430653572083,1.0,0.0,3.0,1.0,0.0
18185940,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.8584592938423157,0.4189693033695221,0.3792980313301086,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.9393054842948914,0.5422830581665039,0.5144906044006348,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.8730645775794983,0.4412726759910583,0.3103372156620025,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.8371036052703857,0.3871267139911651,0.3692249655723572,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.7176781296730042,0.2386619746685028,1.0898841619491575,285.0023193359375,284.95001220703125,302.3192443847656,293.6913452148437,298.99249267578125,297.25048828125,285.00201416015625,1.0,0.6073452234268188,0.4565382301807403,0.4565382301807403,1.0,1.0,-3.1979761123657227,1.097483515739441,2.100492715835572,0.3781342804431915,0.9259055256843568,0.9259055256843568,0.0,172.27328491210938,213.0,59665.4453125,0.0,2802.333984375,1.0,279.14129638671875,283.08087158203125,296.66265869140625,300.4742431640625,293.1499938964844,293.1499938964844,278.8500061035156,33656.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007193446159363,1.0,0.0,0.0,3.620199203491211,3.620222568511963,8.744967772145174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9662.427734375,0.0,1482.871337890625,1895.4371337890625,0.0,3410.288818359375,0.8970571160316467,1.0,0.0,3.0,1.0,0.0
18186000,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.8584592938423157,0.4189693033695221,0.3792980313301086,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.9393054842948914,0.5422830581665039,0.5144906044006348,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.8730645775794983,0.4412726759910583,0.3103372156620025,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.8371036052703857,0.3871267139911651,0.3692249655723572,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.7176781296730042,0.2386619746685028,1.0898841619491575,285.0023193359375,284.95001220703125,302.3192443847656,293.6913452148437,298.99249267578125,297.25048828125,285.00201416015625,1.0,0.6073452234268188,0.4565382301807403,0.4565382301807403,1.0,1.0,-3.1979761123657227,1.097483515739441,2.100492715835572,0.3781342804431915,0.9259055256843568,0.9259055256843568,0.0,172.27328491210938,213.0,59665.4453125,0.0,2802.333984375,1.0,279.14129638671875,283.08087158203125,296.66265869140625,300.4742431640625,293.1499938964844,293.1499938964844,278.8500061035156,33656.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007193446159363,1.0,0.0,0.0,3.620199203491211,3.620222568511963,8.744967772145174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9662.427734375,0.0,1482.871337890625,1895.4371337890625,0.0,3410.288818359375,0.8970571160316467,1.0,0.0,3.0,1.0,0.0
18186060,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.837411642074585,0.4179401099681854,0.3793181777000427,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.913428008556366,0.5442361831665039,0.5171852111816406,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8515952229499817,0.4412560164928436,0.3110195100307464,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.8180880546569824,0.3876776695251465,0.3706280589103699,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.6993618011474609,0.2382782995700836,1.0920796394348145,284.9158630371094,284.95001220703125,302.3651428222656,293.7087097167969,298.9988708496094,297.24365234375,284.9165344238281,1.0,0.6184812784194946,0.4550836682319641,0.4550836682319641,1.0,1.0,-3.206395149230957,1.0972779989242554,2.109117031097412,0.3761545717716217,0.8486869931221008,0.8486869931221008,0.0,190.3035125732422,216.0,60381.1796875,0.0,2918.273681640625,1.0,278.8585510253906,282.9721374511719,296.7257385253906,300.6535339355469,293.1499938964844,293.1499938964844,279.1499938964844,38340.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079188704490662,1.0,0.0,0.0,3.5084736347198486,3.508496761322021,8.213527848965896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.9638671875,0.0,1398.1756591796875,1895.4371337890625,0.0,3477.280029296875,0.8760172724723816,1.0,0.0,3.0,1.0,0.0
18186120,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.837411642074585,0.4179401099681854,0.3793181777000427,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.913428008556366,0.5442361831665039,0.5171852111816406,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8515952229499817,0.4412560164928436,0.3110195100307464,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.8180880546569824,0.3876776695251465,0.3706280589103699,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.6993618011474609,0.2382782995700836,1.0920796394348145,284.9158630371094,284.95001220703125,302.3651428222656,293.7087097167969,298.9988708496094,297.24365234375,284.9165344238281,1.0,0.6184812784194946,0.4550836682319641,0.4550836682319641,1.0,1.0,-3.206395149230957,1.0972779989242554,2.109117031097412,0.3761545717716217,0.8486869931221008,0.8486869931221008,0.0,190.3035125732422,216.0,60381.1796875,0.0,2918.273681640625,1.0,278.8585510253906,282.9721374511719,296.7257385253906,300.6535339355469,293.1499938964844,293.1499938964844,279.1499938964844,38340.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079188704490662,1.0,0.0,0.0,3.5084736347198486,3.508496761322021,8.213527848965896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.9638671875,0.0,1398.1756591796875,1895.4371337890625,0.0,3477.280029296875,0.8760172724723816,1.0,0.0,3.0,1.0,0.0
18186180,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8265109062194824,0.4178318083286285,0.379402220249176,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.9014179706573486,0.5470953583717346,0.5200703144073486,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8407537937164307,0.4419882595539093,0.3116920292377472,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8078931570053101,0.3887784481048584,0.3719343841075897,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.6892184019088745,0.2382402122020721,1.0934123992919922,285.008056640625,284.95001220703125,302.40673828125,293.7234802246094,299.0089416503906,297.2449035644531,285.00701904296875,1.0,0.6252788305282593,0.4536290764808655,0.4536290764808655,1.0,1.0,-3.21394419670105,1.0967228412628174,2.1172211170196533,0.3738740682601928,0.9396052360534668,0.9396052360534668,0.0,201.4828948974609,204.0,59942.09765625,0.0,2995.398681640625,1.0,279.14141845703125,283.0781555175781,296.7031555175781,300.5334167480469,293.1499938964844,293.1499938964844,278.8500061035156,33041.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900291919708252,1.0,0.0,0.0,3.64052414894104,3.640547513961792,8.84343819507194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9712.05859375,0.0,1500.574462890625,1895.4371337890625,0.0,3406.305419921875,0.9010568261146544,1.0,0.0,3.0,1.0,0.0
18186240,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8265109062194824,0.4178318083286285,0.379402220249176,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.9014179706573486,0.5470953583717346,0.5200703144073486,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8407537937164307,0.4419882595539093,0.3116920292377472,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8078931570053101,0.3887784481048584,0.3719343841075897,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.6892184019088745,0.2382402122020721,1.0934123992919922,285.008056640625,284.95001220703125,302.40673828125,293.7234802246094,299.0089416503906,297.2449035644531,285.00701904296875,1.0,0.6252788305282593,0.4536290764808655,0.4536290764808655,1.0,1.0,-3.21394419670105,1.0967228412628174,2.1172211170196533,0.3738740682601928,0.9396052360534668,0.9396052360534668,0.0,201.4828948974609,204.0,59942.09765625,0.0,2995.398681640625,1.0,279.14141845703125,283.0781555175781,296.7031555175781,300.5334167480469,293.1499938964844,293.1499938964844,278.8500061035156,33041.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900291919708252,1.0,0.0,0.0,3.64052414894104,3.640547513961792,8.84343819507194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9712.05859375,0.0,1500.574462890625,1895.4371337890625,0.0,3406.305419921875,0.9010568261146544,1.0,0.0,3.0,1.0,0.0
18186300,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8250982761383057,0.4173056781291961,0.3792552053928375,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.9005897045135498,0.5481387376785278,0.5213419795036316,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.839576005935669,0.4419819712638855,0.3119005262851715,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8068608641624451,0.3890530169010162,0.3724232614040375,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.6879643797874451,0.2380692511796951,1.0934206247329712,284.8787536621094,284.95001220703125,302.42584228515625,293.72979736328125,299.0111389160156,297.2423400878906,284.8763427734375,1.0,0.6260278224945068,0.4529017806053161,0.4529017806053161,1.0,1.0,-3.2161545753479004,1.095824122428894,2.120330333709717,0.3725909888744354,0.851841390132904,0.851841390132904,0.0,202.9598999023437,204.0,60835.8203125,0.0,3008.18408203125,1.0,278.8978576660156,282.9315185546875,296.7635192871094,300.7631530761719,293.1499938964844,293.1499938964844,278.8500061035156,37473.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906589925289154,1.0,0.0,0.0,3.6096057891845694,3.609629631042481,8.69386440172093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9423.1201171875,0.0,1499.595703125,1895.4371337890625,0.0,3464.930419921875,0.8950300812721252,1.0,0.0,3.0,1.0,0.0
18186360,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8249102830886841,0.4166472554206848,0.3786433339118957,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9013647437095642,0.5490636825561523,0.5221880078315735,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8397203683853149,0.4418436884880066,0.3117959201335907,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8072102069854736,0.3892205357551574,0.3725730180740356,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.6879259943962097,0.2378179877996444,1.0922857522964478,284.9071350097656,284.95001220703125,302.4437561035156,293.7353820800781,299.0121459960937,297.23858642578125,284.9085693359375,1.0,0.6256121397018433,0.4522402286529541,0.4522402286529541,1.0,1.0,-3.215128898620605,1.093833565711975,2.12129545211792,0.3708646297454834,0.8508455753326416,0.8508455753326416,0.0,202.6797332763672,192.0,60562.68359375,0.0,3004.4814453125,1.0,278.8580017089844,282.9594116210937,296.7573547363281,300.7030639648437,293.1499938964844,293.1499938964844,279.1499938964844,38578.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084833264350892,1.0,0.0,0.0,3.528273344039917,3.528296709060669,8.30649412364437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8784.544921875,0.0,1420.56298828125,1895.4371337890625,0.0,3482.523193359375,0.8805164098739624,1.0,0.0,3.0,1.0,0.0
18186420,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8297181725502014,0.416591614484787,0.3781169652938843,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.909198760986328,0.5519822239875793,0.5244640111923218,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.8452499508857727,0.4426173865795135,0.3119919002056122,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.8130433559417725,0.3903592228889465,0.373237282037735,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.692540168762207,0.2378680258989334,1.0908259153366089,285.0013732910156,284.95001220703125,302.4759216308594,293.74420166015625,299.0197448730469,297.2411193847656,285.0003356933594,1.0,0.6227532625198364,0.45091712474823,0.45091712474823,1.0,1.0,-3.21650505065918,1.091188669204712,2.125316381454468,0.3678047358989715,0.938425362110138,0.938425362110138,0.0,197.40841674804688,180.0,59993.84765625,0.0,2978.4892578125,1.0,279.1415405273437,283.06903076171875,296.72393798828125,300.5623474121094,293.1499938964844,293.1499938964844,278.8500061035156,33294.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007885456085204,1.0,0.0,0.0,3.6520707607269287,3.65209436416626,8.899624504010717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9725.3271484375,0.0,1515.21630859375,1895.4371337890625,0.0,3410.933837890625,0.9038182497024536,1.0,0.0,3.0,1.0,0.0
18186480,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8297181725502014,0.416591614484787,0.3781169652938843,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.909198760986328,0.5519822239875793,0.5244640111923218,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.8452499508857727,0.4426173865795135,0.3119919002056122,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.8130433559417725,0.3903592228889465,0.373237282037735,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.692540168762207,0.2378680258989334,1.0908259153366089,285.0013732910156,284.95001220703125,302.4759216308594,293.74420166015625,299.0197448730469,297.2411193847656,285.0003356933594,1.0,0.6227532625198364,0.45091712474823,0.45091712474823,1.0,1.0,-3.21650505065918,1.091188669204712,2.125316381454468,0.3678047358989715,0.938425362110138,0.938425362110138,0.0,197.40841674804688,180.0,59993.84765625,0.0,2978.4892578125,1.0,279.1415405273437,283.06903076171875,296.72393798828125,300.5623474121094,293.1499938964844,293.1499938964844,278.8500061035156,33294.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007885456085204,1.0,0.0,0.0,3.6520707607269287,3.65209436416626,8.899624504010717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9725.3271484375,0.0,1515.21630859375,1895.4371337890625,0.0,3410.933837890625,0.9038182497024536,1.0,0.0,3.0,1.0,0.0
18186540,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8372065424919128,0.4155468642711639,0.3771315813064575,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.9213358759880066,0.5540450215339661,0.5263075232505798,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8537639379501343,0.4425926506519317,0.3119063377380371,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8214357495307922,0.3909105658531189,0.3736104667186737,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.6998248100280762,0.2376045882701873,1.0886634588241575,284.9046325683594,284.95001220703125,302.5028991699219,293.7496643066406,299.02056884765625,297.23651123046875,284.906005859375,1.0,0.6180991530418396,0.4495940208435058,0.4495940208435058,1.0,1.0,-3.2152905464172363,1.087526798248291,2.1277639865875244,0.3644804954528808,0.8491275906562805,0.8491275906562805,0.0,189.4545288085937,168.0,60523.0546875,0.0,2932.298828125,1.0,278.8577575683594,282.9554748535156,296.7700500488281,300.7159423828125,293.1499938964844,293.1499938964844,279.1499938964844,38794.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086293578147888,1.0,0.0,0.0,3.529124975204468,3.52914834022522,8.310503858410812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8782.2119140625,0.0,1423.015380859375,1895.4371337890625,0.0,3483.87890625,0.8809070587158203,1.0,0.0,3.0,1.0,0.0
18186600,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8372065424919128,0.4155468642711639,0.3771315813064575,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.9213358759880066,0.5540450215339661,0.5263075232505798,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8537639379501343,0.4425926506519317,0.3119063377380371,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8214357495307922,0.3909105658531189,0.3736104667186737,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.6998248100280762,0.2376045882701873,1.0886634588241575,284.9046325683594,284.95001220703125,302.5028991699219,293.7496643066406,299.02056884765625,297.23651123046875,284.906005859375,1.0,0.6180991530418396,0.4495940208435058,0.4495940208435058,1.0,1.0,-3.2152905464172363,1.087526798248291,2.1277639865875244,0.3644804954528808,0.8491275906562805,0.8491275906562805,0.0,189.4545288085937,168.0,60523.0546875,0.0,2932.298828125,1.0,278.8577575683594,282.9554748535156,296.7700500488281,300.7159423828125,293.1499938964844,293.1499938964844,279.1499938964844,38794.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086293578147888,1.0,0.0,0.0,3.529124975204468,3.52914834022522,8.310503858410812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8782.2119140625,0.0,1423.015380859375,1895.4371337890625,0.0,3483.87890625,0.8809070587158203,1.0,0.0,3.0,1.0,0.0
18186660,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.848476767539978,0.4156078398227691,0.3765372931957245,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.938622236251831,0.5570486783981323,0.528477668762207,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.8662835955619812,0.4434762895107269,0.3120420277118683,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8330937623977661,0.3921547830104828,0.3741866946220398,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.7102887034416199,0.2378064095973968,1.0869944095611572,284.9998779296875,284.95001220703125,302.5244140625,293.7515563964844,299.02593994140625,297.2403564453125,284.9988708496094,1.0,0.6125054359436035,0.4484582841396332,0.4484582841396332,1.0,1.0,-3.216026544570923,1.085051655769348,2.1309750080108643,0.3617036044597626,0.9360317587852478,0.9360317587852478,0.0,179.26370239257812,156.0,59916.82421875,0.0,2877.937744140625,1.0,279.1415100097656,283.0668029785156,296.7305908203125,300.5662536621094,293.1499938964844,293.1499938964844,278.8500061035156,33398.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007704257965088,1.0,0.0,0.0,3.649343252182007,3.649366855621338,8.886336217983626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9716.734375,0.0,1512.9757080078125,1895.4371337890625,0.0,3410.7646484375,0.9032832980155944,1.0,0.0,3.0,1.0,0.0
18186720,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.848476767539978,0.4156078398227691,0.3765372931957245,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.938622236251831,0.5570486783981323,0.528477668762207,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.8662835955619812,0.4434762895107269,0.3120420277118683,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8330937623977661,0.3921547830104828,0.3741866946220398,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.7102887034416199,0.2378064095973968,1.0869944095611572,284.9998779296875,284.95001220703125,302.5244140625,293.7515563964844,299.02593994140625,297.2403564453125,284.9988708496094,1.0,0.6125054359436035,0.4484582841396332,0.4484582841396332,1.0,1.0,-3.216026544570923,1.085051655769348,2.1309750080108643,0.3617036044597626,0.9360317587852478,0.9360317587852478,0.0,179.26370239257812,156.0,59916.82421875,0.0,2877.937744140625,1.0,279.1415100097656,283.0668029785156,296.7305908203125,300.5662536621094,293.1499938964844,293.1499938964844,278.8500061035156,33398.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007704257965088,1.0,0.0,0.0,3.649343252182007,3.649366855621338,8.886336217983626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9716.734375,0.0,1512.9757080078125,1895.4371337890625,0.0,3410.7646484375,0.9032832980155944,1.0,0.0,3.0,1.0,0.0
18186780,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8615711331367493,0.4146513938903808,0.3755342960357666,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.957278609275818,0.5591573715209961,0.5302669405937195,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8808237910270691,0.4435292482376098,0.3119376301765442,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8464817404747009,0.3927819728851318,0.3745326995849609,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.7214110493659973,0.2376671135425567,1.0849205255508425,284.9049072265625,284.95001220703125,302.5401611328125,293.7496337890625,299.02398681640625,297.236328125,284.9062194824219,1.0,0.6063575148582458,0.4473225176334381,0.4473225176334381,1.0,1.0,-3.2147765159606934,1.0818113088607788,2.132965087890625,0.3587915897369385,0.8475959300994873,0.8475959300994873,0.0,168.6529998779297,144.0,60416.4453125,0.0,2817.14111328125,1.0,278.8578186035156,282.95513916015625,296.7701416015625,300.7113952636719,293.1499938964844,293.1499938964844,279.1499938964844,38849.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086405038833618,1.0,0.0,0.0,3.523269891738892,3.523293256759644,8.282952421723166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8770.951171875,0.0,1417.2745361328125,1895.4371337890625,0.0,3483.982421875,0.8796677589416504,1.0,0.0,3.0,1.0,0.0
18186840,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8615711331367493,0.4146513938903808,0.3755342960357666,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.957278609275818,0.5591573715209961,0.5302669405937195,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8808237910270691,0.4435292482376098,0.3119376301765442,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8464817404747009,0.3927819728851318,0.3745326995849609,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.7214110493659973,0.2376671135425567,1.0849205255508425,284.9049072265625,284.95001220703125,302.5401611328125,293.7496337890625,299.02398681640625,297.236328125,284.9062194824219,1.0,0.6063575148582458,0.4473225176334381,0.4473225176334381,1.0,1.0,-3.2147765159606934,1.0818113088607788,2.132965087890625,0.3587915897369385,0.8475959300994873,0.8475959300994873,0.0,168.6529998779297,144.0,60416.4453125,0.0,2817.14111328125,1.0,278.8578186035156,282.95513916015625,296.7701416015625,300.7113952636719,293.1499938964844,293.1499938964844,279.1499938964844,38849.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086405038833618,1.0,0.0,0.0,3.523269891738892,3.523293256759644,8.282952421723166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8770.951171875,0.0,1417.2745361328125,1895.4371337890625,0.0,3483.982421875,0.8796677589416504,1.0,0.0,3.0,1.0,0.0
18186900,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.8693685531616211,0.4146398901939392,0.3750589787960052,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.9672130346298218,0.56060791015625,0.5311722755432129,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8893396258354187,0.4439247846603393,0.3118841052055359,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8543667793273926,0.3933709263801574,0.3746959865093231,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.7275486588478088,0.2377645373344421,1.083792805671692,285.0161437988281,284.95001220703125,302.5458068847656,293.7471618652344,299.02459716796875,297.23785400390625,285.01763916015625,1.0,0.6031147837638855,0.4467546343803406,0.4467546343803406,1.0,1.0,-3.2140634059906006,1.080163836479187,2.133899688720703,0.3572095930576324,0.9251878261566162,0.9251878261566162,0.0,163.05018615722656,144.0,59650.84375,0.0,2784.95703125,1.0,279.09912109375,283.0809631347656,296.716064453125,300.4991760253906,293.1499938964844,293.1499938964844,279.1499938964844,34047.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902729034423828,1.0,0.0,0.0,3.575479745864868,3.575502634048462,8.530253694516432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.1044921875,0.0,1437.5167236328125,1895.4371337890625,0.0,3429.009765625,0.8890190720558167,1.0,0.0,3.0,1.0,0.0
