time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18186960,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.878967821598053,0.4147601425647735,0.374936044216156,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.9780795574188232,0.5621797442436218,0.5323997735977173,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8996052742004395,0.4444572627544403,0.3120650947093963,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.863948404788971,0.3940729200839996,0.3751001060009002,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.7348757982254028,0.2379601895809173,1.083420753479004,284.99951171875,284.95001220703125,302.54986572265625,293.7436828613281,299.0257873535156,297.24078369140625,284.9979858398437,1.0,0.599933922290802,0.446198970079422,0.446198970079422,1.0,1.0,-3.2156457901000977,1.0794097185134888,2.13623595237732,0.3560496270656585,0.9340047240257264,0.9340047240257264,0.0,157.0408477783203,132.0,59802.5234375,0.0,2755.234619140625,1.0,279.1421203613281,283.0656433105469,296.7227783203125,300.55340576171875,293.1499938964844,293.1499938964844,278.8500061035156,33339.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009032249450684,1.0,0.0,0.0,3.6446645259857178,3.644688129425049,8.863564744387986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9702.3037109375,0.0,1507.3609619140625,1895.4371337890625,0.0,3412.002685546875,0.9019893407821656,1.0,0.0,3.0,1.0,0.0
18187020,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8987572193145752,0.4138374924659729,0.3739388287067413,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9971979856491088,0.5642780661582947,0.5341593027114868,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9221535325050354,0.4445330798625946,0.3119604289531708,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8841834664344788,0.3947241902351379,0.3754462897777557,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.7502604126930237,0.2378898411989212,1.0815423727035522,284.9049377441406,284.95001220703125,302.5532531738281,293.7333984375,299.01959228515625,297.23663330078125,284.90625,1.0,0.5933094024658203,0.4450876116752624,0.4450876116752624,1.0,1.0,-3.214596509933472,1.0762879848480225,2.13830828666687,0.3532111644744873,0.8456490635871887,0.8456490635871887,0.0,145.6720428466797,120.0,60266.046875,0.0,2690.744873046875,1.0,278.8578796386719,282.95526123046875,296.7549133300781,300.6890869140625,293.1499938964844,293.1499938964844,279.1499938964844,38890.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090129137039183,1.0,0.0,0.0,3.514461040496826,3.514484167098999,8.241585192081402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8751.7763671875,0.0,1408.3599853515625,1895.4371337890625,0.0,3487.44091796875,0.8777533769607544,1.0,0.0,3.0,1.0,0.0
18187080,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8987572193145752,0.4138374924659729,0.3739388287067413,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9971979856491088,0.5642780661582947,0.5341593027114868,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9221535325050354,0.4445330798625946,0.3119604289531708,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8841834664344788,0.3947241902351379,0.3754462897777557,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.7502604126930237,0.2378898411989212,1.0815423727035522,284.9049377441406,284.95001220703125,302.5532531738281,293.7333984375,299.01959228515625,297.23663330078125,284.90625,1.0,0.5933094024658203,0.4450876116752624,0.4450876116752624,1.0,1.0,-3.214596509933472,1.0762879848480225,2.13830828666687,0.3532111644744873,0.8456490635871887,0.8456490635871887,0.0,145.6720428466797,120.0,60266.046875,0.0,2690.744873046875,1.0,278.8578796386719,282.95526123046875,296.7549133300781,300.6890869140625,293.1499938964844,293.1499938964844,279.1499938964844,38890.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090129137039183,1.0,0.0,0.0,3.514461040496826,3.514484167098999,8.241585192081402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8751.7763671875,0.0,1408.3599853515625,1895.4371337890625,0.0,3487.44091796875,0.8777533769607544,1.0,0.0,3.0,1.0,0.0
18187140,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.9057048559188844,0.4134474694728851,0.3733585476875305,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.9990000128746032,0.5708356499671936,0.5277981758117676,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.9309400916099548,0.445026159286499,0.3121357858181,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.8919535279273987,0.3956175148487091,0.3761047422885895,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593505859375,0.7558503746986389,0.2378420680761337,1.0806666612625122,284.95489501953125,284.95001220703125,302.54998779296875,293.7185974121094,299.0219421386719,297.2541198730469,284.9524230957031,1.0,0.5841455459594727,0.4439762532711029,0.4439762532711029,1.0,1.0,-3.167019844055176,1.0555146932601929,2.1115050315856934,0.343609094619751,0.8984975814819336,0.8984975814819336,0.0,140.07891845703125,108.0,59046.609375,0.0,2597.404052734375,1.0,279.14141845703125,283.0356140136719,296.6976928710937,300.5077209472656,293.1499938964844,293.1499938964844,278.8500061035156,33908.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901272177696228,1.0,0.0,0.0,3.6266369819641113,3.6266603469848633,8.776098070484295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9600.681640625,0.0,1491.78125,1895.4371337890625,0.0,3415.4404296875,0.8975385427474976,1.0,0.0,3.0,1.0,0.0
18187200,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.9057048559188844,0.4134474694728851,0.3733585476875305,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.9990000128746032,0.5708356499671936,0.5277981758117676,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.9309400916099548,0.445026159286499,0.3121357858181,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.8919535279273987,0.3956175148487091,0.3761047422885895,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593505859375,0.7558503746986389,0.2378420680761337,1.0806666612625122,284.95489501953125,284.95001220703125,302.54998779296875,293.7185974121094,299.0219421386719,297.2541198730469,284.9524230957031,1.0,0.5841455459594727,0.4439762532711029,0.4439762532711029,1.0,1.0,-3.167019844055176,1.0555146932601929,2.1115050315856934,0.343609094619751,0.8984975814819336,0.8984975814819336,0.0,140.07891845703125,108.0,59046.609375,0.0,2597.404052734375,1.0,279.14141845703125,283.0356140136719,296.6976928710937,300.5077209472656,293.1499938964844,293.1499938964844,278.8500061035156,33908.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901272177696228,1.0,0.0,0.0,3.6266369819641113,3.6266603469848633,8.776098070484295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9600.681640625,0.0,1491.78125,1895.4371337890625,0.0,3415.4404296875,0.8975385427474976,1.0,0.0,3.0,1.0,0.0
18187260,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9278753399848938,0.4106528759002685,0.3709359467029571,297.40289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.9990000128746032,0.5748703479766846,0.4919888973236084,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.9545114040374756,0.4431059658527374,0.310871958732605,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.9132121801376344,0.3941483795642853,0.3748147785663605,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.7713736295700073,0.2356192767620086,1.0710549354553225,284.8888244628906,284.95001220703125,302.5427551269531,293.7015991210937,299.012451171875,297.2497863769531,284.8896179199219,1.0,0.5744120478630066,0.4433229863643646,0.4433229863643646,1.0,1.0,-3.145658493041992,1.0458043813705444,2.099853992462158,0.338617593050003,0.8161196112632751,0.8161196112632751,0.0,129.42576599121094,111.0,58817.2890625,0.0,2466.9296875,1.0,278.8587951660156,282.9618835449219,296.7102355957031,300.5707092285156,293.1499938964844,293.1499938964844,279.1499938964844,40362.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067132472991944,1.0,0.0,0.0,3.424355983734131,3.424378633499145,7.824401109246537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8589.8984375,0.0,1326.9434814453125,1895.4371337890625,0.0,3466.076416015625,0.8589262962341309,1.0,0.0,3.0,1.0,0.0
18187320,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9278753399848938,0.4106528759002685,0.3709359467029571,297.40289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.9990000128746032,0.5748703479766846,0.4919888973236084,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.9545114040374756,0.4431059658527374,0.310871958732605,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.9132121801376344,0.3941483795642853,0.3748147785663605,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.7713736295700073,0.2356192767620086,1.0710549354553225,284.8888244628906,284.95001220703125,302.5427551269531,293.7015991210937,299.012451171875,297.2497863769531,284.8896179199219,1.0,0.5744120478630066,0.4433229863643646,0.4433229863643646,1.0,1.0,-3.145658493041992,1.0458043813705444,2.099853992462158,0.338617593050003,0.8161196112632751,0.8161196112632751,0.0,129.42576599121094,111.0,58817.2890625,0.0,2466.9296875,1.0,278.8587951660156,282.9618835449219,296.7102355957031,300.5707092285156,293.1499938964844,293.1499938964844,279.1499938964844,40362.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067132472991944,1.0,0.0,0.0,3.424355983734131,3.424378633499145,7.824401109246537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8589.8984375,0.0,1326.9434814453125,1895.4371337890625,0.0,3466.076416015625,0.8589262962341309,1.0,0.0,3.0,1.0,0.0
18187380,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.9377872943878174,0.4098175764083862,0.3696649968624115,297.44293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.973876953125,0.9990000128746032,0.5821214914321899,0.4770566523075104,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.973876953125,0.9643372893333436,0.4429779350757599,0.31038498878479,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.9236706495285034,0.3941916823387146,0.3743675649166107,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740295410156,0.7778559327125549,0.2346433848142624,1.064541578292847,284.973876953125,284.95001220703125,302.53436279296875,293.6848449707031,299.0179138183594,297.2694396972656,284.973388671875,1.0,0.5679983496665955,0.4426696896553039,0.4426696896553039,1.0,1.0,-3.1171932220458984,1.033473253250122,2.0837199687957764,0.3321905136108398,0.8816494345664978,0.8816494345664978,0.0,124.36296844482422,129.0,57655.70703125,0.0,2385.935302734375,1.0,279.14044189453125,283.0743408203125,296.6476135253906,300.3548278808594,293.1499938964844,293.1499938964844,279.45001220703125,34717.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954820036888123,1.0,0.0,0.0,3.5023858547210693,3.502408266067505,8.185048727682442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8385.171875,0.0,1365.851318359375,1895.4371337890625,0.0,3361.4345703125,0.8712642788887024,1.0,0.0,3.0,1.0,0.0
18187440,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.9377872943878174,0.4098175764083862,0.3696649968624115,297.44293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.973876953125,0.9990000128746032,0.5821214914321899,0.4770566523075104,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.973876953125,0.9643372893333436,0.4429779350757599,0.31038498878479,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.9236706495285034,0.3941916823387146,0.3743675649166107,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740295410156,0.7778559327125549,0.2346433848142624,1.064541578292847,284.973876953125,284.95001220703125,302.53436279296875,293.6848449707031,299.0179138183594,297.2694396972656,284.973388671875,1.0,0.5679983496665955,0.4426696896553039,0.4426696896553039,1.0,1.0,-3.1171932220458984,1.033473253250122,2.0837199687957764,0.3321905136108398,0.8816494345664978,0.8816494345664978,0.0,124.36296844482422,129.0,57655.70703125,0.0,2385.935302734375,1.0,279.14044189453125,283.0743408203125,296.6476135253906,300.3548278808594,293.1499938964844,293.1499938964844,279.45001220703125,34717.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954820036888123,1.0,0.0,0.0,3.5023858547210693,3.502408266067505,8.185048727682442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8385.171875,0.0,1365.851318359375,1895.4371337890625,0.0,3361.4345703125,0.8712642788887024,1.0,0.0,3.0,1.0,0.0
18187500,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.9376389384269714,0.4097065329551697,0.3694236576557159,297.4620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.9990000128746032,0.5858564376831055,0.476941168308258,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.964497447013855,0.4432427883148193,0.3104618489742279,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.9239327311515808,0.3945220410823822,0.3745499849319458,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.7775939702987671,0.2344737201929092,1.063230037689209,285.0664367675781,284.95001220703125,302.5297546386719,293.676513671875,299.022705078125,297.28106689453125,285.06756591796875,1.0,0.568120539188385,0.4423430562019348,0.4423430562019348,1.0,1.0,-3.1154708862304688,1.0320624113082886,2.0834085941314697,0.3307836353778839,0.9661994576454164,0.9661994576454164,0.0,124.2428741455078,129.0,56970.91796875,0.0,2382.091796875,1.0,279.395751953125,283.1847229003906,296.6208801269531,300.209228515625,293.1499938964844,293.1499938964844,279.45001220703125,31648.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888953924179077,1.0,0.0,0.0,3.588547468185425,3.5885701179504395,8.59272063280514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8681.5751953125,0.0,1433.858154296875,1895.4371337890625,0.0,3299.8759765625,0.8896412253379822,1.0,0.0,3.0,1.0,0.0
18187560,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.9343459010124208,0.4096453785896301,0.3694407343864441,297.4732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.9990000128746032,0.5889365077018738,0.4813277721405029,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.96177476644516,0.4435835778713226,0.3107384741306305,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.9210639595985411,0.3949382305145263,0.3749803900718689,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.7751342058181763,0.2344156056642532,1.0630384683609009,285.04229736328125,284.95001220703125,302.5248718261719,293.66827392578125,299.0259094238281,297.2892150878906,285.03961181640625,1.0,0.5699215531349182,0.4420848190784454,0.4420848190784454,1.0,1.0,-3.1213717460632324,1.033679723739624,2.0876920223236084,0.3308689296245575,0.9857634902000428,0.9857634902000428,0.0,125.59674072265624,147.0,57291.52734375,0.0,2400.3955078125,1.0,279.4418640136719,283.1592712402344,296.6421203613281,300.29852294921875,293.1499938964844,293.1499938964844,279.1499938964844,31349.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876146078109741,1.0,0.0,0.0,3.687613248825073,3.687636852264404,9.073692126548848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9345.2509765625,0.0,1540.26806640625,1895.4371337890625,0.0,3287.892578125,0.9102587103843688,1.0,0.0,3.0,1.0,0.0
18187620,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.9178262948989868,0.408100813627243,0.3686127066612243,297.4550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9990000128746032,0.5912380218505859,0.5028195977210999,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.9467946887016296,0.4430648386478424,0.3107711374759674,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.9064126014709472,0.3948756754398346,0.3753775060176849,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7635817527770996,0.2337643802165985,1.061899185180664,284.9033508300781,284.95001220703125,302.51434326171875,293.6518249511719,299.0152587890625,297.2789611816406,284.9057006835937,1.0,0.5773313641548157,0.4415683448314667,0.4415683448314667,1.0,1.0,-3.145347118377685,1.041515827178955,2.1038312911987305,0.3330662846565246,0.880779504776001,0.880779504776001,0.0,132.22238159179688,165.0,58459.8984375,0.0,2481.43408203125,1.0,279.1568908691406,283.0002136230469,296.6884765625,300.4970703125,293.1499938964844,293.1499938964844,279.45001220703125,37530.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991711139678955,1.0,0.0,0.0,3.6334786415100098,3.633502960205078,8.809241762719466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8486.234375,0.0,1526.2650146484375,1895.4371337890625,0.0,3395.8564453125,0.9027022123336792,1.0,0.0,3.0,1.0,0.0
18187680,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.9178262948989868,0.408100813627243,0.3686127066612243,297.4550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9990000128746032,0.5912380218505859,0.5028195977210999,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.9467946887016296,0.4430648386478424,0.3107711374759674,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.9064126014709472,0.3948756754398346,0.3753775060176849,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7635817527770996,0.2337643802165985,1.061899185180664,284.9033508300781,284.95001220703125,302.51434326171875,293.6518249511719,299.0152587890625,297.2789611816406,284.9057006835937,1.0,0.5773313641548157,0.4415683448314667,0.4415683448314667,1.0,1.0,-3.145347118377685,1.041515827178955,2.1038312911987305,0.3330662846565246,0.880779504776001,0.880779504776001,0.0,132.22238159179688,165.0,58459.8984375,0.0,2481.43408203125,1.0,279.1568908691406,283.0002136230469,296.6884765625,300.4970703125,293.1499938964844,293.1499938964844,279.45001220703125,37530.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991711139678955,1.0,0.0,0.0,3.6334786415100098,3.633502960205078,8.809241762719466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8486.234375,0.0,1526.2650146484375,1895.4371337890625,0.0,3395.8564453125,0.9027022123336792,1.0,0.0,3.0,1.0,0.0
18187740,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8978532552719116,0.4077271819114685,0.3682544529438019,297.4107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.9990000128746032,0.5906331539154053,0.5338508486747742,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.9256098866462708,0.4435139000415802,0.3110964000225067,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8884626030921936,0.3955358862876892,0.376092791557312,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.7487568259239197,0.2334723621606826,1.0615462064743042,285.0303955078125,284.95001220703125,302.5028686523437,293.6355285644531,298.9977722167969,297.2573547363281,285.0294189453125,1.0,0.5884686708450317,0.4410518705844879,0.4410518705844879,1.0,1.0,-3.183037281036377,1.0544943809509275,2.128542900085449,0.3373012840747833,0.9990472197532654,0.9990472197532654,0.0,142.37086486816406,168.0,58284.828125,0.0,2609.7333984375,1.0,279.4432373046875,283.1316833496094,296.62811279296875,300.354736328125,293.1499938964844,293.1499938964844,279.1499938964844,32414.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940476179122925,1.0,0.0,0.0,3.77861762046814,3.778642177581787,9.527066140435636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9471.5009765625,0.0,1653.2530517578125,1895.4371337890625,0.0,3348.039306640625,0.9315964579582214,1.0,0.0,3.0,1.0,0.0
18187800,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8978532552719116,0.4077271819114685,0.3682544529438019,297.4107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.9990000128746032,0.5906331539154053,0.5338508486747742,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.9256098866462708,0.4435139000415802,0.3110964000225067,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8884626030921936,0.3955358862876892,0.376092791557312,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.7487568259239197,0.2334723621606826,1.0615462064743042,285.0303955078125,284.95001220703125,302.5028686523437,293.6355285644531,298.9977722167969,297.2573547363281,285.0294189453125,1.0,0.5884686708450317,0.4410518705844879,0.4410518705844879,1.0,1.0,-3.183037281036377,1.0544943809509275,2.128542900085449,0.3373012840747833,0.9990472197532654,0.9990472197532654,0.0,142.37086486816406,168.0,58284.828125,0.0,2609.7333984375,1.0,279.4432373046875,283.1316833496094,296.62811279296875,300.354736328125,293.1499938964844,293.1499938964844,279.1499938964844,32414.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940476179122925,1.0,0.0,0.0,3.77861762046814,3.778642177581787,9.527066140435636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9471.5009765625,0.0,1653.2530517578125,1895.4371337890625,0.0,3348.039306640625,0.9315964579582214,1.0,0.0,3.0,1.0,0.0
18187860,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8825497031211853,0.406211644411087,0.3675351142883301,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9986543655395508,0.5869751572608948,0.5570122599601746,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.9088703989982604,0.4430244863033294,0.3112141788005829,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8743744492530823,0.3954512178897857,0.3765707612037658,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.7372037768363953,0.2326531410217285,1.0602022409439087,284.8968505859375,284.95001220703125,302.4904479980469,293.6192626953125,298.96368408203125,297.2186889648437,284.89862060546875,1.0,0.5966538786888123,0.4395199120044708,0.4395199120044708,1.0,1.0,-3.209472417831421,1.0606937408447266,2.1487786769866943,0.3379735648632049,0.8942272067070007,0.8942272067070007,0.0,151.21153259277344,171.0,59441.21875,0.0,2710.583740234375,1.0,279.1562805175781,282.9753723144531,296.6593017578125,300.5343933105469,293.1499938964844,293.1499938964844,279.45001220703125,37843.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059441685676576,1.0,0.0,0.0,3.7181801795959473,3.718205213546753,9.22473986975092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.40625,0.0,1624.406494140625,1895.4371337890625,0.0,3458.926513671875,0.9217542409896852,1.0,0.0,3.0,1.0,0.0
18187920,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8825497031211853,0.406211644411087,0.3675351142883301,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9986543655395508,0.5869751572608948,0.5570122599601746,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.9088703989982604,0.4430244863033294,0.3112141788005829,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8743744492530823,0.3954512178897857,0.3765707612037658,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.7372037768363953,0.2326531410217285,1.0602022409439087,284.8968505859375,284.95001220703125,302.4904479980469,293.6192626953125,298.96368408203125,297.2186889648437,284.89862060546875,1.0,0.5966538786888123,0.4395199120044708,0.4395199120044708,1.0,1.0,-3.209472417831421,1.0606937408447266,2.1487786769866943,0.3379735648632049,0.8942272067070007,0.8942272067070007,0.0,151.21153259277344,171.0,59441.21875,0.0,2710.583740234375,1.0,279.1562805175781,282.9753723144531,296.6593017578125,300.5343933105469,293.1499938964844,293.1499938964844,279.45001220703125,37843.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059441685676576,1.0,0.0,0.0,3.7181801795959473,3.718205213546753,9.22473986975092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.40625,0.0,1624.406494140625,1895.4371337890625,0.0,3458.926513671875,0.9217542409896852,1.0,0.0,3.0,1.0,0.0
18187980,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8662207126617432,0.4056293070316314,0.3670797348022461,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.9840267300605774,0.5861278772354126,0.5556700825691223,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.892204225063324,0.4433026611804962,0.3114840090274811,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8591933846473694,0.3958931565284729,0.3771627843379974,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.724707305431366,0.2320757955312729,1.0588191747665403,285.00689697265625,284.95001220703125,302.4771423339844,293.60302734375,298.9413146972656,297.201416015625,285.005126953125,1.0,0.6014530062675476,0.4379879236221313,0.4379879236221313,1.0,1.0,-3.20638108253479,1.0557208061218262,2.150660276412964,0.33360755443573,0.9913325905799866,0.9913325905799866,0.0,160.65992736816406,174.0,58546.75390625,0.0,2756.31201171875,1.0,279.4436950683594,283.1039428710937,296.5892333984375,300.3466796875,293.1499938964844,293.1499938964844,279.1499938964844,33418.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996182084083557,1.0,0.0,0.0,3.825199842453003,3.825225114822388,9.76341084424348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9501.6884765625,0.0,1716.723388671875,1895.4371337890625,0.0,3400.025146484375,0.9427199959754944,1.0,0.0,3.0,1.0,0.0
18188040,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8662207126617432,0.4056293070316314,0.3670797348022461,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.9840267300605774,0.5861278772354126,0.5556700825691223,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.892204225063324,0.4433026611804962,0.3114840090274811,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8591933846473694,0.3958931565284729,0.3771627843379974,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.724707305431366,0.2320757955312729,1.0588191747665403,285.00689697265625,284.95001220703125,302.4771423339844,293.60302734375,298.9413146972656,297.201416015625,285.005126953125,1.0,0.6014530062675476,0.4379879236221313,0.4379879236221313,1.0,1.0,-3.20638108253479,1.0557208061218262,2.150660276412964,0.33360755443573,0.9913325905799866,0.9913325905799866,0.0,160.65992736816406,174.0,58546.75390625,0.0,2756.31201171875,1.0,279.4436950683594,283.1039428710937,296.5892333984375,300.3466796875,293.1499938964844,293.1499938964844,279.1499938964844,33418.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996182084083557,1.0,0.0,0.0,3.825199842453003,3.825225114822388,9.76341084424348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9501.6884765625,0.0,1716.723388671875,1895.4371337890625,0.0,3400.025146484375,0.9427199959754944,1.0,0.0,3.0,1.0,0.0
18188100,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.8609367609024048,0.4049180746078491,0.3668539226055145,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.9790265560150146,0.5861532688140869,0.5559109449386597,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.8869159817695618,0.4431131184101105,0.3116345107555389,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.8544172644615173,0.3958625793457031,0.3774591386318207,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.720546305179596,0.2316736727952957,1.0581612586975098,284.8642578125,284.95001220703125,302.4701843261719,293.59490966796875,298.931640625,297.1951904296875,284.8602294921875,1.0,0.6032834649085999,0.4372219145298004,0.4372219145298004,1.0,1.0,-3.206150531768799,1.0537203550338743,2.152430295944214,0.3316382169723511,0.8923203945159912,0.8923203945159912,0.0,164.04244995117188,174.0,59468.58203125,0.0,2774.357177734375,1.0,279.1940612792969,282.9440612792969,296.6332397460937,300.553955078125,293.1499938964844,293.1499938964844,279.1499938964844,37303.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062845706939696,1.0,0.0,0.0,3.798284292221069,3.798310041427612,9.626495511838584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9190.77734375,0.0,1714.6324462890625,1895.4371337890625,0.0,3462.09130859375,0.9373627305030824,1.0,0.0,3.0,1.0,0.0
18188160,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.8556378483772278,0.404007077217102,0.366182267665863,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.9739843010902404,0.5862108469009399,0.5560144782066345,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.8816430568695068,0.4427297711372375,0.31148561835289,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.8497193455696106,0.3956704437732696,0.3774372637271881,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.7163254618644714,0.2311659753322601,1.056612849235535,284.88092041015625,284.95001220703125,302.4630126953125,293.5867614746094,298.9220886230469,297.18829345703125,284.88336181640625,1.0,0.6047034859657288,0.4366562068462372,0.4366562068462372,1.0,1.0,-3.2034027576446533,1.0512481927871704,2.1521546840667725,0.3297263979911804,0.8757767081260681,0.8757767081260681,0.0,167.27073669433594,177.0,59074.33203125,0.0,2786.405517578125,1.0,279.1564025878906,282.9660949707031,296.6116638183594,300.4722595214844,293.1499938964844,293.1499938964844,279.45001220703125,39352.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083743691444396,1.0,0.0,0.0,3.70284104347229,3.702866315841675,9.148785693469108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8525.2958984375,0.0,1618.201416015625,1895.4371337890625,0.0,3481.5107421875,0.9195412993431092,1.0,0.0,3.0,1.0,0.0
18188220,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8491841554641724,0.4035993218421936,0.365650475025177,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.9678986072540284,0.5879454612731934,0.5574027895927429,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8753092885017395,0.4431918561458587,0.3117016851902008,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.844102680683136,0.3962167799472809,0.3778842389583587,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.7107509970664978,0.2307628244161605,1.054839849472046,285.0038452148437,284.95001220703125,302.4481201171875,293.5704345703125,298.91314697265625,297.18914794921875,285.0024719238281,1.0,0.6071669459342957,0.4355247318744659,0.4355247318744659,1.0,1.0,-3.203087329864502,1.0483129024505615,2.1547744274139404,0.3265539407730102,0.9763171076774596,0.9763171076774596,0.0,171.73333740234375,180.0,58203.875,0.0,2810.18017578125,1.0,279.44354248046875,283.10516357421875,296.5459899902344,300.2787780761719,293.1499938964844,293.1499938964844,279.1499938964844,33745.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997042179107666,1.0,0.0,0.0,3.80075478553772,3.800780057907105,9.63902266448713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9444.857421875,0.0,1689.87939453125,1895.4371337890625,0.0,3400.8271484375,0.937433660030365,1.0,0.0,3.0,1.0,0.0
18188280,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8491841554641724,0.4035993218421936,0.365650475025177,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.9678986072540284,0.5879454612731934,0.5574027895927429,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8753092885017395,0.4431918561458587,0.3117016851902008,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.844102680683136,0.3962167799472809,0.3778842389583587,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.7107509970664978,0.2307628244161605,1.054839849472046,285.0038452148437,284.95001220703125,302.4481201171875,293.5704345703125,298.91314697265625,297.18914794921875,285.0024719238281,1.0,0.6071669459342957,0.4355247318744659,0.4355247318744659,1.0,1.0,-3.203087329864502,1.0483129024505615,2.1547744274139404,0.3265539407730102,0.9763171076774596,0.9763171076774596,0.0,171.73333740234375,180.0,58203.875,0.0,2810.18017578125,1.0,279.44354248046875,283.10516357421875,296.5459899902344,300.2787780761719,293.1499938964844,293.1499938964844,279.1499938964844,33745.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997042179107666,1.0,0.0,0.0,3.80075478553772,3.800780057907105,9.63902266448713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9444.857421875,0.0,1689.87939453125,1895.4371337890625,0.0,3400.8271484375,0.937433660030365,1.0,0.0,3.0,1.0,0.0
18188340,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8433262705802917,0.4021545350551605,0.3648127317428589,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.9623301029205322,0.5888310074806213,0.5586740374565125,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8696657419204712,0.4428132176399231,0.3117605149745941,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8391424417495728,0.3961099684238434,0.3781631588935852,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.7055270671844482,0.2300327271223068,1.0529606342315674,284.8888244628906,284.95001220703125,302.4324951171875,293.553955078125,298.89874267578125,297.1824645996094,284.8910522460937,1.0,0.6092464327812195,0.4343932867050171,0.4343932867050171,1.0,1.0,-3.20176362991333,1.0449776649475098,2.1567859649658203,0.323428601026535,0.870208203792572,0.870208203792572,0.0,175.81307983398438,183.0,58732.234375,0.0,2829.7666015625,1.0,279.15643310546875,282.9764404296875,296.5751037597656,300.4112548828125,293.1499938964844,293.1499938964844,279.45001220703125,39392.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077898263931274,1.0,0.0,0.0,3.671907424926758,3.671932220458984,8.996565270535939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8485.015625,0.0,1583.2122802734375,1895.4371337890625,0.0,3476.080810546875,0.912742555141449,1.0,0.0,3.0,1.0,0.0
18188400,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8433262705802917,0.4021545350551605,0.3648127317428589,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.9623301029205322,0.5888310074806213,0.5586740374565125,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8696657419204712,0.4428132176399231,0.3117605149745941,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8391424417495728,0.3961099684238434,0.3781631588935852,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.7055270671844482,0.2300327271223068,1.0529606342315674,284.8888244628906,284.95001220703125,302.4324951171875,293.553955078125,298.89874267578125,297.1824645996094,284.8910522460937,1.0,0.6092464327812195,0.4343932867050171,0.4343932867050171,1.0,1.0,-3.20176362991333,1.0449776649475098,2.1567859649658203,0.323428601026535,0.870208203792572,0.870208203792572,0.0,175.81307983398438,183.0,58732.234375,0.0,2829.7666015625,1.0,279.15643310546875,282.9764404296875,296.5751037597656,300.4112548828125,293.1499938964844,293.1499938964844,279.45001220703125,39392.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077898263931274,1.0,0.0,0.0,3.671907424926758,3.671932220458984,8.996565270535939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8485.015625,0.0,1583.2122802734375,1895.4371337890625,0.0,3476.080810546875,0.912742555141449,1.0,0.0,3.0,1.0,0.0
18188460,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8391622304916382,0.4018342196941376,0.3643373250961303,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.9585136771202089,0.5907941460609436,0.5603272318840027,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8657604455947876,0.4434039890766144,0.312044084072113,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8356977105140686,0.3967190384864807,0.3786354959011078,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.7016314268112183,0.2297513335943222,1.051571488380432,285.0071716308594,284.95001220703125,302.41619873046875,293.537353515625,298.8920593261719,297.1857604980469,285.0057373046875,1.0,0.6111308336257935,0.4335170984268188,0.4335170984268188,1.0,1.0,-3.2024085521698,1.0430079698562622,2.159400463104248,0.3209980726242065,0.9711817502975464,0.9711817502975464,0.0,178.9970245361328,186.0,57928.48828125,0.0,2848.515625,1.0,279.4433288574219,283.11053466796875,296.5126037597656,300.2263488769531,293.1499938964844,293.1499938964844,279.1499938964844,33599.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991062045097351,1.0,0.0,0.0,3.777166128158569,3.777190923690796,9.519747550257308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9400.3037109375,0.0,1660.71923828125,1895.4371337890625,0.0,3395.2509765625,0.9320088624954224,1.0,0.0,3.0,1.0,0.0
18188520,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8391622304916382,0.4018342196941376,0.3643373250961303,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.9585136771202089,0.5907941460609436,0.5603272318840027,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8657604455947876,0.4434039890766144,0.312044084072113,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8356977105140686,0.3967190384864807,0.3786354959011078,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.7016314268112183,0.2297513335943222,1.051571488380432,285.0071716308594,284.95001220703125,302.41619873046875,293.537353515625,298.8920593261719,297.1857604980469,285.0057373046875,1.0,0.6111308336257935,0.4335170984268188,0.4335170984268188,1.0,1.0,-3.2024085521698,1.0430079698562622,2.159400463104248,0.3209980726242065,0.9711817502975464,0.9711817502975464,0.0,178.9970245361328,186.0,57928.48828125,0.0,2848.515625,1.0,279.4433288574219,283.11053466796875,296.5126037597656,300.2263488769531,293.1499938964844,293.1499938964844,279.1499938964844,33599.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991062045097351,1.0,0.0,0.0,3.777166128158569,3.777190923690796,9.519747550257308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9400.3037109375,0.0,1660.71923828125,1895.4371337890625,0.0,3395.2509765625,0.9320088624954224,1.0,0.0,3.0,1.0,0.0
18188580,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8345419764518738,0.4004346132278442,0.3635158240795135,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.954062283039093,0.5917137265205383,0.5616310238838196,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8614495396614075,0.4431124031543731,0.3121458888053894,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8318924903869629,0.3966337144374847,0.3789130747318268,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.6974347829818726,0.2290956974029541,1.0499378442764282,284.8928527832031,284.95001220703125,302.3993225097656,293.5205078125,298.87890625,297.1799011230469,284.89483642578125,1.0,0.6129160523414612,0.4326409101486206,0.4326409101486206,1.0,1.0,-3.201488971710205,1.0404566526412964,2.161032199859619,0.3185517191886902,0.8679255247116089,0.8679255247116089,0.0,182.4504547119141,189.0,58485.83984375,0.0,2865.491943359375,1.0,279.15679931640625,282.9820251464844,296.5424194335937,300.3619384765625,293.1499938964844,293.1499938964844,279.45001220703125,39195.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90740567445755,1.0,0.0,0.0,3.6518783569335938,3.651902914047241,8.898686587599514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8455.11328125,0.0,1559.1776123046875,1895.4371337890625,0.0,3472.511962890625,0.9082803726196288,1.0,0.0,3.0,1.0,0.0
18188640,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8345419764518738,0.4004346132278442,0.3635158240795135,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.954062283039093,0.5917137265205383,0.5616310238838196,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8614495396614075,0.4431124031543731,0.3121458888053894,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8318924903869629,0.3966337144374847,0.3789130747318268,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.6974347829818726,0.2290956974029541,1.0499378442764282,284.8928527832031,284.95001220703125,302.3993225097656,293.5205078125,298.87890625,297.1799011230469,284.89483642578125,1.0,0.6129160523414612,0.4326409101486206,0.4326409101486206,1.0,1.0,-3.201488971710205,1.0404566526412964,2.161032199859619,0.3185517191886902,0.8679255247116089,0.8679255247116089,0.0,182.4504547119141,189.0,58485.83984375,0.0,2865.491943359375,1.0,279.15679931640625,282.9820251464844,296.5424194335937,300.3619384765625,293.1499938964844,293.1499938964844,279.45001220703125,39195.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90740567445755,1.0,0.0,0.0,3.6518783569335938,3.651902914047241,8.898686587599514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8455.11328125,0.0,1559.1776123046875,1895.4371337890625,0.0,3472.511962890625,0.9082803726196288,1.0,0.0,3.0,1.0,0.0
18188700,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8323679566383362,0.4001876413822174,0.3630861341953277,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.951955020427704,0.5925905108451843,0.5622484683990479,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8594334721565247,0.4433424770832062,0.312171071767807,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8300995230674744,0.3968613743782043,0.3790068030357361,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.6954163908958435,0.2289177924394607,1.0489217042922974,285.0162353515625,284.95001220703125,302.3906555175781,293.5119934082031,298.87481689453125,297.18072509765625,285.0188293457031,1.0,0.6137250065803528,0.4322028458118438,0.4322028458118438,1.0,1.0,-3.200629234313965,1.0390405654907229,2.1615889072418213,0.3171462714672088,0.9516050815582277,0.9516050815582277,0.0,184.0771942138672,189.0,57595.69140625,0.0,2872.612060546875,1.0,279.4020690917969,283.1214904785156,296.47900390625,300.13507080078125,293.1499938964844,293.1499938964844,279.45001220703125,34478.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011401534080504,1.0,0.0,0.0,3.693885087966919,3.693909168243408,9.104582545660378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8723.8466796875,0.0,1571.0244140625,1895.4371337890625,0.0,3414.210205078125,0.9158498644828796,1.0,0.0,3.0,1.0,0.0
18188760,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8310438394546509,0.4001239538192749,0.3630491495132446,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.9508311152458192,0.5936424732208252,0.5632554292678833,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.858288049697876,0.4437657594680786,0.3124700784683227,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8290584683418274,0.3972382247447967,0.3793769180774688,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.6941279172897339,0.2288549095392227,1.0487149953842163,285.0074768066406,284.95001220703125,302.3818359375,293.50341796875,298.87213134765625,297.1835327148437,285.00604248046875,1.0,0.614652156829834,0.4317523837089538,0.4317523837089538,1.0,1.0,-3.2023487091064453,1.0385470390319824,2.163801670074463,0.3161247968673706,0.9673927426338196,0.9673927426338196,0.0,185.32321166992188,192.0,57708.421875,0.0,2882.991943359375,1.0,279.44305419921875,283.1126403808594,296.4795837402344,300.1789245605469,293.1499938964844,293.1499938964844,279.1499938964844,33506.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989464640617371,1.0,0.0,0.0,3.76044511795044,3.760469675064087,9.435649417355308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9363.275390625,0.0,1640.3297119140625,1895.4371337890625,0.0,3393.76171875,0.9282505512237548,1.0,0.0,3.0,1.0,0.0
