time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18188820,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8268864154815674,0.3987439274787903,0.3622331023216247,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.9467268586158752,0.5945137143135071,0.5645071268081665,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.854525089263916,0.4435420930385589,0.3126111626625061,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8256659507751465,0.3971456587314605,0.3796395659446716,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.6903427243232727,0.2282289117574691,1.0471854209899902,284.8939819335937,284.95001220703125,302.3638916015625,293.48602294921875,298.858642578125,297.17779541015625,284.8959350585937,1.0,0.6163584589958191,0.4308515191078186,0.4308515191078186,1.0,1.0,-3.2015273571014404,1.0359601974487305,2.165566921234131,0.3136105537414551,0.8651150465011597,0.8651150465011597,0.0,188.61880493164065,195.0,58262.9609375,0.0,2899.30029296875,1.0,279.15692138671875,282.9848937988281,296.50860595703125,300.3139038085937,293.1499938964844,293.1499938964844,279.45001220703125,39164.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073794484138488,1.0,0.0,0.0,3.635448217391968,3.6354727745056152,8.818794867693214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8426.283203125,0.0,1540.6229248046875,1895.4371337890625,0.0,3472.268310546875,0.9046199321746826,1.0,0.0,3.0,1.0,0.0
18188880,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8268864154815674,0.3987439274787903,0.3622331023216247,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.9467268586158752,0.5945137143135071,0.5645071268081665,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.854525089263916,0.4435420930385589,0.3126111626625061,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8256659507751465,0.3971456587314605,0.3796395659446716,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.6903427243232727,0.2282289117574691,1.0471854209899902,284.8939819335937,284.95001220703125,302.3638916015625,293.48602294921875,298.858642578125,297.17779541015625,284.8959350585937,1.0,0.6163584589958191,0.4308515191078186,0.4308515191078186,1.0,1.0,-3.2015273571014404,1.0359601974487305,2.165566921234131,0.3136105537414551,0.8651150465011597,0.8651150465011597,0.0,188.61880493164065,195.0,58262.9609375,0.0,2899.30029296875,1.0,279.15692138671875,282.9848937988281,296.50860595703125,300.3139038085937,293.1499938964844,293.1499938964844,279.45001220703125,39164.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073794484138488,1.0,0.0,0.0,3.635448217391968,3.6354727745056152,8.818794867693214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8426.283203125,0.0,1540.6229248046875,1895.4371337890625,0.0,3472.268310546875,0.9046199321746826,1.0,0.0,3.0,1.0,0.0
18188940,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8236913681030273,0.3984436690807342,0.3617833852767944,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.9437360763549804,0.5963894128799438,0.5660873055458069,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8517531156539917,0.4442636370658874,0.3129855096340179,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8230989575386047,0.3977395892143249,0.3800961971282959,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.6873272061347961,0.2280085682868957,1.0460625886917114,285.00604248046875,284.95001220703125,302.345458984375,293.4682922363281,298.8515930175781,297.1815185546875,285.0050354003906,1.0,0.6180571913719177,0.4299506247043609,0.4299506247043609,1.0,1.0,-3.202526569366455,1.034056544303894,2.1684699058532715,0.3111562430858612,0.9627511501312256,0.9627511501312256,0.0,191.4032440185547,198.0,57498.94140625,0.0,2916.617919921875,1.0,279.4422607421875,283.1134033203125,296.4455261230469,300.1314392089844,293.1499938964844,293.1499938964844,279.1499938964844,33546.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990336060523987,1.0,0.0,0.0,3.744561195373535,3.744585514068604,9.356105579172436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9325.373046875,0.0,1622.10302734375,1895.4371337890625,0.0,3394.57470703125,0.924867570400238,1.0,0.0,3.0,1.0,0.0
18189000,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8236913681030273,0.3984436690807342,0.3617833852767944,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.9437360763549804,0.5963894128799438,0.5660873055458069,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8517531156539917,0.4442636370658874,0.3129855096340179,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8230989575386047,0.3977395892143249,0.3800961971282959,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.6873272061347961,0.2280085682868957,1.0460625886917114,285.00604248046875,284.95001220703125,302.345458984375,293.4682922363281,298.8515930175781,297.1815185546875,285.0050354003906,1.0,0.6180571913719177,0.4299506247043609,0.4299506247043609,1.0,1.0,-3.202526569366455,1.034056544303894,2.1684699058532715,0.3111562430858612,0.9627511501312256,0.9627511501312256,0.0,191.4032440185547,198.0,57498.94140625,0.0,2916.617919921875,1.0,279.4422607421875,283.1134033203125,296.4455261230469,300.1314392089844,293.1499938964844,293.1499938964844,279.1499938964844,33546.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990336060523987,1.0,0.0,0.0,3.744561195373535,3.744585514068604,9.356105579172436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9325.373046875,0.0,1622.10302734375,1895.4371337890625,0.0,3394.57470703125,0.924867570400238,1.0,0.0,3.0,1.0,0.0
18189060,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8197647333145142,0.397087961435318,0.3609746992588043,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.9398110508918762,0.5972112417221069,0.5672808885574341,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8483397364616394,0.4441182315349579,0.3131717145442962,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8199138641357422,0.3976412117481231,0.3803442120552063,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.6837956309318542,0.2274033427238464,1.0445982217788696,284.89508056640625,284.95001220703125,302.3266296386719,293.4501647949219,298.8379821777344,297.1759338378906,284.89697265625,1.0,0.6197428107261658,0.4290589988231659,0.4290589988231659,1.0,1.0,-3.201758861541748,1.0315024852752686,2.1702563762664795,0.3086579144001007,0.8622034788131714,0.8622034788131714,0.0,194.65933227539065,186.0,58046.3984375,0.0,2932.815185546875,1.0,279.15704345703125,282.9876708984375,296.4730224609375,300.2644958496094,293.1499938964844,293.1499938964844,279.45001220703125,39163.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907489538192749,1.0,0.0,0.0,3.619496583938599,3.619520664215088,8.741573651604995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8397.802734375,0.0,1522.9664306640625,1895.4371337890625,0.0,3473.291259765625,0.90110045671463,1.0,0.0,3.0,1.0,0.0
18189120,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8197647333145142,0.397087961435318,0.3609746992588043,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.9398110508918762,0.5972112417221069,0.5672808885574341,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8483397364616394,0.4441182315349579,0.3131717145442962,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8199138641357422,0.3976412117481231,0.3803442120552063,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.6837956309318542,0.2274033427238464,1.0445982217788696,284.89508056640625,284.95001220703125,302.3266296386719,293.4501647949219,298.8379821777344,297.1759338378906,284.89697265625,1.0,0.6197428107261658,0.4290589988231659,0.4290589988231659,1.0,1.0,-3.201758861541748,1.0315024852752686,2.1702563762664795,0.3086579144001007,0.8622034788131714,0.8622034788131714,0.0,194.65933227539065,186.0,58046.3984375,0.0,2932.815185546875,1.0,279.15704345703125,282.9876708984375,296.4730224609375,300.2644958496094,293.1499938964844,293.1499938964844,279.45001220703125,39163.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907489538192749,1.0,0.0,0.0,3.619496583938599,3.619520664215088,8.741573651604995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8397.802734375,0.0,1522.9664306640625,1895.4371337890625,0.0,3473.291259765625,0.90110045671463,1.0,0.0,3.0,1.0,0.0
18189180,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8231465816497803,0.3968251347541809,0.36030974984169,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.9459865689277648,0.5990498065948486,0.5685659050941467,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8526741862297058,0.4449344873428345,0.3134181201457977,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8239037990570068,0.3982420563697815,0.3805455863475799,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.6869408488273621,0.2272145301103592,1.042371392250061,285.0036926269531,284.95001220703125,302.30743408203125,293.4315795898437,298.8307800292969,297.179931640625,285.00262451171875,1.0,0.6171025037765503,0.4281673729419708,0.4281673729419708,1.0,1.0,-3.200360059738159,1.0287237167358398,2.17163634300232,0.3059122264385223,0.9570984840393066,0.9570984840393066,0.0,190.80360412597656,174.0,57261.875,0.0,2908.855224609375,1.0,279.4421691894531,283.1134948730469,296.4087829589844,300.0804748535156,293.1499938964844,293.1499938964844,279.1499938964844,33568.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991403579711914,1.0,0.0,0.0,3.7289810180664062,3.7290055751800537,9.278411994273484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9286.1806640625,0.0,1604.241455078125,1895.4371337890625,0.0,3395.569580078125,0.921357274055481,1.0,0.0,3.0,1.0,0.0
18189240,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8231465816497803,0.3968251347541809,0.36030974984169,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.9459865689277648,0.5990498065948486,0.5685659050941467,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8526741862297058,0.4449344873428345,0.3134181201457977,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8239037990570068,0.3982420563697815,0.3805455863475799,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.6869408488273621,0.2272145301103592,1.042371392250061,285.0036926269531,284.95001220703125,302.30743408203125,293.4315795898437,298.8307800292969,297.179931640625,285.00262451171875,1.0,0.6171025037765503,0.4281673729419708,0.4281673729419708,1.0,1.0,-3.200360059738159,1.0287237167358398,2.17163634300232,0.3059122264385223,0.9570984840393066,0.9570984840393066,0.0,190.80360412597656,174.0,57261.875,0.0,2908.855224609375,1.0,279.4421691894531,283.1134948730469,296.4087829589844,300.0804748535156,293.1499938964844,293.1499938964844,279.1499938964844,33568.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991403579711914,1.0,0.0,0.0,3.7289810180664062,3.7290055751800537,9.278411994273484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9286.1806640625,0.0,1604.241455078125,1895.4371337890625,0.0,3395.569580078125,0.921357274055481,1.0,0.0,3.0,1.0,0.0
18189300,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.8265087604522705,0.3962835073471069,0.3599559664726257,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.9513174891471864,0.5995540618896484,0.5691735744476318,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.8567104339599609,0.4450190961360931,0.3135478496551513,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.8275814652442932,0.3982920050621032,0.3806371986865997,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.6901363730430603,0.2270031124353408,1.041260004043579,284.8697204589844,284.95001220703125,302.2977294921875,293.422119140625,298.8247375488281,297.178466796875,284.8665466308594,1.0,0.6150028109550476,0.4277215600013733,0.4277215600013733,1.0,1.0,-3.199601173400879,1.0273035764694214,2.172297716140747,0.3046280145645141,0.8641858100891113,0.8641858100891113,0.0,187.32362365722656,174.0,58112.828125,0.0,2888.278076171875,1.0,279.1958923339844,282.9627380371094,296.45538330078125,300.2879943847656,293.1499938964844,293.1499938964844,279.1499938964844,37804.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054802656173706,1.0,0.0,0.0,3.69354510307312,3.693569898605346,9.10290680167236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.9404296875,0.0,1595.8193359375,1895.4371337890625,0.0,3454.612548828125,0.9140339493751526,1.0,0.0,3.0,1.0,0.0
18189360,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8298994898796082,0.3955892920494079,0.3591963052749634,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.9566954374313354,0.5998898148536682,0.5693495273590088,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8608919978141785,0.4449496865272522,0.3133986294269562,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8313813805580139,0.3982089757919311,0.3804280757904053,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.6934385895729065,0.2267006039619445,1.0392906665802002,284.8945617675781,284.95001220703125,302.2879638671875,293.4125366210937,298.81744384765625,297.1752014160156,284.896484375,1.0,0.6123913526535034,0.4273114800453186,0.4273114800453186,1.0,1.0,-3.196103096008301,1.0249637365341189,2.1711392402648926,0.3029973208904266,0.8567230701446533,0.8567230701446533,0.0,183.5404815673828,162.0,57728.453125,0.0,2860.39892578125,1.0,279.1573486328125,282.99090576171875,296.4345703125,300.20733642578125,293.1499938964844,293.1499938964844,279.45001220703125,39308.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074237942695618,1.0,0.0,0.0,3.596869707107544,3.596893787384033,8.632621302240295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8358.763671875,0.0,1499.252685546875,1895.4371337890625,0.0,3472.679931640625,0.8962004780769348,1.0,0.0,3.0,1.0,0.0
18189420,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.8406122922897339,0.3954750895500183,0.3584469854831695,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.9714311361312866,0.6017849445343018,0.5704542994499207,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.8735761642456055,0.4459640979766845,0.3136109113693237,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8427401781082153,0.3989136219024658,0.3804929256439209,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.7034637928009033,0.2266433238983154,1.0365368127822876,285.0013122558594,284.95001220703125,302.26824951171875,293.3929748535156,298.81103515625,297.1802673339844,285.0002746582031,1.0,0.6065444350242615,0.4264913499355316,0.4264913499355316,1.0,1.0,-3.1935439109802246,1.0219388008117676,2.171605110168457,0.3002334237098694,0.9492740035057068,0.9492740035057068,0.0,173.75425720214844,150.0,56939.63671875,0.0,2801.810546875,1.0,279.4419860839844,283.1151123046875,296.369140625,300.0206604003906,293.1499938964844,293.1499938964844,279.1499938964844,33610.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988538980484009,1.0,0.0,0.0,3.7060623168945312,3.706086397171021,9.164709240394586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9235.07421875,0.0,1578.2889404296875,1895.4371337890625,0.0,3392.8984375,0.9162226319313048,1.0,0.0,3.0,1.0,0.0
18189480,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.8406122922897339,0.3954750895500183,0.3584469854831695,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.9714311361312866,0.6017849445343018,0.5704542994499207,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.8735761642456055,0.4459640979766845,0.3136109113693237,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8427401781082153,0.3989136219024658,0.3804929256439209,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.7034637928009033,0.2266433238983154,1.0365368127822876,285.0013122558594,284.95001220703125,302.26824951171875,293.3929748535156,298.81103515625,297.1802673339844,285.0002746582031,1.0,0.6065444350242615,0.4264913499355316,0.4264913499355316,1.0,1.0,-3.1935439109802246,1.0219388008117676,2.171605110168457,0.3002334237098694,0.9492740035057068,0.9492740035057068,0.0,173.75425720214844,150.0,56939.63671875,0.0,2801.810546875,1.0,279.4419860839844,283.1151123046875,296.369140625,300.0206604003906,293.1499938964844,293.1499938964844,279.1499938964844,33610.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988538980484009,1.0,0.0,0.0,3.7060623168945312,3.706086397171021,9.164709240394586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9235.07421875,0.0,1578.2889404296875,1895.4371337890625,0.0,3392.8984375,0.9162226319313048,1.0,0.0,3.0,1.0,0.0
18189540,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8533380627632141,0.3943915367126465,0.3573463559150696,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.9864867329597472,0.6026901602745056,0.5711686611175537,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8886130452156067,0.4461806714534759,0.3136361241340637,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8563168048858643,0.3989899158477783,0.3803502321243286,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.7149290442466736,0.2262611985206604,1.0334519147872925,284.8968505859375,284.95001220703125,302.2483215332031,293.3728332519531,298.7984313964844,297.1765441894531,284.8985900878906,1.0,0.600054919719696,0.4256711900234222,0.4256711900234222,1.0,1.0,-3.1892364025115967,1.0182560682296753,2.170980453491211,0.297411173582077,0.8519713878631592,0.8519713878631592,0.0,163.349365234375,138.0,57382.96875,0.0,2736.39599609375,1.0,279.1573791503906,282.9969177246094,296.3942565917969,300.1447448730469,293.1499938964844,293.1499938964844,279.45001220703125,39310.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070345163345336,1.0,0.0,0.0,3.5700905323028564,3.5701143741607666,8.504557627020404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8317.349609375,0.0,1470.294189453125,1895.4371337890625,0.0,3469.062744140625,0.8903260827064514,1.0,0.0,3.0,1.0,0.0
18189600,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8533380627632141,0.3943915367126465,0.3573463559150696,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.9864867329597472,0.6026901602745056,0.5711686611175537,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8886130452156067,0.4461806714534759,0.3136361241340637,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8563168048858643,0.3989899158477783,0.3803502321243286,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.7149290442466736,0.2262611985206604,1.0334519147872925,284.8968505859375,284.95001220703125,302.2483215332031,293.3728332519531,298.7984313964844,297.1765441894531,284.8985900878906,1.0,0.600054919719696,0.4256711900234222,0.4256711900234222,1.0,1.0,-3.1892364025115967,1.0182560682296753,2.170980453491211,0.297411173582077,0.8519713878631592,0.8519713878631592,0.0,163.349365234375,138.0,57382.96875,0.0,2736.39599609375,1.0,279.1573791503906,282.9969177246094,296.3942565917969,300.1447448730469,293.1499938964844,293.1499938964844,279.45001220703125,39310.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070345163345336,1.0,0.0,0.0,3.5700905323028564,3.5701143741607666,8.504557627020404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8317.349609375,0.0,1470.294189453125,1895.4371337890625,0.0,3469.062744140625,0.8903260827064514,1.0,0.0,3.0,1.0,0.0
18189660,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8693378567695618,0.3943818211555481,0.3566755652427673,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.9990000128746032,0.6047024130821228,0.5683919787406921,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.9069501757621764,0.4473613202571869,0.3139494955539703,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8731142282485962,0.3997742533683777,0.3804682195186615,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.7276032567024231,0.2263014763593673,1.0310300588607788,284.9993896484375,284.95001220703125,302.2282409667969,293.3520812988281,298.79266357421875,297.1824035644531,284.9977722167969,1.0,0.5930480360984802,0.4249539673328399,0.4249539673328399,1.0,1.0,-3.1836092472076416,1.0143415927886963,2.1692676544189453,0.294714480638504,0.9419001340866088,0.9419001340866088,0.0,152.45709228515625,126.0,56587.3671875,0.0,2665.113525390625,1.0,279.4418029785156,283.1169738769531,296.328125,299.9588317871094,293.1499938964844,293.1499938964844,279.1499938964844,33584.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984450101852417,1.0,0.0,0.0,3.681782722473145,3.681806564331055,9.045021442943836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9181.654296875,0.0,1550.588134765625,1895.4371337890625,0.0,3389.085205078125,0.9107239246368408,1.0,0.0,3.0,1.0,0.0
18189720,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8693378567695618,0.3943818211555481,0.3566755652427673,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.9990000128746032,0.6047024130821228,0.5683919787406921,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.9069501757621764,0.4473613202571869,0.3139494955539703,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8731142282485962,0.3997742533683777,0.3804682195186615,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.7276032567024231,0.2263014763593673,1.0310300588607788,284.9993896484375,284.95001220703125,302.2282409667969,293.3520812988281,298.79266357421875,297.1824035644531,284.9977722167969,1.0,0.5930480360984802,0.4249539673328399,0.4249539673328399,1.0,1.0,-3.1836092472076416,1.0143415927886963,2.1692676544189453,0.294714480638504,0.9419001340866088,0.9419001340866088,0.0,152.45709228515625,126.0,56587.3671875,0.0,2665.113525390625,1.0,279.4418029785156,283.1169738769531,296.328125,299.9588317871094,293.1499938964844,293.1499938964844,279.1499938964844,33584.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984450101852417,1.0,0.0,0.0,3.681782722473145,3.681806564331055,9.045021442943836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9181.654296875,0.0,1550.588134765625,1895.4371337890625,0.0,3389.085205078125,0.9107239246368408,1.0,0.0,3.0,1.0,0.0
18189780,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.882264256477356,0.3931471109390259,0.3555145561695099,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9990000128746032,0.6110715270042419,0.5424050688743591,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9232167601585388,0.4475170075893402,0.3139859139919281,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8869929909706116,0.3997200429439544,0.3802762925624847,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.7375213503837585,0.2258582562208175,1.0279260873794556,284.8985900878906,284.95001220703125,302.2080993652344,293.3306579589844,298.79498291015625,297.20458984375,284.90850830078125,1.0,0.5833404064178467,0.4242367148399353,0.4242367148399353,1.0,1.0,-3.150986433029175,1.0008139610290527,2.150172472000122,0.2845560312271118,0.8350025415420532,0.8350025415420532,0.0,143.1625213623047,114.0,56172.25,0.0,2547.420654296875,1.0,279.15802001953125,283.02313232421875,296.3406677246094,300.0169372558594,293.1499938964844,293.1499938964844,279.45001220703125,41381.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904902160167694,1.0,0.0,0.0,3.46459436416626,3.464617729187012,8.009365615180286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8179.5947265625,0.0,1374.7340087890625,1895.4371337890625,0.0,3449.2353515625,0.8696172833442688,1.0,0.0,3.0,1.0,0.0
18189840,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.882264256477356,0.3931471109390259,0.3555145561695099,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9990000128746032,0.6110715270042419,0.5424050688743591,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9232167601585388,0.4475170075893402,0.3139859139919281,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8869929909706116,0.3997200429439544,0.3802762925624847,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.7375213503837585,0.2258582562208175,1.0279260873794556,284.8985900878906,284.95001220703125,302.2080993652344,293.3306579589844,298.79498291015625,297.20458984375,284.90850830078125,1.0,0.5833404064178467,0.4242367148399353,0.4242367148399353,1.0,1.0,-3.150986433029175,1.0008139610290527,2.150172472000122,0.2845560312271118,0.8350025415420532,0.8350025415420532,0.0,143.1625213623047,114.0,56172.25,0.0,2547.420654296875,1.0,279.15802001953125,283.02313232421875,296.3406677246094,300.0169372558594,293.1499938964844,293.1499938964844,279.45001220703125,41381.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904902160167694,1.0,0.0,0.0,3.46459436416626,3.464617729187012,8.009365615180286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8179.5947265625,0.0,1374.7340087890625,1895.4371337890625,0.0,3449.2353515625,0.8696172833442688,1.0,0.0,3.0,1.0,0.0
18189900,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8884906768798828,0.3931547105312347,0.3551566898822784,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.9990000128746032,0.6139388084411621,0.5308272242546082,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.9312018156051636,0.4481239020824432,0.3141540884971618,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8936374187469482,0.4000958800315857,0.3803469836711883,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.7423238158226013,0.2258951067924499,1.0271340608596802,284.999267578125,284.95001220703125,302.197998046875,293.3197021484375,298.7967834472656,297.2148132324219,284.9999084472656,1.0,0.5783259272575378,0.4238781034946441,0.4238781034946441,1.0,1.0,-3.131152629852295,0.9923595786094666,2.138792991638184,0.2843755781650543,0.904957354068756,0.904957354068756,0.0,139.2283172607422,114.0,55446.30078125,0.0,2491.93212890625,1.0,279.397705078125,283.1303405761719,296.2756042480469,299.80279541015625,293.1499938964844,293.1499938964844,279.45001220703125,34576.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89744633436203,1.0,0.0,0.0,3.544240951538086,3.5442636013031006,8.381847464988823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8442.4287109375,0.0,1408.3182373046875,1895.4371337890625,0.0,3379.768798828125,0.8819778561592102,1.0,0.0,3.0,1.0,0.0
18189960,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.896896243095398,0.3931851983070373,0.3550577461719513,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.9990000128746032,0.6178275346755981,0.516319751739502,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.9416083693504332,0.4487909078598022,0.3145036399364471,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.9023835062980652,0.4005164802074432,0.3805884718894958,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.7487666010856628,0.2259828895330429,1.026727557182312,284.9815673828125,284.95001220703125,302.1879272460937,293.3085327148437,298.80230712890625,297.23046875,284.9793701171875,1.0,0.5731822848320007,0.4237573742866516,0.4237573742866516,1.0,1.0,-3.11381459236145,0.9856570959091188,2.128157377243042,0.2814761698246002,0.9072484374046326,0.9072484374046326,0.0,134.4532928466797,117.0,55268.94140625,0.0,2433.484375,1.0,279.4419860839844,283.1200256347656,296.2740173339844,299.8281555175781,293.1499938964844,293.1499938964844,279.1499938964844,34151.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942525386810303,1.0,0.0,0.0,3.5934088230133057,3.5934319496154785,8.616017339591053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9005.091796875,0.0,1457.498779296875,1895.4371337890625,0.0,3349.953125,0.8910290598869324,1.0,0.0,3.0,1.0,0.0
18190020,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9063913822174072,0.3922800719738006,0.3542718887329101,297.4154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9990000128746032,0.6258091926574707,0.4997551441192627,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9534965753555298,0.4492904841899872,0.3148510158061981,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9132149815559388,0.4007078111171722,0.3807345330715179,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.7564103603363037,0.2258379310369491,1.025576949119568,284.9015808105469,284.95001220703125,302.1677551269531,293.2856750488281,298.81201171875,297.2580261230469,284.90216064453125,1.0,0.5674809813499451,0.4235159456729889,0.4235159456729889,1.0,1.0,-3.092144012451172,0.9771183133125304,2.115025520324707,0.2773656547069549,0.8205565214157104,0.8205565214157104,0.0,129.0504913330078,135.0,55293.16796875,0.0,2364.284423828125,1.0,279.1590881347656,283.0312194824219,296.2948913574219,299.91632080078125,293.1499938964844,293.1499938964844,279.45001220703125,39709.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000691771507263,1.0,0.0,0.0,3.41280484199524,3.412827491760254,7.771703849357436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.50390625,0.0,1310.89111328125,1895.4371337890625,0.0,3404.22900390625,0.856126606464386,1.0,0.0,3.0,1.0,0.0
18190080,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9063913822174072,0.3922800719738006,0.3542718887329101,297.4154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9990000128746032,0.6258091926574707,0.4997551441192627,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9534965753555298,0.4492904841899872,0.3148510158061981,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9132149815559388,0.4007078111171722,0.3807345330715179,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.7564103603363037,0.2258379310369491,1.025576949119568,284.9015808105469,284.95001220703125,302.1677551269531,293.2856750488281,298.81201171875,297.2580261230469,284.90216064453125,1.0,0.5674809813499451,0.4235159456729889,0.4235159456729889,1.0,1.0,-3.092144012451172,0.9771183133125304,2.115025520324707,0.2773656547069549,0.8205565214157104,0.8205565214157104,0.0,129.0504913330078,135.0,55293.16796875,0.0,2364.284423828125,1.0,279.1590881347656,283.0312194824219,296.2948913574219,299.91632080078125,293.1499938964844,293.1499938964844,279.45001220703125,39709.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000691771507263,1.0,0.0,0.0,3.41280484199524,3.412827491760254,7.771703849357436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.50390625,0.0,1310.89111328125,1895.4371337890625,0.0,3404.22900390625,0.856126606464386,1.0,0.0,3.0,1.0,0.0
18190140,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.9038172364234924,0.3924390077590942,0.3542247116565704,297.4531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.9990000128746032,0.633021891117096,0.5037248134613037,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.9517294764518738,0.4507831633090973,0.315738707780838,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.9111681580543518,0.401641309261322,0.381468802690506,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.7547258138656616,0.2261655926704406,1.0266612768173218,285.000732421875,284.95001220703125,302.14764404296875,293.26202392578125,298.8231201171875,297.2841491699219,285.0005187988281,1.0,0.5699719786643982,0.4232744872570038,0.4232744872570038,1.0,1.0,-3.100071907043457,0.9794610142707824,2.12061095237732,0.2773321270942688,0.9080125689506532,0.9080125689506532,0.0,130.4051513671875,153.0,54795.359375,0.0,2386.248046875,1.0,279.4405517578125,283.1448669433594,296.2327575683594,299.7425537109375,293.1499938964844,293.1499938964844,279.1499938964844,33359.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903382420539856,1.0,0.0,0.0,3.535548210144043,3.5355706214904785,8.340783210769587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8928.0537109375,0.0,1390.383544921875,1895.4371337890625,0.0,3313.370361328125,0.8777896761894226,1.0,0.0,3.0,1.0,0.0
18190200,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.9038172364234924,0.3924390077590942,0.3542247116565704,297.4531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.9990000128746032,0.633021891117096,0.5037248134613037,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.9517294764518738,0.4507831633090973,0.315738707780838,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.9111681580543518,0.401641309261322,0.381468802690506,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.7547258138656616,0.2261655926704406,1.0266612768173218,285.000732421875,284.95001220703125,302.14764404296875,293.26202392578125,298.8231201171875,297.2841491699219,285.0005187988281,1.0,0.5699719786643982,0.4232744872570038,0.4232744872570038,1.0,1.0,-3.100071907043457,0.9794610142707824,2.12061095237732,0.2773321270942688,0.9080125689506532,0.9080125689506532,0.0,130.4051513671875,153.0,54795.359375,0.0,2386.248046875,1.0,279.4405517578125,283.1448669433594,296.2327575683594,299.7425537109375,293.1499938964844,293.1499938964844,279.1499938964844,33359.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903382420539856,1.0,0.0,0.0,3.535548210144043,3.5355706214904785,8.340783210769587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8928.0537109375,0.0,1390.383544921875,1895.4371337890625,0.0,3313.370361328125,0.8777896761894226,1.0,0.0,3.0,1.0,0.0
18190260,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.8913105130195618,0.39165860414505,0.3539531528949737,297.44256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.9990000128746032,0.6358389258384705,0.5241621136665344,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.9385187029838562,0.4515018761157989,0.316548615694046,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.8989878296852112,0.401959478855133,0.3821535110473633,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222106933594,0.7454766631126404,0.2260940223932266,1.0279769897460938,284.9228515625,284.95001220703125,302.1276550292969,293.2375183105469,298.8147888183594,297.2803039550781,284.9238586425781,1.0,0.5779104828834534,0.4229027032852173,0.4229027032852173,1.0,1.0,-3.12768030166626,0.9886656403541564,2.139014720916748,0.280114084482193,0.8387201428413391,0.8387201428413391,0.0,137.13412475585938,171.0,55722.24609375,0.0,2474.178955078125,1.0,279.1592102050781,283.0411376953125,296.264404296875,299.89697265625,293.1499938964844,293.1499938964844,279.45001220703125,37987.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996467590332031,1.0,0.0,0.0,3.431080102920532,3.431102514266968,7.855159651626309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8139.02685546875,0.0,1316.9552001953125,1895.4371337890625,0.0,3400.291259765625,0.8587151169776917,1.0,0.0,3.0,1.0,0.0
18190320,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.8913105130195618,0.39165860414505,0.3539531528949737,297.44256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.9990000128746032,0.6358389258384705,0.5241621136665344,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.9385187029838562,0.4515018761157989,0.316548615694046,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.8989878296852112,0.401959478855133,0.3821535110473633,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222106933594,0.7454766631126404,0.2260940223932266,1.0279769897460938,284.9228515625,284.95001220703125,302.1276550292969,293.2375183105469,298.8147888183594,297.2803039550781,284.9238586425781,1.0,0.5779104828834534,0.4229027032852173,0.4229027032852173,1.0,1.0,-3.12768030166626,0.9886656403541564,2.139014720916748,0.280114084482193,0.8387201428413391,0.8387201428413391,0.0,137.13412475585938,171.0,55722.24609375,0.0,2474.178955078125,1.0,279.1592102050781,283.0411376953125,296.264404296875,299.89697265625,293.1499938964844,293.1499938964844,279.45001220703125,37987.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996467590332031,1.0,0.0,0.0,3.431080102920532,3.431102514266968,7.855159651626309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8139.02685546875,0.0,1316.9552001953125,1895.4371337890625,0.0,3400.291259765625,0.8587151169776917,1.0,0.0,3.0,1.0,0.0
18190380,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.8748337030410767,0.3917816281318664,0.3541706204414367,297.4043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.9990000128746032,0.6356933116912842,0.5539779663085938,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.9198927879333496,0.4530635774135589,0.3177164494991302,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.8829142451286316,0.4028783142566681,0.3831882774829864,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.7331513166427612,0.2262374460697174,1.0298811197280884,285.02398681640625,284.95001220703125,302.1078491210937,293.212158203125,298.7989807128906,297.2640075683594,285.0234375,1.0,0.5895276665687561,0.4225309193134308,0.4225309193134308,1.0,1.0,-3.1687114238739014,1.0027318000793457,2.165979385375977,0.2847917079925537,0.9424861073493958,0.9424861073493958,0.0,147.40895080566406,174.0,55735.06640625,0.0,2609.036865234375,1.0,279.4408874511719,283.1473693847656,296.2033996582031,299.7646484375,293.1499938964844,293.1499938964844,279.1499938964844,32173.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942267298698425,1.0,0.0,0.0,3.595211982727051,3.5952348709106445,8.624666634204914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9039.1162109375,0.0,1444.86572265625,1895.4371337890625,0.0,3349.71240234375,0.8903198838233948,1.0,0.0,3.0,1.0,0.0
18190440,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.8748337030410767,0.3917816281318664,0.3541706204414367,297.4043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.9990000128746032,0.6356933116912842,0.5539779663085938,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.9198927879333496,0.4530635774135589,0.3177164494991302,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.8829142451286316,0.4028783142566681,0.3831882774829864,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.7331513166427612,0.2262374460697174,1.0298811197280884,285.02398681640625,284.95001220703125,302.1078491210937,293.212158203125,298.7989807128906,297.2640075683594,285.0234375,1.0,0.5895276665687561,0.4225309193134308,0.4225309193134308,1.0,1.0,-3.1687114238739014,1.0027318000793457,2.165979385375977,0.2847917079925537,0.9424861073493958,0.9424861073493958,0.0,147.40895080566406,174.0,55735.06640625,0.0,2609.036865234375,1.0,279.4408874511719,283.1473693847656,296.2033996582031,299.7646484375,293.1499938964844,293.1499938964844,279.1499938964844,32173.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942267298698425,1.0,0.0,0.0,3.595211982727051,3.5952348709106445,8.624666634204914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9039.1162109375,0.0,1444.86572265625,1895.4371337890625,0.0,3349.71240234375,0.8903198838233948,1.0,0.0,3.0,1.0,0.0
18190500,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8682399988174438,0.3913741409778595,0.3542147874832153,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.9990000128746032,0.6342397928237915,0.5666456818580627,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.9125971794128418,0.4534458220005035,0.3182754516601562,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.876527726650238,0.4030284881591797,0.3836733698844909,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.7282052040100098,0.2260884791612625,1.030545949935913,284.8943786621094,284.95001220703125,302.0980224609375,293.1991271972656,298.7850341796875,297.2474365234375,284.8909912109375,1.0,0.5941526889801025,0.4223450124263763,0.4223450124263763,1.0,1.0,-3.1860692501068115,1.008571743965149,2.177497386932373,0.2869604527950287,0.860390305519104,0.860390305519104,0.0,151.9381561279297,174.0,56888.40234375,0.0,2668.048095703125,1.0,279.1986083984375,282.9952087402344,296.25079345703125,299.9930725097656,293.1499938964844,293.1499938964844,279.1499938964844,36221.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026203751564026,1.0,0.0,0.0,3.588955402374268,3.588979005813598,8.594674341111386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8807.4375,0.0,1467.934814453125,1895.4371337890625,0.0,3427.997802734375,0.8896446228027344,1.0,0.0,3.0,1.0,0.0
18190560,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.862080454826355,0.3907735347747803,0.3538270592689514,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.9990000128746032,0.6323571801185608,0.5782636404037476,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.9060841798782348,0.4536407887935638,0.3185294270515442,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.8706585168838501,0.4030083417892456,0.3838231563568115,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.7235429883003235,0.2257913500070572,1.0300719738006592,284.9140930175781,284.95001220703125,302.0882873535156,293.18585205078125,298.7674255371094,297.22857666015625,284.91571044921875,1.0,0.598197340965271,0.4216324388980865,0.4216324388980865,1.0,1.0,-3.199493408203125,1.0116950273513794,2.187798261642456,0.287149041891098,0.8568699359893799,0.8568699359893799,0.0,156.05958557128906,177.0,56818.015625,0.0,2717.4921875,1.0,279.1581726074219,283.012939453125,296.2287292480469,299.93475341796875,293.1499938964844,293.1499938964844,279.45001220703125,37763.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068052172660828,1.0,0.0,0.0,3.521909236907959,3.521932363510132,8.276555263364571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8232.0361328125,0.0,1408.007080078125,1895.4371337890625,0.0,3466.931640625,0.8783637285232544,1.0,0.0,3.0,1.0,0.0
18190620,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8530176281929016,0.3907322287559509,0.3537477254867553,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.9990000128746032,0.629492461681366,0.5959497690200806,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8970339298248291,0.4550473988056183,0.3194963932037353,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.861961305141449,0.4037615358829498,0.3845634460449219,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.7161954641342163,0.2255996912717819,1.0298227071762085,285.0135192871094,284.95001220703125,302.0689697265625,293.1585693359375,298.7406311035156,297.2041320800781,285.0122985839844,1.0,0.6049966812133789,0.4202072620391845,0.4202072620391845,1.0,1.0,-3.2224559783935547,1.0163004398345947,2.20615553855896,0.2867444455623626,0.9543280601501464,0.9543280601501464,0.0,162.94676208496094,180.0,56460.05859375,0.0,2802.054931640625,1.0,279.4415588378906,283.1235046386719,296.1527099609375,299.7691955566406,293.1499938964844,293.1499938964844,279.1499938964844,32641.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019284248352052,1.0,0.0,0.0,3.6668004989624015,3.666824102401733,8.971557576842315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9122.6181640625,0.0,1526.695556640625,1895.4371337890625,0.0,3421.55322265625,0.90669047832489,1.0,0.0,3.0,1.0,0.0
