time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18190680,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8530176281929016,0.3907322287559509,0.3537477254867553,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.9990000128746032,0.629492461681366,0.5959497690200806,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8970339298248291,0.4550473988056183,0.3194963932037353,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.861961305141449,0.4037615358829498,0.3845634460449219,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.7161954641342163,0.2255996912717819,1.0298227071762085,285.0135192871094,284.95001220703125,302.0689697265625,293.1585693359375,298.7406311035156,297.2041320800781,285.0122985839844,1.0,0.6049966812133789,0.4202072620391845,0.4202072620391845,1.0,1.0,-3.2224559783935547,1.0163004398345947,2.20615553855896,0.2867444455623626,0.9543280601501464,0.9543280601501464,0.0,162.94676208496094,180.0,56460.05859375,0.0,2802.054931640625,1.0,279.4415588378906,283.1235046386719,296.1527099609375,299.7691955566406,293.1499938964844,293.1499938964844,279.1499938964844,32641.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019284248352052,1.0,0.0,0.0,3.6668004989624015,3.666824102401733,8.971557576842315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9122.6181640625,0.0,1526.695556640625,1895.4371337890625,0.0,3421.55322265625,0.90669047832489,1.0,0.0,3.0,1.0,0.0
18190740,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8415168523788452,0.3896256983280182,0.3533445000648498,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.9887865781784058,0.6272359490394592,0.5949526429176331,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8851220011711121,0.4554720818996429,0.3202293515205383,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8508174419403076,0.403780072927475,0.385121613740921,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.7060750722885132,0.2249351739883422,1.0290701389312744,284.8949890136719,284.95001220703125,302.04998779296875,293.1302795410156,298.7138977050781,297.1822509765625,284.89666748046875,1.0,0.6092855930328369,0.418782114982605,0.418782114982605,1.0,1.0,-3.221414089202881,1.0121501684188845,2.209263801574707,0.2831296920776367,0.8510326743125916,0.8510326743125916,0.0,171.121826171875,183.0,56991.46484375,0.0,2844.88330078125,1.0,279.15753173828125,282.9911193847656,296.1647644042969,299.89239501953125,293.1499938964844,293.1499938964844,279.45001220703125,38936.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127953052520752,1.0,0.0,0.0,3.5513155460357666,3.5513391494750977,8.415343017986743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8231.00390625,0.0,1447.500732421875,1895.4371337890625,0.0,3522.52685546875,0.8857523202896118,1.0,0.0,3.0,1.0,0.0
18190800,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8415168523788452,0.3896256983280182,0.3533445000648498,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.9887865781784058,0.6272359490394592,0.5949526429176331,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8851220011711121,0.4554720818996429,0.3202293515205383,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8508174419403076,0.403780072927475,0.385121613740921,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.7060750722885132,0.2249351739883422,1.0290701389312744,284.8949890136719,284.95001220703125,302.04998779296875,293.1302795410156,298.7138977050781,297.1822509765625,284.89666748046875,1.0,0.6092855930328369,0.418782114982605,0.418782114982605,1.0,1.0,-3.221414089202881,1.0121501684188845,2.209263801574707,0.2831296920776367,0.8510326743125916,0.8510326743125916,0.0,171.121826171875,183.0,56991.46484375,0.0,2844.88330078125,1.0,279.15753173828125,282.9911193847656,296.1647644042969,299.89239501953125,293.1499938964844,293.1499938964844,279.45001220703125,38936.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127953052520752,1.0,0.0,0.0,3.5513155460357666,3.5513391494750977,8.415343017986743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8231.00390625,0.0,1447.500732421875,1895.4371337890625,0.0,3522.52685546875,0.8857523202896118,1.0,0.0,3.0,1.0,0.0
18190860,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8436405062675476,0.3936988115310669,0.3559409976005554,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.9903061985969543,0.6320075988769531,0.5979899764060974,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8882104158401489,0.461092472076416,0.3232992589473724,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8536275029182434,0.4088953137397766,0.3888161182403564,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.7096776962280273,0.2293639928102493,1.043487310409546,285.02178955078125,284.95001220703125,302.03094482421875,293.1010131835937,298.7336730957031,297.2220764160156,285.021728515625,1.0,0.61428302526474,0.4178153872489929,0.4178153872489929,1.0,1.0,-3.253605842590332,1.0212111473083496,2.2323946952819824,0.2844398319721222,0.9619332551956176,0.9619332551956176,0.0,172.3237762451172,186.0,56789.4765625,0.0,2918.870849609375,1.0,279.44171142578125,283.1243896484375,296.0868835449219,299.71514892578125,293.1499938964844,293.1499938964844,279.1499938964844,32729.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058982729911804,1.0,0.0,0.0,3.686301708221436,3.6863255500793457,9.067238693205582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9145.845703125,0.0,1549.2197265625,1895.4371337890625,0.0,3458.499755859375,0.911312460899353,1.0,0.0,3.0,1.0,0.0
18190920,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8436405062675476,0.3936988115310669,0.3559409976005554,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.9903061985969543,0.6320075988769531,0.5979899764060974,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8882104158401489,0.461092472076416,0.3232992589473724,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8536275029182434,0.4088953137397766,0.3888161182403564,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.7096776962280273,0.2293639928102493,1.043487310409546,285.02178955078125,284.95001220703125,302.03094482421875,293.1010131835937,298.7336730957031,297.2220764160156,285.021728515625,1.0,0.61428302526474,0.4178153872489929,0.4178153872489929,1.0,1.0,-3.253605842590332,1.0212111473083496,2.2323946952819824,0.2844398319721222,0.9619332551956176,0.9619332551956176,0.0,172.3237762451172,186.0,56789.4765625,0.0,2918.870849609375,1.0,279.44171142578125,283.1243896484375,296.0868835449219,299.71514892578125,293.1499938964844,293.1499938964844,279.1499938964844,32729.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058982729911804,1.0,0.0,0.0,3.686301708221436,3.6863255500793457,9.067238693205582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9145.845703125,0.0,1549.2197265625,1895.4371337890625,0.0,3458.499755859375,0.911312460899353,1.0,0.0,3.0,1.0,0.0
18190980,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8424865007400513,0.3947401642799377,0.3575670421123504,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.9892170429229736,0.6343643665313721,0.6008430123329163,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8878323435783386,0.4639278948307037,0.3257762789726257,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8533661961555481,0.4115050435066223,0.3919126093387604,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.7106236219406128,0.231771245598793,1.056887984275818,284.9120178222656,284.95001220703125,302.01141357421875,293.07080078125,298.7333984375,297.2335510253906,284.9137878417969,1.0,0.619600236415863,0.4168486595153808,0.4168486595153808,1.0,1.0,-3.281831741333008,1.0287595987319946,2.2530722618103027,0.2860458791255951,0.8758980631828308,0.8758980631828308,0.0,175.4034423828125,189.0,58019.6015625,0.0,2996.1005859375,1.0,279.1570129394531,282.9867553710937,296.11138916015625,299.88934326171875,293.1499938964844,293.1499938964844,279.45001220703125,37777.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178656935691832,1.0,0.0,0.0,3.619515657424927,3.619539499282837,8.741665737943549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8320.7333984375,0.0,1512.70263671875,1895.4371337890625,0.0,3569.448486328125,0.8999183177947998,1.0,0.0,3.0,1.0,0.0
18191040,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8424865007400513,0.3947401642799377,0.3575670421123504,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.9892170429229736,0.6343643665313721,0.6008430123329163,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8878323435783386,0.4639278948307037,0.3257762789726257,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8533661961555481,0.4115050435066223,0.3919126093387604,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.7106236219406128,0.231771245598793,1.056887984275818,284.9120178222656,284.95001220703125,302.01141357421875,293.07080078125,298.7333984375,297.2335510253906,284.9137878417969,1.0,0.619600236415863,0.4168486595153808,0.4168486595153808,1.0,1.0,-3.281831741333008,1.0287595987319946,2.2530722618103027,0.2860458791255951,0.8758980631828308,0.8758980631828308,0.0,175.4034423828125,189.0,58019.6015625,0.0,2996.1005859375,1.0,279.1570129394531,282.9867553710937,296.11138916015625,299.88934326171875,293.1499938964844,293.1499938964844,279.45001220703125,37777.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178656935691832,1.0,0.0,0.0,3.619515657424927,3.619539499282837,8.741665737943549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8320.7333984375,0.0,1512.70263671875,1895.4371337890625,0.0,3569.448486328125,0.8999183177947998,1.0,0.0,3.0,1.0,0.0
18191100,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.8407297730445862,0.3953319489955902,0.3579764664173126,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.9876195788383484,0.6356784701347351,0.6019255518913269,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.8863405585289001,0.4653661549091339,0.3267016112804413,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.8519942760467529,0.4126956164836883,0.3930054903030395,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.7097721099853516,0.2327051311731338,1.0613884925842283,285.0322265625,284.95001220703125,302.00146484375,293.05535888671875,298.7325744628906,297.2387084960937,285.0348815917969,1.0,0.6219731569290161,0.4163652956485748,0.4163652956485748,1.0,1.0,-3.2914633750915527,1.0309150218963623,2.2605483531951904,0.2860720753669739,0.9632656574249268,0.9632656574249268,0.0,177.46319580078125,189.0,57340.3203125,0.0,3028.406982421875,1.0,279.40155029296875,283.1199951171875,296.0414123535156,299.67388916015625,293.1499938964844,293.1499938964844,279.45001220703125,33491.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135459661483764,1.0,0.0,0.0,3.678403377532959,3.678427219390869,9.028425438373232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8597.82421875,0.0,1546.08203125,1895.4371337890625,0.0,3529.482177734375,0.9115265607833862,1.0,0.0,3.0,1.0,0.0
18191160,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.8395822644233704,0.3960015475749969,0.3586415350437164,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.9865602850914,0.6370965242385864,0.6033123135566711,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.8854800462722778,0.4668757617473602,0.3277982473373413,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.8511419892311096,0.4139080047607422,0.3942236006259918,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.70926833152771,0.2335816025733947,1.065786361694336,285.0246276855469,284.95001220703125,301.99139404296875,293.03973388671875,298.7314147949219,297.244384765625,285.023193359375,1.0,0.6243147253990173,0.4156893491744995,0.4156893491744995,1.0,1.0,-3.3020033836364746,1.0328972339630127,2.269106149673462,0.2857441306114197,0.9853941798210144,0.9853941798210144,0.0,179.25245666503906,192.0,57630.37890625,0.0,3061.34130859375,1.0,279.4429626464844,283.109619140625,296.0333251953125,299.7209777832031,293.1499938964844,293.1499938964844,279.1499938964844,32637.919921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913018524646759,1.0,0.0,0.0,3.758910417556762,3.75893497467041,9.427949407836422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9246.1162109375,0.0,1631.83984375,1895.4371337890625,0.0,3524.595703125,0.927337408065796,1.0,0.0,3.0,1.0,0.0
18191220,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8352992534637451,0.395894318819046,0.3590435087680816,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.9825097322463988,0.6384087800979614,0.6050868034362793,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8816298842430115,0.4685547947883606,0.3293321430683136,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8475314378738403,0.4151884615421295,0.3958883285522461,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.7063042521476746,0.2344622313976287,1.071637749671936,284.8969116210937,284.95001220703125,301.97100830078125,293.00787353515625,298.7186889648437,297.2416687011719,284.8987731933594,1.0,0.6284244656562805,0.4143374264240265,0.4143374264240265,1.0,1.0,-3.3155174255371094,1.0340403318405151,2.281477212905884,0.2841313183307647,0.8815996050834656,0.8815996050834656,0.0,183.6928253173828,195.0,58591.5078125,0.0,3115.992919921875,1.0,279.156494140625,282.961669921875,296.0471496582031,299.8676452636719,293.1499938964844,293.1499938964844,279.45001220703125,38268.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247220158576964,1.0,0.0,0.0,3.6780991554260254,3.678123950958252,9.02693216175976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8358.8916015625,0.0,1581.7593994140625,1895.4371337890625,0.0,3632.670654296875,0.91317218542099,1.0,0.0,3.0,1.0,0.0
18191280,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8352992534637451,0.395894318819046,0.3590435087680816,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.9825097322463988,0.6384087800979614,0.6050868034362793,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8816298842430115,0.4685547947883606,0.3293321430683136,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8475314378738403,0.4151884615421295,0.3958883285522461,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.7063042521476746,0.2344622313976287,1.071637749671936,284.8969116210937,284.95001220703125,301.97100830078125,293.00787353515625,298.7186889648437,297.2416687011719,284.8987731933594,1.0,0.6284244656562805,0.4143374264240265,0.4143374264240265,1.0,1.0,-3.3155174255371094,1.0340403318405151,2.281477212905884,0.2841313183307647,0.8815996050834656,0.8815996050834656,0.0,183.6928253173828,195.0,58591.5078125,0.0,3115.992919921875,1.0,279.156494140625,282.961669921875,296.0471496582031,299.8676452636719,293.1499938964844,293.1499938964844,279.45001220703125,38268.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247220158576964,1.0,0.0,0.0,3.6780991554260254,3.678123950958252,9.02693216175976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8358.8916015625,0.0,1581.7593994140625,1895.4371337890625,0.0,3632.670654296875,0.91317218542099,1.0,0.0,3.0,1.0,0.0
18191340,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8321103453636169,0.3967520594596863,0.3596325218677521,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.9794179797172546,0.640708327293396,0.6070331335067749,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.878953218460083,0.4711019992828369,0.3309741914272308,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.844886064529419,0.4170212745666504,0.3975212574005127,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.7039214968681335,0.2354693114757537,1.0762699842453003,285.0152282714844,284.95001220703125,301.9502258300781,292.97528076171875,298.7109680175781,297.246337890625,285.0139465332031,1.0,0.6320576667785645,0.4129855036735534,0.4129855036735534,1.0,1.0,-3.3280675411224365,1.0348182916641235,2.2932493686676025,0.2821131944656372,0.9872839450836182,0.9872839450836182,0.0,187.40028381347656,198.0,57945.3203125,0.0,3164.77490234375,1.0,279.4434509277344,283.0937805175781,295.963134765625,299.67401123046875,293.1499938964844,293.1499938964844,279.1499938964844,33165.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918602466583252,1.0,0.0,0.0,3.795938730239868,3.795963525772095,9.61460955295479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9271.21484375,0.0,1679.6175537109375,1895.4371337890625,0.0,3576.255615234375,0.9359820485115052,1.0,0.0,3.0,1.0,0.0
18191400,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8321103453636169,0.3967520594596863,0.3596325218677521,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.9794179797172546,0.640708327293396,0.6070331335067749,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.878953218460083,0.4711019992828369,0.3309741914272308,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.844886064529419,0.4170212745666504,0.3975212574005127,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.7039214968681335,0.2354693114757537,1.0762699842453003,285.0152282714844,284.95001220703125,301.9502258300781,292.97528076171875,298.7109680175781,297.246337890625,285.0139465332031,1.0,0.6320576667785645,0.4129855036735534,0.4129855036735534,1.0,1.0,-3.3280675411224365,1.0348182916641235,2.2932493686676025,0.2821131944656372,0.9872839450836182,0.9872839450836182,0.0,187.40028381347656,198.0,57945.3203125,0.0,3164.77490234375,1.0,279.4434509277344,283.0937805175781,295.963134765625,299.67401123046875,293.1499938964844,293.1499938964844,279.1499938964844,33165.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918602466583252,1.0,0.0,0.0,3.795938730239868,3.795963525772095,9.61460955295479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9271.21484375,0.0,1679.6175537109375,1895.4371337890625,0.0,3576.255615234375,0.9359820485115052,1.0,0.0,3.0,1.0,0.0
18191460,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8284598588943481,0.3965170383453369,0.3598614931106567,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.9757819175720216,0.6418553590774536,0.6085922122001648,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8758214116096497,0.4726773202419281,0.3323870897293091,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8418523073196411,0.4180700182914734,0.3988924026489258,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.7010717988014221,0.2359333336353302,1.0798308849334717,284.8924865722656,284.95001220703125,301.9291687011719,292.9419860839844,298.697265625,297.2413024902344,284.8944702148437,1.0,0.6353801488876343,0.4119036793708801,0.4119036793708801,1.0,1.0,-3.3378591537475586,1.0352866649627686,2.30257248878479,0.2806412577629089,0.8819417357444763,0.8819417357444763,0.0,191.29949951171875,201.0,58780.64453125,0.0,3208.79248046875,1.0,279.15631103515625,282.95196533203125,295.9755554199219,299.808349609375,293.1499938964844,293.1499938964844,279.45001220703125,38667.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929113745689392,1.0,0.0,0.0,3.6988844871521,3.698909521102905,9.129244631367328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8360.40625,0.0,1608.4632568359375,1895.4371337890625,0.0,3673.01513671875,0.9181200861930848,1.0,0.0,3.0,1.0,0.0
18191520,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8284598588943481,0.3965170383453369,0.3598614931106567,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.9757819175720216,0.6418553590774536,0.6085922122001648,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8758214116096497,0.4726773202419281,0.3323870897293091,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8418523073196411,0.4180700182914734,0.3988924026489258,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.7010717988014221,0.2359333336353302,1.0798308849334717,284.8924865722656,284.95001220703125,301.9291687011719,292.9419860839844,298.697265625,297.2413024902344,284.8944702148437,1.0,0.6353801488876343,0.4119036793708801,0.4119036793708801,1.0,1.0,-3.3378591537475586,1.0352866649627686,2.30257248878479,0.2806412577629089,0.8819417357444763,0.8819417357444763,0.0,191.29949951171875,201.0,58780.64453125,0.0,3208.79248046875,1.0,279.15631103515625,282.95196533203125,295.9755554199219,299.808349609375,293.1499938964844,293.1499938964844,279.45001220703125,38667.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929113745689392,1.0,0.0,0.0,3.6988844871521,3.698909521102905,9.129244631367328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8360.40625,0.0,1608.4632568359375,1895.4371337890625,0.0,3673.01513671875,0.9181200861930848,1.0,0.0,3.0,1.0,0.0
18191580,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8259449601173401,0.3973535597324371,0.3603995740413666,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.9732738137245178,0.6441093683242798,0.6104587316513062,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8739309906959534,0.4752469658851623,0.3340173065662384,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.83986496925354,0.4198255538940429,0.4004082977771759,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.6990568041801453,0.23672915995121,1.0832477807998655,285.0140380859375,284.95001220703125,301.9078369140625,292.9080810546875,298.6900329589844,297.2455139160156,285.0128173828125,1.0,0.6384907364845276,0.4108218252658844,0.4108218252658844,1.0,1.0,-3.3486344814300537,1.03611958026886,2.3125147819519043,0.2790740728378296,0.9881318807601928,0.9881318807601928,0.0,194.48062133789065,204.0,58059.48046875,0.0,3251.185302734375,1.0,279.4435729980469,283.0879821777344,295.8922424316406,299.6099548339844,293.1499938964844,293.1499938964844,279.1499938964844,33364.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222442507743835,1.0,0.0,0.0,3.809402465820313,3.809427499771118,9.682934205557103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9269.0341796875,0.0,1697.2696533203125,1895.4371337890625,0.0,3609.85546875,0.9391660690307616,1.0,0.0,3.0,1.0,0.0
18191640,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8259449601173401,0.3973535597324371,0.3603995740413666,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.9732738137245178,0.6441093683242798,0.6104587316513062,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8739309906959534,0.4752469658851623,0.3340173065662384,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.83986496925354,0.4198255538940429,0.4004082977771759,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.6990568041801453,0.23672915995121,1.0832477807998655,285.0140380859375,284.95001220703125,301.9078369140625,292.9080810546875,298.6900329589844,297.2455139160156,285.0128173828125,1.0,0.6384907364845276,0.4108218252658844,0.4108218252658844,1.0,1.0,-3.3486344814300537,1.03611958026886,2.3125147819519043,0.2790740728378296,0.9881318807601928,0.9881318807601928,0.0,194.48062133789065,204.0,58059.48046875,0.0,3251.185302734375,1.0,279.4435729980469,283.0879821777344,295.8922424316406,299.6099548339844,293.1499938964844,293.1499938964844,279.1499938964844,33364.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222442507743835,1.0,0.0,0.0,3.809402465820313,3.809427499771118,9.682934205557103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9269.0341796875,0.0,1697.2696533203125,1895.4371337890625,0.0,3609.85546875,0.9391660690307616,1.0,0.0,3.0,1.0,0.0
18191700,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.82481449842453,0.3973452746868133,0.3607179224491119,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.9721437096595764,0.6447960734367371,0.6114584803581238,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.8731341361999512,0.4761591553688049,0.3348823487758636,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8390087485313416,0.420428603887558,0.4012291133403778,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.6981812119483948,0.2369725406169891,1.085152506828308,284.8777160644531,284.95001220703125,301.8970642089844,292.8908996582031,298.6839904785156,297.2441711425781,284.87408447265625,1.0,0.6400696039199829,0.4102809131145477,0.4102809131145477,1.0,1.0,-3.3545446395874023,1.036703109741211,2.3178415298461914,0.2784823477268219,0.8967168927192688,0.8967168927192688,0.0,196.03952026367188,204.0,59122.30078125,0.0,3273.46826171875,1.0,279.1941223144531,282.9311218261719,295.93170166015625,299.8192138671875,293.1499938964844,293.1499938964844,279.1499938964844,36934.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293657541275024,1.0,0.0,0.0,3.789836883544922,3.7898623943328857,9.583724249750958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8987.439453125,0.0,1701.643310546875,1895.4371337890625,0.0,3675.326416015625,0.9353737235069276,1.0,0.0,3.0,1.0,0.0
18191760,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8228421211242676,0.3971165716648102,0.3606101870536804,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.9700950384140016,0.6452298760414124,0.6119762659072876,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8714545965194702,0.4768616259098053,0.3354445993900299,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.837388813495636,0.4208393096923828,0.4017255306243896,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.6965708136558533,0.237071618437767,1.086119532585144,284.89263916015625,284.95001220703125,301.8862609863281,292.87359619140625,298.6761779785156,297.2403564453125,284.8946228027344,1.0,0.6414757370948792,0.4097574949264526,0.4097574949264526,1.0,1.0,-3.3574774265289307,1.0362756252288818,2.321201801300049,0.2775127291679382,0.8833510279655457,0.8833510279655457,0.0,198.00250244140625,207.0,58868.73046875,0.0,3291.37451171875,1.0,279.1566467285156,282.94757080078125,295.9049377441406,299.7425537109375,293.1499938964844,293.1499938964844,279.45001220703125,38707.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323246479034424,1.0,0.0,0.0,3.7089955806732178,3.709020614624024,9.179223070532316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8353.9970703125,0.0,1620.387451171875,1895.4371337890625,0.0,3702.4306640625,0.92050039768219,1.0,0.0,3.0,1.0,0.0
18191820,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8206868171691895,0.3979517817497253,0.361140638589859,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.9679132699966432,0.6474610567092896,0.6138138175010681,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8700087070465088,0.4794775545597076,0.3371015191078186,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.835772693157196,0.4225762188434601,0.4032135903835296,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.6948099732398987,0.2377897053956985,1.0891104936599731,285.0145568847656,284.95001220703125,301.8645324707031,292.838623046875,298.66912841796875,297.24481201171875,285.0133361816406,1.0,0.6443690657615662,0.4087106585502624,0.4087106585502624,1.0,1.0,-3.367694854736328,1.036962389945984,2.3307323455810547,0.2759366631507873,0.9899383783340454,0.9899383783340454,0.0,200.93582153320312,210.0,58118.91015625,0.0,3331.54248046875,1.0,279.4436340332031,283.08428955078125,295.8217468261719,299.5426940917969,293.1499938964844,293.1499938964844,279.1499938964844,33419.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252844452857972,1.0,0.0,0.0,3.817205905914306,3.817230939865112,9.722645017973264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9259.9267578125,0.0,1707.0828857421875,1895.4371337890625,0.0,3637.84423828125,0.9409723281860352,1.0,0.0,3.0,1.0,0.0
18191880,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8206868171691895,0.3979517817497253,0.361140638589859,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.9679132699966432,0.6474610567092896,0.6138138175010681,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8700087070465088,0.4794775545597076,0.3371015191078186,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.835772693157196,0.4225762188434601,0.4032135903835296,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.6948099732398987,0.2377897053956985,1.0891104936599731,285.0145568847656,284.95001220703125,301.8645324707031,292.838623046875,298.66912841796875,297.24481201171875,285.0133361816406,1.0,0.6443690657615662,0.4087106585502624,0.4087106585502624,1.0,1.0,-3.367694854736328,1.036962389945984,2.3307323455810547,0.2759366631507873,0.9899383783340454,0.9899383783340454,0.0,200.93582153320312,210.0,58118.91015625,0.0,3331.54248046875,1.0,279.4436340332031,283.08428955078125,295.8217468261719,299.5426940917969,293.1499938964844,293.1499938964844,279.1499938964844,33419.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252844452857972,1.0,0.0,0.0,3.817205905914306,3.817230939865112,9.722645017973264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9259.9267578125,0.0,1707.0828857421875,1895.4371337890625,0.0,3637.84423828125,0.9409723281860352,1.0,0.0,3.0,1.0,0.0
18191940,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8178349137306213,0.3977048099040985,0.3613423705101013,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.9649346470832824,0.6485432982444763,0.6152977347373962,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8678681254386902,0.4811213612556457,0.3385493755340576,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8335744142532349,0.4235646426677704,0.404506117105484,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.6925168037414551,0.2380695939064026,1.0916730165481567,284.89215087890625,284.95001220703125,301.8426818847656,292.8031921386719,298.6552429199219,297.2396240234375,284.89410400390625,1.0,0.6472066640853882,0.4076638221740722,0.4076638221740722,1.0,1.0,-3.376110315322876,1.0369778871536257,2.339132308959961,0.2743456661701202,0.8846352100372314,0.8846352100372314,0.0,204.3140411376953,213.0,58927.28515625,0.0,3370.327392578125,1.0,279.1561889648437,282.9427795410156,295.8343505859375,299.6748962402344,293.1499938964844,293.1499938964844,279.45001220703125,38761.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353227019309998,1.0,0.0,0.0,3.716932535171509,3.7169575691223145,9.218550189871166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8343.4755859375,0.0,1629.959716796875,1895.4371337890625,0.0,3729.83056640625,0.92221200466156,1.0,0.0,3.0,1.0,0.0
18192000,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8178349137306213,0.3977048099040985,0.3613423705101013,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.9649346470832824,0.6485432982444763,0.6152977347373962,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8678681254386902,0.4811213612556457,0.3385493755340576,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8335744142532349,0.4235646426677704,0.404506117105484,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.6925168037414551,0.2380695939064026,1.0916730165481567,284.89215087890625,284.95001220703125,301.8426818847656,292.8031921386719,298.6552429199219,297.2396240234375,284.89410400390625,1.0,0.6472066640853882,0.4076638221740722,0.4076638221740722,1.0,1.0,-3.376110315322876,1.0369778871536257,2.339132308959961,0.2743456661701202,0.8846352100372314,0.8846352100372314,0.0,204.3140411376953,213.0,58927.28515625,0.0,3370.327392578125,1.0,279.1561889648437,282.9427795410156,295.8343505859375,299.6748962402344,293.1499938964844,293.1499938964844,279.45001220703125,38761.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353227019309998,1.0,0.0,0.0,3.716932535171509,3.7169575691223145,9.218550189871166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8343.4755859375,0.0,1629.959716796875,1895.4371337890625,0.0,3729.83056640625,0.92221200466156,1.0,0.0,3.0,1.0,0.0
18192060,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8158242106437683,0.3985290229320526,0.361858069896698,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.9628743529319764,0.6507357358932495,0.6170932054519653,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8666343092918396,0.4837701916694641,0.3402252793312073,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8321240544319153,0.4252780079841614,0.4059668481349945,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.6908650994300842,0.238734483718872,1.0943975448608398,285.0143127441406,284.95001220703125,301.8207397460937,292.7673645019531,298.6484375,297.2442932128906,285.0131530761719,1.0,0.6499899625778198,0.4066481292247772,0.4066481292247772,1.0,1.0,-3.385929107666016,1.037566304206848,2.348362684249878,0.2727694511413574,0.991114616394043,0.991114616394043,0.0,207.16378784179688,216.0,58169.14453125,0.0,3409.5146484375,1.0,279.4436340332031,283.0821228027344,295.75048828125,299.4745178222656,293.1499938964844,293.1499938964844,279.1499938964844,33473.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282652735710144,1.0,0.0,0.0,3.82292366027832,3.822948932647705,9.751794323165086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9249.453125,0.0,1714.3978271484375,1895.4371337890625,0.0,3665.230224609375,0.9423179030418396,1.0,0.0,3.0,1.0,0.0
18192120,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8158242106437683,0.3985290229320526,0.361858069896698,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.9628743529319764,0.6507357358932495,0.6170932054519653,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8666343092918396,0.4837701916694641,0.3402252793312073,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8321240544319153,0.4252780079841614,0.4059668481349945,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.6908650994300842,0.238734483718872,1.0943975448608398,285.0143127441406,284.95001220703125,301.8207397460937,292.7673645019531,298.6484375,297.2442932128906,285.0131530761719,1.0,0.6499899625778198,0.4066481292247772,0.4066481292247772,1.0,1.0,-3.385929107666016,1.037566304206848,2.348362684249878,0.2727694511413574,0.991114616394043,0.991114616394043,0.0,207.16378784179688,216.0,58169.14453125,0.0,3409.5146484375,1.0,279.4436340332031,283.0821228027344,295.75048828125,299.4745178222656,293.1499938964844,293.1499938964844,279.1499938964844,33473.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282652735710144,1.0,0.0,0.0,3.82292366027832,3.822948932647705,9.751794323165086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9249.453125,0.0,1714.3978271484375,1895.4371337890625,0.0,3665.230224609375,0.9423179030418396,1.0,0.0,3.0,1.0,0.0
18192180,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8130691647529602,0.3982604444026947,0.3620421290397644,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.9599647521972656,0.6517612934112549,0.618527889251709,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8646761178970337,0.4854282140731811,0.3416846692562103,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8300647139549255,0.4262306094169616,0.4072279930114746,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.6886650919914246,0.2389610409736633,1.0967199802398682,284.88922119140625,284.95001220703125,301.7987670898437,292.7312316894531,298.6344909667969,297.2388916015625,284.8924865722656,1.0,0.6527389287948608,0.4056324362754822,0.4056324362754822,1.0,1.0,-3.393951654434204,1.0374929904937744,2.3564586639404297,0.2711878418922424,0.883138120174408,0.883138120174408,0.0,210.5009765625,219.0,58960.46484375,0.0,3447.51904296875,1.0,279.1566772460937,282.9379577636719,295.7629699707031,299.6072082519531,293.1499938964844,293.1499938964844,279.45001220703125,38892.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384289979934692,1.0,0.0,0.0,3.719061374664306,3.7190866470336914,9.22911340239807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8323.1982421875,0.0,1633.4215087890625,1895.4371337890625,0.0,3758.150390625,0.9227812886238098,1.0,0.0,3.0,1.0,0.0
18192240,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8130691647529602,0.3982604444026947,0.3620421290397644,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.9599647521972656,0.6517612934112549,0.618527889251709,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8646761178970337,0.4854282140731811,0.3416846692562103,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8300647139549255,0.4262306094169616,0.4072279930114746,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.6886650919914246,0.2389610409736633,1.0967199802398682,284.88922119140625,284.95001220703125,301.7987670898437,292.7312316894531,298.6344909667969,297.2388916015625,284.8924865722656,1.0,0.6527389287948608,0.4056324362754822,0.4056324362754822,1.0,1.0,-3.393951654434204,1.0374929904937744,2.3564586639404297,0.2711878418922424,0.883138120174408,0.883138120174408,0.0,210.5009765625,219.0,58960.46484375,0.0,3447.51904296875,1.0,279.1566772460937,282.9379577636719,295.7629699707031,299.6072082519531,293.1499938964844,293.1499938964844,279.45001220703125,38892.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384289979934692,1.0,0.0,0.0,3.719061374664306,3.7190866470336914,9.22911340239807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8323.1982421875,0.0,1633.4215087890625,1895.4371337890625,0.0,3758.150390625,0.9227812886238098,1.0,0.0,3.0,1.0,0.0
18192300,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8116955161094666,0.398578405380249,0.3620963096618652,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.9585129618644714,0.6527318954467773,0.6191800832748413,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8637236952781677,0.4866768419742584,0.3423864543437958,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8290395140647888,0.426996499300003,0.4077947735786438,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.6875377893447876,0.2392149865627288,1.0975673198699951,285.0186462402344,284.95001220703125,301.78778076171875,292.7130432128906,298.6303405761719,297.2402038574219,285.0209655761719,1.0,0.6540274620056152,0.4051246047019958,0.4051246047019958,1.0,1.0,-3.3973388671875,1.0372402667999268,2.360098600387573,0.2701738178730011,0.971731662750244,0.971731662750244,0.0,212.1129913330078,219.0,58091.42578125,0.0,3464.8056640625,1.0,279.4037170410156,283.0868530273437,295.6881408691406,299.37066650390625,293.1499938964844,293.1499938964844,279.45001220703125,34388.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328707456588744,1.0,0.0,0.0,3.762093782424927,3.762118577957153,9.443924113838876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8601.9853515625,0.0,1649.06396484375,1895.4371337890625,0.0,3707.426513671875,0.9308987259864808,1.0,0.0,3.0,1.0,0.0
18192360,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8111482262611389,0.3990949988365173,0.3625593185424804,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.9579834938049316,0.653911292552948,0.6202841997146606,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.863596498966217,0.4881067276000976,0.3433820605278015,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8287318348884583,0.4279367327690124,0.4086734056472778,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.6870941519737244,0.2395879626274109,1.0992547273635864,285.0147399902344,284.95001220703125,301.7768249511719,292.6947937011719,298.6278991699219,297.2437744140625,285.01373291015625,1.0,0.655451774597168,0.4046160876750946,0.4046160876750946,1.0,1.0,-3.403504133224488,1.0379492044448853,2.365555047988892,0.2695448100566864,0.9922946095466614,0.9922946095466614,0.0,213.30926513671875,222.0,58215.515625,0.0,3486.2373046875,1.0,279.44342041015625,283.08172607421875,295.6777038574219,299.4037170410156,293.1499938964844,293.1499938964844,279.1499938964844,33489.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312714338302612,1.0,0.0,0.0,3.825843811035156,3.825869083404541,9.766697530722013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9236.5166015625,0.0,1718.0550537109375,1895.4371337890625,0.0,3692.78955078125,0.9430866837501526,1.0,0.0,3.0,1.0,0.0
18192420,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8084753751754761,0.398869514465332,0.362772136926651,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.9551157355308532,0.6548424363136292,0.6216413378715515,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8617716431617737,0.4897396862506866,0.3448317348957062,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8268067836761475,0.4289121925830841,0.4099465012550354,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.6849823594093323,0.2397788912057876,1.101409673690796,284.88934326171875,284.95001220703125,301.7549133300781,292.6581420898437,298.61383056640625,297.2381896972656,284.89093017578125,1.0,0.6581403613090515,0.4035990536212921,0.4035990536212921,1.0,1.0,-3.4112696647644043,1.037745714187622,2.3735239505767822,0.2678957879543304,0.8851348757743835,0.8851348757743835,0.0,216.62417602539065,225.0,59034.1953125,0.0,3523.855224609375,1.0,279.1564025878906,282.94390869140625,295.6894226074219,299.5385437011719,293.1499938964844,293.1499938964844,279.45001220703125,38766.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412555694580078,1.0,0.0,0.0,3.727217435836792,3.7272427082061768,9.26963707570394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.708984375,0.0,1641.9195556640625,1895.4371337890625,0.0,3783.855224609375,0.9244814515113832,1.0,0.0,3.0,1.0,0.0
18192480,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8084753751754761,0.398869514465332,0.362772136926651,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.9551157355308532,0.6548424363136292,0.6216413378715515,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8617716431617737,0.4897396862506866,0.3448317348957062,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8268067836761475,0.4289121925830841,0.4099465012550354,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.6849823594093323,0.2397788912057876,1.101409673690796,284.88934326171875,284.95001220703125,301.7549133300781,292.6581420898437,298.61383056640625,297.2381896972656,284.89093017578125,1.0,0.6581403613090515,0.4035990536212921,0.4035990536212921,1.0,1.0,-3.4112696647644043,1.037745714187622,2.3735239505767822,0.2678957879543304,0.8851348757743835,0.8851348757743835,0.0,216.62417602539065,225.0,59034.1953125,0.0,3523.855224609375,1.0,279.1564025878906,282.94390869140625,295.6894226074219,299.5385437011719,293.1499938964844,293.1499938964844,279.45001220703125,38766.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412555694580078,1.0,0.0,0.0,3.727217435836792,3.7272427082061768,9.26963707570394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.708984375,0.0,1641.9195556640625,1895.4371337890625,0.0,3783.855224609375,0.9244814515113832,1.0,0.0,3.0,1.0,0.0
