time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18192540,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8065884113311768,0.3997312784194946,0.3633151948451996,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.9531017541885376,0.6568512320518494,0.6232672929763794,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8607279658317566,0.4923558533191681,0.3464866876602173,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.82555091381073,0.43063485622406,0.4114100933074951,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.6834378242492676,0.2403595596551895,1.103744626045227,285.013916015625,284.95001220703125,301.7331237792969,292.6213684082031,298.6068115234375,297.2423400878906,285.01287841796875,1.0,0.6607900857925415,0.4025819897651672,0.4025819897651672,1.0,1.0,-3.420427322387696,1.038023591041565,2.38240385055542,0.2661656141281128,0.9927129149436952,0.9927129149436952,0.0,219.4366455078125,228.0,58255.546875,0.0,3562.037109375,1.0,279.4436950683594,283.0803527832031,295.6042785644531,299.3323669433594,293.1499938964844,293.1499938964844,279.1499938964844,33529.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934173583984375,1.0,0.0,0.0,3.8301379680633545,3.8301632404327393,9.788634542928776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9224.1884765625,0.0,1723.5743408203125,1895.4371337890625,0.0,3719.336181640625,0.9439837336540222,1.0,0.0,3.0,1.0,0.0
18192600,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8065884113311768,0.3997312784194946,0.3633151948451996,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.9531017541885376,0.6568512320518494,0.6232672929763794,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8607279658317566,0.4923558533191681,0.3464866876602173,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.82555091381073,0.43063485622406,0.4114100933074951,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.6834378242492676,0.2403595596551895,1.103744626045227,285.013916015625,284.95001220703125,301.7331237792969,292.6213684082031,298.6068115234375,297.2423400878906,285.01287841796875,1.0,0.6607900857925415,0.4025819897651672,0.4025819897651672,1.0,1.0,-3.420427322387696,1.038023591041565,2.38240385055542,0.2661656141281128,0.9927129149436952,0.9927129149436952,0.0,219.4366455078125,228.0,58255.546875,0.0,3562.037109375,1.0,279.4436950683594,283.0803527832031,295.6042785644531,299.3323669433594,293.1499938964844,293.1499938964844,279.1499938964844,33529.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934173583984375,1.0,0.0,0.0,3.8301379680633545,3.8301632404327393,9.788634542928776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9224.1884765625,0.0,1723.5743408203125,1895.4371337890625,0.0,3719.336181640625,0.9439837336540222,1.0,0.0,3.0,1.0,0.0
18192660,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8039578795433044,0.3995174467563629,0.3635508120059967,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9502488970756532,0.6576902270317078,0.6245296001434326,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8589997291564941,0.4939701557159424,0.3479168117046356,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8237240314483643,0.4316046237945556,0.4126869142055511,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.6813924908638,0.2405132800340652,1.105730056762695,284.8915405273437,284.95001220703125,301.7114562988281,292.5844421386719,298.59283447265625,297.2367858886719,284.89324951171875,1.0,0.6634197235107422,0.4015500843524933,0.4015500843524933,1.0,1.0,-3.4278836250305176,1.0376360416412354,2.3902475833892822,0.2644038498401642,0.8877949714660645,0.8877949714660645,0.0,222.7442626953125,231.0,59063.24609375,0.0,3599.205078125,1.0,279.1560974121094,282.9353332519531,295.61492919921875,299.4604797363281,293.1499938964844,293.1499938964844,279.45001220703125,38713.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9440205693244934,1.0,0.0,0.0,3.7329001426696777,3.732925415039064,9.297924634665832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.18359375,0.0,1648.1331787109375,1895.4371337890625,0.0,3808.938232421875,0.9256922602653505,1.0,0.0,3.0,1.0,0.0
18192720,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8039578795433044,0.3995174467563629,0.3635508120059967,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9502488970756532,0.6576902270317078,0.6245296001434326,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8589997291564941,0.4939701557159424,0.3479168117046356,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8237240314483643,0.4316046237945556,0.4126869142055511,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.6813924908638,0.2405132800340652,1.105730056762695,284.8915405273437,284.95001220703125,301.7114562988281,292.5844421386719,298.59283447265625,297.2367858886719,284.89324951171875,1.0,0.6634197235107422,0.4015500843524933,0.4015500843524933,1.0,1.0,-3.4278836250305176,1.0376360416412354,2.3902475833892822,0.2644038498401642,0.8877949714660645,0.8877949714660645,0.0,222.7442626953125,231.0,59063.24609375,0.0,3599.205078125,1.0,279.1560974121094,282.9353332519531,295.61492919921875,299.4604797363281,293.1499938964844,293.1499938964844,279.45001220703125,38713.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9440205693244934,1.0,0.0,0.0,3.7329001426696777,3.732925415039064,9.297924634665832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.18359375,0.0,1648.1331787109375,1895.4371337890625,0.0,3808.938232421875,0.9256922602653505,1.0,0.0,3.0,1.0,0.0
18192780,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8020949363708496,0.4003511667251587,0.3640725314617157,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.948235273361206,0.659615159034729,0.6260772943496704,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8580195903778076,0.4965810477733612,0.3495678901672363,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.822507917881012,0.4332879483699798,0.4141210317611694,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.6798784732818604,0.2410527765750885,1.1078903675079346,285.0130310058594,284.95001220703125,301.69000244140625,292.5475158691406,298.5855407714844,297.240478515625,285.0119934082031,1.0,0.6660100221633911,0.4005181491374969,0.4005181491374969,1.0,1.0,-3.436671495437622,1.0377055406570437,2.398966073989868,0.2625468373298645,0.992833375930786,0.992833375930786,0.0,225.5604705810547,234.0,58286.5546875,0.0,3636.874755859375,1.0,279.4437561035156,283.0791931152344,295.5305480957031,299.2596740722656,293.1499938964844,293.1499938964844,279.1499938964844,33579.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369919896125792,1.0,0.0,0.0,3.833493709564209,3.8335189819335938,9.805794434214476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9210.3701171875,0.0,1728.03515625,1895.4371337890625,0.0,3745.05859375,0.9447778463363647,1.0,0.0,3.0,1.0,0.0
18192840,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8020949363708496,0.4003511667251587,0.3640725314617157,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.948235273361206,0.659615159034729,0.6260772943496704,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8580195903778076,0.4965810477733612,0.3495678901672363,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.822507917881012,0.4332879483699798,0.4141210317611694,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.6798784732818604,0.2410527765750885,1.1078903675079346,285.0130310058594,284.95001220703125,301.69000244140625,292.5475158691406,298.5855407714844,297.240478515625,285.0119934082031,1.0,0.6660100221633911,0.4005181491374969,0.4005181491374969,1.0,1.0,-3.436671495437622,1.0377055406570437,2.398966073989868,0.2625468373298645,0.992833375930786,0.992833375930786,0.0,225.5604705810547,234.0,58286.5546875,0.0,3636.874755859375,1.0,279.4437561035156,283.0791931152344,295.5305480957031,299.2596740722656,293.1499938964844,293.1499938964844,279.1499938964844,33579.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369919896125792,1.0,0.0,0.0,3.833493709564209,3.8335189819335938,9.805794434214476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9210.3701171875,0.0,1728.03515625,1895.4371337890625,0.0,3745.05859375,0.9447778463363647,1.0,0.0,3.0,1.0,0.0
18192900,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8012313842773438,0.4003492891788482,0.3643938302993774,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.9472877979278564,0.6601295471191406,0.6269172430038452,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.8575847744941711,0.4974932372570038,0.3504360318183899,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8219581246376038,0.4338470697402954,0.4149015843868255,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.6792023181915283,0.241180345416069,1.109247088432312,284.87921142578125,284.95001220703125,301.67938232421875,292.529052734375,298.5794677734375,297.23883056640625,284.8759460449219,1.0,0.6673712134361267,0.4000021815299988,0.4000021815299988,1.0,1.0,-3.44169020652771,1.0379406213760376,2.403749704360962,0.2618217468261719,0.9029664993286132,0.9029664993286132,0.0,226.996810913086,234.0,59296.57421875,0.0,3657.44189453125,1.0,279.1936340332031,282.9181213378906,295.568359375,299.46343994140625,293.1499938964844,293.1499938964844,279.1499938964844,36984.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439544677734376,1.0,0.0,0.0,3.8134007453918457,3.8134264945983887,9.703270507088746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8921.8115234375,0.0,1730.369873046875,1895.4371337890625,0.0,3808.339599609375,0.9407914876937866,1.0,0.0,3.0,1.0,0.0
18192960,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.7995325326919556,0.4001095294952392,0.3642837405204773,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.945399522781372,0.6603808999061584,0.6272683143615723,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.856381356716156,0.4981968402862549,0.3509967923164367,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8207248449325562,0.4342081844806671,0.4153521955013275,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.6778824329376221,0.2411678582429886,1.1096978187561035,284.8915405273437,284.95001220703125,301.6687927246094,292.5105895996094,298.5716247558594,297.2347412109375,284.8932189941406,1.0,0.6685771346092224,0.3994953632354736,0.3994953632354736,1.0,1.0,-3.443742275238037,1.0371737480163574,2.40656852722168,0.2607232630252838,0.8881213665008545,0.8881213665008545,0.0,228.8705596923828,237.0,59088.82421875,0.0,3673.43701171875,1.0,279.1564636230469,282.9352111816406,295.5408935546875,299.3872985839844,293.1499938964844,293.1499938964844,279.45001220703125,38701.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468228220939636,1.0,0.0,0.0,3.735021352767944,3.735046863555908,9.308495236837188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8296.3583984375,0.0,1650.5167236328125,1895.4371337890625,0.0,3834.294921875,0.926239252090454,1.0,0.0,3.0,1.0,0.0
18193020,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.7977254390716553,0.4009063839912414,0.3647770583629608,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9434083104133606,0.662234902381897,0.6287499070167542,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8554778695106506,0.5008198022842407,0.3526563644409179,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8195393085479736,0.4358401596546173,0.4167406857013702,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.6764096617698669,0.2416730225086212,1.111708402633667,285.01275634765625,284.95001220703125,301.6478881835937,292.4737243652344,298.5645751953125,297.2383728027344,285.01171875,1.0,0.6711084246635437,0.3984816968441009,0.3984816968441009,1.0,1.0,-3.452192068099976,1.037143588066101,2.415048599243164,0.2588371932506561,0.992829978466034,0.992829978466034,0.0,231.68199157714844,240.0,58301.68359375,0.0,3710.588623046875,1.0,279.4437866210937,283.0789489746094,295.45660400390625,299.1859130859375,293.1499938964844,293.1499938964844,279.1499938964844,33601.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397821426391602,1.0,0.0,0.0,3.834754228591919,3.834779739379883,9.8122450253868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9194.2275390625,0.0,1729.7392578125,1895.4371337890625,0.0,3770.46337890625,0.945078432559967,1.0,0.0,3.0,1.0,0.0
18193080,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.7977254390716553,0.4009063839912414,0.3647770583629608,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9434083104133606,0.662234902381897,0.6287499070167542,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8554778695106506,0.5008198022842407,0.3526563644409179,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8195393085479736,0.4358401596546173,0.4167406857013702,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.6764096617698669,0.2416730225086212,1.111708402633667,285.01275634765625,284.95001220703125,301.6478881835937,292.4737243652344,298.5645751953125,297.2383728027344,285.01171875,1.0,0.6711084246635437,0.3984816968441009,0.3984816968441009,1.0,1.0,-3.452192068099976,1.037143588066101,2.415048599243164,0.2588371932506561,0.992829978466034,0.992829978466034,0.0,231.68199157714844,240.0,58301.68359375,0.0,3710.588623046875,1.0,279.4437866210937,283.0789489746094,295.45660400390625,299.1859130859375,293.1499938964844,293.1499938964844,279.1499938964844,33601.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397821426391602,1.0,0.0,0.0,3.834754228591919,3.834779739379883,9.8122450253868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9194.2275390625,0.0,1729.7392578125,1895.4371337890625,0.0,3770.46337890625,0.945078432559967,1.0,0.0,3.0,1.0,0.0
18193140,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.7952196598052979,0.4006027579307556,0.3649432361125946,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.94060480594635,0.6629288196563721,0.6298795938491821,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8539380431175232,0.5024667382240295,0.3541016280651092,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8177819848060608,0.4366839826107025,0.4179102778434753,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.6744689345359802,0.2417562901973724,1.113371968269348,284.8912048339844,284.95001220703125,301.6272888183594,292.43701171875,298.5509033203125,297.2326354980469,284.89288330078125,1.0,0.6736165285110474,0.3974680304527282,0.3974680304527282,1.0,1.0,-3.4589076042175293,1.0364855527877808,2.422422170639038,0.2569617629051208,0.8879590630531311,0.8879590630531311,0.0,234.99337768554688,243.0,59101.171875,0.0,3746.580322265625,1.0,279.15606689453125,282.9347839355469,295.4673767089844,299.3134765625,293.1499938964844,293.1499938964844,279.45001220703125,38753.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949611485004425,1.0,0.0,0.0,3.735806226730346,3.735831499099731,9.31240720092319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8281.1767578125,0.0,1651.829345703125,1895.4371337890625,0.0,3859.461181640625,0.926369845867157,1.0,0.0,3.0,1.0,0.0
18193200,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.7952196598052979,0.4006027579307556,0.3649432361125946,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.94060480594635,0.6629288196563721,0.6298795938491821,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8539380431175232,0.5024667382240295,0.3541016280651092,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8177819848060608,0.4366839826107025,0.4179102778434753,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.6744689345359802,0.2417562901973724,1.113371968269348,284.8912048339844,284.95001220703125,301.6272888183594,292.43701171875,298.5509033203125,297.2326354980469,284.89288330078125,1.0,0.6736165285110474,0.3974680304527282,0.3974680304527282,1.0,1.0,-3.4589076042175293,1.0364855527877808,2.422422170639038,0.2569617629051208,0.8879590630531311,0.8879590630531311,0.0,234.99337768554688,243.0,59101.171875,0.0,3746.580322265625,1.0,279.15606689453125,282.9347839355469,295.4673767089844,299.3134765625,293.1499938964844,293.1499938964844,279.45001220703125,38753.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949611485004425,1.0,0.0,0.0,3.735806226730346,3.735831499099731,9.31240720092319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8281.1767578125,0.0,1651.829345703125,1895.4371337890625,0.0,3859.461181640625,0.926369845867157,1.0,0.0,3.0,1.0,0.0
18193260,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.7934257984161377,0.4013032019138336,0.3653558790683746,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.9386502504348756,0.6647514700889587,0.6313154101371765,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8531417846679688,0.5051882863044739,0.3558183908462524,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8165876865386963,0.4382085502147674,0.4192034602165222,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.6730396747589111,0.2422346919775009,1.1152610778808594,285.0126037597656,284.95001220703125,301.6070861816406,292.40045166015625,298.54443359375,297.2366027832031,285.0115661621094,1.0,0.6760894060134888,0.396490067243576,0.396490067243576,1.0,1.0,-3.467013359069824,1.036404728889465,2.4306087493896484,0.2550908923149109,0.992668867111206,0.992668867111206,0.0,237.80047607421875,246.0,58307.1015625,0.0,3783.172119140625,1.0,279.4437866210937,283.0789489746094,295.3830261230469,299.1117248535156,293.1499938964844,293.1499938964844,279.1499938964844,33614.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942488729953766,1.0,0.0,0.0,3.835075616836548,3.835101127624512,9.813890073928633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9176.876953125,0.0,1730.234375,1895.4371337890625,0.0,3795.0498046875,0.9451605081558228,1.0,0.0,3.0,1.0,0.0
18193320,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.7934257984161377,0.4013032019138336,0.3653558790683746,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.9386502504348756,0.6647514700889587,0.6313154101371765,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8531417846679688,0.5051882863044739,0.3558183908462524,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8165876865386963,0.4382085502147674,0.4192034602165222,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.6730396747589111,0.2422346919775009,1.1152610778808594,285.0126037597656,284.95001220703125,301.6070861816406,292.40045166015625,298.54443359375,297.2366027832031,285.0115661621094,1.0,0.6760894060134888,0.396490067243576,0.396490067243576,1.0,1.0,-3.467013359069824,1.036404728889465,2.4306087493896484,0.2550908923149109,0.992668867111206,0.992668867111206,0.0,237.80047607421875,246.0,58307.1015625,0.0,3783.172119140625,1.0,279.4437866210937,283.0789489746094,295.3830261230469,299.1117248535156,293.1499938964844,293.1499938964844,279.1499938964844,33614.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942488729953766,1.0,0.0,0.0,3.835075616836548,3.835101127624512,9.813890073928633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9176.876953125,0.0,1730.234375,1895.4371337890625,0.0,3795.0498046875,0.9451605081558228,1.0,0.0,3.0,1.0,0.0
18193380,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.7909444570541382,0.4009029865264892,0.3654327988624573,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.9359155893325806,0.6654223799705505,0.6324285268783569,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8517342209815979,0.5069214701652527,0.3573299050331116,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8148196935653687,0.4389379620552063,0.4202644228935241,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.6711570024490356,0.2422880083322525,1.116796374320984,284.8912353515625,284.95001220703125,301.5873107910156,292.3641662597656,298.5313415527344,297.2311096191406,284.89288330078125,1.0,0.678540825843811,0.3955121040344238,0.3955121040344238,1.0,1.0,-3.4733965396881104,1.0357074737548828,2.4376890659332275,0.2532413899898529,0.8879135251045227,0.8879135251045227,0.0,241.1102905273437,249.0,59105.1875,0.0,3818.60302734375,1.0,279.15606689453125,282.9349365234375,295.39434814453125,299.2396545410156,293.1499938964844,293.1499938964844,279.45001220703125,38757.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952278196811676,1.0,0.0,0.0,3.735912322998047,3.735937595367432,9.312935844718596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8265.9404296875,0.0,1651.98681640625,1895.4371337890625,0.0,3883.462890625,0.9263959527015686,1.0,0.0,3.0,1.0,0.0
18193440,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.7909444570541382,0.4009029865264892,0.3654327988624573,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.9359155893325806,0.6654223799705505,0.6324285268783569,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8517342209815979,0.5069214701652527,0.3573299050331116,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8148196935653687,0.4389379620552063,0.4202644228935241,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.6711570024490356,0.2422880083322525,1.116796374320984,284.8912353515625,284.95001220703125,301.5873107910156,292.3641662597656,298.5313415527344,297.2311096191406,284.89288330078125,1.0,0.678540825843811,0.3955121040344238,0.3955121040344238,1.0,1.0,-3.4733965396881104,1.0357074737548828,2.4376890659332275,0.2532413899898529,0.8879135251045227,0.8879135251045227,0.0,241.1102905273437,249.0,59105.1875,0.0,3818.60302734375,1.0,279.15606689453125,282.9349365234375,295.39434814453125,299.2396545410156,293.1499938964844,293.1499938964844,279.45001220703125,38757.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952278196811676,1.0,0.0,0.0,3.735912322998047,3.735937595367432,9.312935844718596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8265.9404296875,0.0,1651.98681640625,1895.4371337890625,0.0,3883.462890625,0.9263959527015686,1.0,0.0,3.0,1.0,0.0
18193500,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.7896785140037537,0.4011161923408508,0.3654056787490845,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.9345197081565856,0.6661857962608337,0.6328941583633423,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8510299921035767,0.508207380771637,0.3580577075481415,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8139011859893799,0.4395732879638672,0.4207159876823425,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.6701730489730835,0.2424519956111908,1.117259860038757,285.01495361328125,284.95001220703125,301.5776062011719,292.3461303710937,298.5274353027344,297.23199462890625,285.0170593261719,1.0,0.6796809434890747,0.3950231373310089,0.3950231373310089,1.0,1.0,-3.475893020629883,1.0351247787475586,2.440768241882324,0.2520862221717834,0.9718888998031616,0.9718888998031616,0.0,242.72171020507807,249.0,58209.828125,0.0,3834.388427734375,1.0,279.4034423828125,283.0823059082031,295.3210144042969,299.00701904296875,293.1499938964844,293.1499938964844,279.45001220703125,34536.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467695355415344,1.0,0.0,0.0,3.7739975452423096,3.7740225791931152,9.503783076070248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8531.083984375,0.0,1664.221435546875,1895.4371337890625,0.0,3833.813232421875,0.9335612654685974,1.0,0.0,3.0,1.0,0.0
18193560,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.7891629934310913,0.4015331864356994,0.3657766282558441,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.9339895844459534,0.6671834588050842,0.6338151097297668,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8510127067565918,0.50968337059021,0.3590816259384155,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8136054277420044,0.4403750300407409,0.4214687943458557,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.669758141040802,0.2427351325750351,1.118547797203064,285.0125732421875,284.95001220703125,301.5679931640625,292.3281555175781,298.52520751953125,297.2350769042969,285.01153564453125,1.0,0.6809561848640442,0.3945372998714447,0.3945372998714447,1.0,1.0,-3.481130361557007,1.035480499267578,2.4456498622894287,0.2512955069541931,0.9923703670501708,0.9923703670501708,0.0,243.92120361328125,252.0,58302.4140625,0.0,3854.585205078125,1.0,279.44390869140625,283.07928466796875,295.3102111816406,299.0375366210937,293.1499938964844,293.1499938964844,279.1499938964844,33618.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945099949836731,1.0,0.0,0.0,3.834650039672852,3.834675312042236,9.81171069724951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9158.8681640625,0.0,1729.745849609375,1895.4371337890625,0.0,3818.713134765625,0.9450979232788086,1.0,0.0,3.0,1.0,0.0
18193620,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.78673255443573,0.4010796546936035,0.3658054769039154,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9312978386878968,0.6677746772766113,0.6348589062690735,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8496888279914856,0.5114360451698303,0.3606099784374237,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8118372559547424,0.4410294890403747,0.4224593341350555,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.6679283976554871,0.2427589893341064,1.1199549436569214,284.89129638671875,284.95001220703125,301.5492248535156,292.29254150390625,298.51239013671875,297.2295227050781,284.8929138183594,1.0,0.6833489537239075,0.393565684556961,0.393565684556961,1.0,1.0,-3.4871537685394287,1.0346516370773315,2.452502012252808,0.2493824511766433,0.8876505494117737,0.8876505494117737,0.0,247.2308959960937,240.0,59098.44140625,0.0,3889.368408203125,1.0,279.1560974121094,282.9353332519531,295.32244873046875,299.166259765625,293.1499938964844,293.1499938964844,279.45001220703125,38765.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548385739326476,1.0,0.0,0.0,3.735135316848755,3.73516058921814,9.309063102591608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8249.919921875,0.0,1651.1416015625,1895.4371337890625,0.0,3906.445556640625,0.9262282252311708,1.0,0.0,3.0,1.0,0.0
18193680,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.78673255443573,0.4010796546936035,0.3658054769039154,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9312978386878968,0.6677746772766113,0.6348589062690735,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8496888279914856,0.5114360451698303,0.3606099784374237,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8118372559547424,0.4410294890403747,0.4224593341350555,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.6679283976554871,0.2427589893341064,1.1199549436569214,284.89129638671875,284.95001220703125,301.5492248535156,292.29254150390625,298.51239013671875,297.2295227050781,284.8929138183594,1.0,0.6833489537239075,0.393565684556961,0.393565684556961,1.0,1.0,-3.4871537685394287,1.0346516370773315,2.452502012252808,0.2493824511766433,0.8876505494117737,0.8876505494117737,0.0,247.2308959960937,240.0,59098.44140625,0.0,3889.368408203125,1.0,279.1560974121094,282.9353332519531,295.32244873046875,299.166259765625,293.1499938964844,293.1499938964844,279.45001220703125,38765.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548385739326476,1.0,0.0,0.0,3.735135316848755,3.73516058921814,9.309063102591608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8249.919921875,0.0,1651.1416015625,1895.4371337890625,0.0,3906.445556640625,0.9262282252311708,1.0,0.0,3.0,1.0,0.0
18193740,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.790351390838623,0.4016770422458648,0.3658629655838012,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.9366843700408936,0.6694599390029907,0.6359097361564636,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.8545423150062561,0.5142366886138916,0.3621891140937805,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8158398866653442,0.4424081444740295,0.4233379364013672,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.6711121797561646,0.2431928962469101,1.120344877243042,285.0103454589844,284.95001220703125,301.531005859375,292.2572937011719,298.50653076171875,297.2335510253906,285.00958251953125,1.0,0.681538462638855,0.3925940692424774,0.3925940692424774,1.0,1.0,-3.49190640449524,1.033389925956726,2.4585165977478027,0.2471064329147339,0.9901260733604432,0.9901260733604432,0.0,243.0692901611328,228.0,58259.296875,0.0,3876.5283203125,1.0,279.4429016113281,283.078369140625,295.2396240234375,298.9637756347656,293.1499938964844,293.1499938964844,279.1499938964844,33715.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476008415222168,1.0,0.0,0.0,3.83119535446167,3.831220865249634,9.79404035206244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9133.521484375,0.0,1726.31298828125,1895.4371337890625,0.0,3841.322998046875,0.9445919394493104,1.0,0.0,3.0,1.0,0.0
18193800,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.790351390838623,0.4016770422458648,0.3658629655838012,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.9366843700408936,0.6694599390029907,0.6359097361564636,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.8545423150062561,0.5142366886138916,0.3621891140937805,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8158398866653442,0.4424081444740295,0.4233379364013672,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.6711121797561646,0.2431928962469101,1.120344877243042,285.0103454589844,284.95001220703125,301.531005859375,292.2572937011719,298.50653076171875,297.2335510253906,285.00958251953125,1.0,0.681538462638855,0.3925940692424774,0.3925940692424774,1.0,1.0,-3.49190640449524,1.033389925956726,2.4585165977478027,0.2471064329147339,0.9901260733604432,0.9901260733604432,0.0,243.0692901611328,228.0,58259.296875,0.0,3876.5283203125,1.0,279.4429016113281,283.078369140625,295.2396240234375,298.9637756347656,293.1499938964844,293.1499938964844,279.1499938964844,33715.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476008415222168,1.0,0.0,0.0,3.83119535446167,3.831220865249634,9.79404035206244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9133.521484375,0.0,1726.31298828125,1895.4371337890625,0.0,3841.322998046875,0.9445919394493104,1.0,0.0,3.0,1.0,0.0
18193860,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.7966118454933167,0.4012559652328491,0.3654967546463012,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.9456060528755188,0.6700116395950317,0.6364763975143433,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8622824549674988,0.5160768628120422,0.3634507656097412,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8223484754562378,0.4430492520332336,0.4238771796226501,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.6767140626907349,0.2432615906000137,1.1198675632476809,284.8896179199219,284.95001220703125,301.5133972167969,292.2225341796875,298.49432373046875,297.2285461425781,284.8912048339844,1.0,0.6778332591056824,0.3916374146938324,0.3916374146938324,1.0,1.0,-3.493751287460327,1.0311635732650757,2.462587594985962,0.2447182387113571,0.8843818306922913,0.8843818306922913,0.0,235.5113983154297,216.0,58984.2734375,0.0,3836.08056640625,1.0,279.1560974121094,282.9359741210937,295.2511901855469,299.08795166015625,293.1499938964844,293.1499938964844,279.45001220703125,38914.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570459127426147,1.0,0.0,0.0,3.727247953414917,3.7272732257843018,9.269789416066488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8223.521484375,0.0,1643.089599609375,1895.4371337890625,0.0,3926.209716796875,0.9245725274086,1.0,0.0,3.0,1.0,0.0
18193920,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.7966118454933167,0.4012559652328491,0.3654967546463012,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.9456060528755188,0.6700116395950317,0.6364763975143433,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8622824549674988,0.5160768628120422,0.3634507656097412,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8223484754562378,0.4430492520332336,0.4238771796226501,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.6767140626907349,0.2432615906000137,1.1198675632476809,284.8896179199219,284.95001220703125,301.5133972167969,292.2225341796875,298.49432373046875,297.2285461425781,284.8912048339844,1.0,0.6778332591056824,0.3916374146938324,0.3916374146938324,1.0,1.0,-3.493751287460327,1.0311635732650757,2.462587594985962,0.2447182387113571,0.8843818306922913,0.8843818306922913,0.0,235.5113983154297,216.0,58984.2734375,0.0,3836.08056640625,1.0,279.1560974121094,282.9359741210937,295.2511901855469,299.08795166015625,293.1499938964844,293.1499938964844,279.45001220703125,38914.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570459127426147,1.0,0.0,0.0,3.727247953414917,3.7272732257843018,9.269789416066488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8223.521484375,0.0,1643.089599609375,1895.4371337890625,0.0,3926.209716796875,0.9245725274086,1.0,0.0,3.0,1.0,0.0
18193980,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8058273196220398,0.4019224643707275,0.3653983473777771,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.9578142762184144,0.6716939210891724,0.63729327917099,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.873297929763794,0.5190147161483765,0.3649523258209228,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8314549326896667,0.4444541931152344,0.4245475232601166,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.6848329901695251,0.2437883764505386,1.1195560693740845,285.0082092285156,284.95001220703125,301.4964294433594,292.1883239746094,298.4894714355469,297.2334289550781,285.00750732421875,1.0,0.6730996370315552,0.3906807899475097,0.3906807899475097,1.0,1.0,-3.496843099594116,1.0293681621551514,2.467474937438965,0.2422123253345489,0.9852194786071776,0.9852194786071776,0.0,225.4552764892578,204.0,58123.52734375,0.0,3783.7978515625,1.0,279.4428405761719,283.0790710449219,295.1690368652344,298.8837890625,293.1499938964844,293.1499938964844,279.1499938964844,33775.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494647979736328,1.0,0.0,0.0,3.82137393951416,3.821399450302124,9.743889677338302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9099.12890625,0.0,1714.89453125,1895.4371337890625,0.0,3858.13916015625,0.9424171447753906,1.0,0.0,3.0,1.0,0.0
18194040,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8058273196220398,0.4019224643707275,0.3653983473777771,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.9578142762184144,0.6716939210891724,0.63729327917099,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.873297929763794,0.5190147161483765,0.3649523258209228,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8314549326896667,0.4444541931152344,0.4245475232601166,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.6848329901695251,0.2437883764505386,1.1195560693740845,285.0082092285156,284.95001220703125,301.4964294433594,292.1883239746094,298.4894714355469,297.2334289550781,285.00750732421875,1.0,0.6730996370315552,0.3906807899475097,0.3906807899475097,1.0,1.0,-3.496843099594116,1.0293681621551514,2.467474937438965,0.2422123253345489,0.9852194786071776,0.9852194786071776,0.0,225.4552764892578,204.0,58123.52734375,0.0,3783.7978515625,1.0,279.4428405761719,283.0790710449219,295.1690368652344,298.8837890625,293.1499938964844,293.1499938964844,279.1499938964844,33775.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494647979736328,1.0,0.0,0.0,3.82137393951416,3.821399450302124,9.743889677338302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9099.12890625,0.0,1714.89453125,1895.4371337890625,0.0,3858.13916015625,0.9424171447753906,1.0,0.0,3.0,1.0,0.0
18194100,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.8110251426696777,0.4018480479717254,0.3653931319713592,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.9644843935966492,0.6720960140228271,0.6377582550048828,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8796663284301758,0.5200903415679932,0.3657349348068237,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.8367124199867249,0.4448766708374023,0.4249312579631805,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.6895841956138611,0.2439276278018951,1.1196686029434204,284.8760681152344,284.95001220703125,301.4882202148437,292.1714172363281,298.4846496582031,297.232421875,284.8731689453125,1.0,0.6705844402313232,0.3902024626731872,0.3902024626731872,1.0,1.0,-3.498941659927368,1.0286463499069214,2.470295190811157,0.2411507666110992,0.8950057029724121,0.8950057029724121,0.0,220.0455017089844,204.0,59083.046875,0.0,3756.69677734375,1.0,279.1938171386719,282.9205017089844,295.20782470703125,299.08514404296875,293.1499938964844,293.1499938964844,279.1499938964844,37301.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9560889601707458,1.0,0.0,0.0,3.796759843826294,3.796785593032837,9.6187704912154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8812.4990234375,0.0,1712.7877197265625,1895.4371337890625,0.0,3917.64697265625,0.9371888637542723,1.0,0.0,3.0,1.0,0.0
18194160,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8156074285507202,0.4015572965145111,0.3649695217609405,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9704504013061525,0.6722394227981567,0.637732982635498,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8856741786003113,0.5209848880767822,0.3662153780460357,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8416671752929688,0.4451145231723785,0.4249866604804992,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.6940138339996338,0.2439475506544113,1.1189255714416504,284.8908386230469,284.95001220703125,301.4801940917969,292.1546630859375,298.4783935546875,297.22918701171875,284.8924560546875,1.0,0.6678223609924316,0.3897695243358612,0.3897695243358612,1.0,1.0,-3.4981558322906494,1.027077317237854,2.471078634262085,0.2398489266633987,0.881300151348114,0.881300151348114,0.0,214.88833618164065,192.0,58828.28515625,0.0,3723.95166015625,1.0,279.15655517578125,282.9403991699219,295.1820068359375,299.0078125,293.1499938964844,293.1499938964844,279.45001220703125,38938.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958656370639801,1.0,0.0,0.0,3.713478565216065,3.713503837585449,9.201426678373536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8194.76171875,0.0,1627.3128662109375,1895.4371337890625,0.0,3940.599609375,0.9216292500495912,1.0,0.0,3.0,1.0,0.0
18194220,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8272526264190674,0.4022431075572967,0.3648426830768585,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.984366774559021,0.6738919019699097,0.6384716629981995,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9009464979171752,0.5240352749824524,0.3677559196949005,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8544657230377197,0.446516215801239,0.4256011843681335,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.7052659392356873,0.2445442825555801,1.1186683177947998,285.0079650878906,284.95001220703125,301.4646911621094,292.1216735839844,298.474609375,297.2344970703125,285.0072631835937,1.0,0.6622528433799744,0.3889037072658539,0.3889037072658539,1.0,1.0,-3.501164436340332,1.025510549545288,2.475653886795044,0.2375704199075698,0.9813635349273682,0.9813635349273682,0.0,203.2550506591797,180.0,57981.69921875,0.0,3661.86376953125,1.0,279.4427490234375,283.0816955566406,295.10174560546875,298.8062438964844,293.1499938964844,293.1499938964844,279.1499938964844,33752.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509689807891846,1.0,0.0,0.0,3.809224605560303,3.809249877929688,9.682030395197216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9064.7392578125,0.0,1700.0849609375,1895.4371337890625,0.0,3871.6875,0.939662754535675,1.0,0.0,3.0,1.0,0.0
18194280,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8272526264190674,0.4022431075572967,0.3648426830768585,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.984366774559021,0.6738919019699097,0.6384716629981995,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9009464979171752,0.5240352749824524,0.3677559196949005,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8544657230377197,0.446516215801239,0.4256011843681335,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.7052659392356873,0.2445442825555801,1.1186683177947998,285.0079650878906,284.95001220703125,301.4646911621094,292.1216735839844,298.474609375,297.2344970703125,285.0072631835937,1.0,0.6622528433799744,0.3889037072658539,0.3889037072658539,1.0,1.0,-3.501164436340332,1.025510549545288,2.475653886795044,0.2375704199075698,0.9813635349273682,0.9813635349273682,0.0,203.2550506591797,180.0,57981.69921875,0.0,3661.86376953125,1.0,279.4427490234375,283.0816955566406,295.10174560546875,298.8062438964844,293.1499938964844,293.1499938964844,279.1499938964844,33752.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509689807891846,1.0,0.0,0.0,3.809224605560303,3.809249877929688,9.682030395197216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9064.7392578125,0.0,1700.0849609375,1895.4371337890625,0.0,3871.6875,0.939662754535675,1.0,0.0,3.0,1.0,0.0
18194340,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8396036624908447,0.4018794894218445,0.3643865883350372,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.9972328543663024,0.6743881106376648,0.6388364434242249,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.9183360934257508,0.5260958671569824,0.3690604865550995,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8686009645462036,0.4471526741981506,0.4259901642799377,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.7168927788734436,0.2447543442249298,1.1181336641311646,284.89178466796875,284.95001220703125,301.45001220703125,292.08935546875,298.4642639160156,297.2303771972656,284.89337158203125,1.0,0.6565150022506714,0.3880378603935241,0.3880378603935241,1.0,1.0,-3.502459049224853,1.0233471393585205,2.479111909866333,0.2353183180093765,0.878580629825592,0.878580629825592,0.0,191.881103515625,168.0,58682.65234375,0.0,3597.024169921875,1.0,279.1562805175781,282.9441223144531,295.1166687011719,298.9320373535156,293.1499938964844,293.1499938964844,279.45001220703125,38975.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601550102233888,1.0,0.0,0.0,3.700449466705322,3.700474500656128,9.136970788858888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.8564453125,0.0,1612.5975341796875,1895.4371337890625,0.0,3953.96728515625,0.9186835289001464,1.0,0.0,3.0,1.0,0.0
