time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18194400,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8396036624908447,0.4018794894218445,0.3643865883350372,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.9972328543663024,0.6743881106376648,0.6388364434242249,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.9183360934257508,0.5260958671569824,0.3690604865550995,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8686009645462036,0.4471526741981506,0.4259901642799377,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.7168927788734436,0.2447543442249298,1.1181336641311646,284.89178466796875,284.95001220703125,301.45001220703125,292.08935546875,298.4642639160156,297.2303771972656,284.89337158203125,1.0,0.6565150022506714,0.3880378603935241,0.3880378603935241,1.0,1.0,-3.502459049224853,1.0233471393585205,2.479111909866333,0.2353183180093765,0.878580629825592,0.878580629825592,0.0,191.881103515625,168.0,58682.65234375,0.0,3597.024169921875,1.0,279.1562805175781,282.9441223144531,295.1166687011719,298.9320373535156,293.1499938964844,293.1499938964844,279.45001220703125,38975.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601550102233888,1.0,0.0,0.0,3.700449466705322,3.700474500656128,9.136970788858888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.8564453125,0.0,1612.5975341796875,1895.4371337890625,0.0,3953.96728515625,0.9186835289001464,1.0,0.0,3.0,1.0,0.0
18194460,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.8483953475952148,0.4024238288402557,0.3643724620342254,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.9990000128746032,0.6772494912147522,0.6254635453224182,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.9317848682403564,0.529110312461853,0.3707579374313354,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.8787751793861389,0.448403924703598,0.426706314086914,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7244572639465332,0.2452782690525055,1.1186869144439695,284.9965515136719,284.95001220703125,301.4385986328125,292.0585327148437,298.46221923828125,297.23809814453125,284.9940490722656,1.0,0.6491177082061768,0.3872138857841491,0.3872138857841491,1.0,1.0,-3.4796459674835205,1.013107180595398,2.466538906097412,0.2321068197488784,0.9680164456367492,0.9680164456367492,0.0,183.8495941162109,156.0,57557.62890625,0.0,3504.4296875,1.0,279.4426574707031,283.0754089355469,295.0364685058594,298.7232971191406,293.1499938964844,293.1499938964844,279.1499938964844,34013.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521126747131348,1.0,0.0,0.0,3.7910423278808594,3.791067361831665,9.589822411726343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.6845703125,0.0,1680.38427734375,1895.4371337890625,0.0,3881.974609375,0.935594379901886,1.0,0.0,3.0,1.0,0.0
18194520,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.8483953475952148,0.4024238288402557,0.3643724620342254,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.9990000128746032,0.6772494912147522,0.6254635453224182,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.9317848682403564,0.529110312461853,0.3707579374313354,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.8787751793861389,0.448403924703598,0.426706314086914,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7244572639465332,0.2452782690525055,1.1186869144439695,284.9965515136719,284.95001220703125,301.4385986328125,292.0585327148437,298.46221923828125,297.23809814453125,284.9940490722656,1.0,0.6491177082061768,0.3872138857841491,0.3872138857841491,1.0,1.0,-3.4796459674835205,1.013107180595398,2.466538906097412,0.2321068197488784,0.9680164456367492,0.9680164456367492,0.0,183.8495941162109,156.0,57557.62890625,0.0,3504.4296875,1.0,279.4426574707031,283.0754089355469,295.0364685058594,298.7232971191406,293.1499938964844,293.1499938964844,279.1499938964844,34013.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521126747131348,1.0,0.0,0.0,3.7910423278808594,3.791067361831665,9.589822411726343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.6845703125,0.0,1680.38427734375,1895.4371337890625,0.0,3881.974609375,0.935594379901886,1.0,0.0,3.0,1.0,0.0
18194580,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8605865240097046,0.4018642604351043,0.3638011515140533,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.9990000128746032,0.6827154159545898,0.5976942777633667,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.9493027925491332,0.5310741066932678,0.3720471560955047,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.8927189707756042,0.4488345980644226,0.4269777834415436,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.7345265746116638,0.2453494220972061,1.1179181337356567,284.87896728515625,284.95001220703125,301.4327697753906,292.0298767089844,298.463134765625,297.2477722167969,284.8800048828125,1.0,0.6407678127288818,0.3863899111747741,0.3863899111747741,1.0,1.0,-3.456826448440552,1.003057837486267,2.453768491744995,0.2257997542619705,0.853804349899292,0.853804349899292,0.0,173.6450958251953,144.0,57680.44140625,0.0,3379.592529296875,1.0,279.1573486328125,282.94927978515625,295.0464172363281,298.8087463378906,293.1499938964844,293.1499938964844,279.45001220703125,40058.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959299087524414,1.0,0.0,0.0,3.633516311645508,3.6335411071777344,8.809424798528198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8058.09375,0.0,1545.1343994140625,1895.4371337890625,0.0,3946.335205078125,0.9046735167503356,1.0,0.0,3.0,1.0,0.0
18194640,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8605865240097046,0.4018642604351043,0.3638011515140533,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.9990000128746032,0.6827154159545898,0.5976942777633667,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.9493027925491332,0.5310741066932678,0.3720471560955047,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.8927189707756042,0.4488345980644226,0.4269777834415436,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.7345265746116638,0.2453494220972061,1.1179181337356567,284.87896728515625,284.95001220703125,301.4327697753906,292.0298767089844,298.463134765625,297.2477722167969,284.8800048828125,1.0,0.6407678127288818,0.3863899111747741,0.3863899111747741,1.0,1.0,-3.456826448440552,1.003057837486267,2.453768491744995,0.2257997542619705,0.853804349899292,0.853804349899292,0.0,173.6450958251953,144.0,57680.44140625,0.0,3379.592529296875,1.0,279.1573486328125,282.94927978515625,295.0464172363281,298.8087463378906,293.1499938964844,293.1499938964844,279.45001220703125,40058.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959299087524414,1.0,0.0,0.0,3.633516311645508,3.6335411071777344,8.809424798528198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8058.09375,0.0,1545.1343994140625,1895.4371337890625,0.0,3946.335205078125,0.9046735167503356,1.0,0.0,3.0,1.0,0.0
18194700,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.8667921423912048,0.4020257294178009,0.3635340631008148,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.9990000128746032,0.6867268085479736,0.5844647288322449,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.9576615691184998,0.5325207114219666,0.3727258741855621,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8996953964233398,0.4493419528007507,0.4270952343940735,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.7395531535148621,0.2455499321222305,1.1174761056900024,284.99224853515625,284.95001220703125,301.4317932128906,292.0163269042969,298.4704895019531,297.2618103027344,284.9930419921875,1.0,0.6360520720481873,0.3859779238700866,0.3859779238700866,1.0,1.0,-3.441017866134644,0.9965224266052246,2.444495439529419,0.2228172421455383,0.9251441359519958,0.9251441359519958,0.0,168.74755859375,144.0,56546.12109375,0.0,3313.869873046875,1.0,279.4009704589844,283.0897827148437,294.9745788574219,298.5619201660156,293.1499938964844,293.1499938964844,279.45001220703125,35355.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519889950752258,1.0,0.0,0.0,3.6577847003936768,3.657808780670166,8.927494263843982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8277.736328125,0.0,1537.01123046875,1895.4371337890625,0.0,3880.862548828125,0.908242166042328,1.0,0.0,3.0,1.0,0.0
18194760,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.8743104934692383,0.4023244380950928,0.3636245727539062,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.9990000128746032,0.6914411187171936,0.5697731375694275,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.9669349789619446,0.5341097116470337,0.3736875355243683,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.9080542325973512,0.449977844953537,0.4274967014789581,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.745576024055481,0.2458669990301132,1.1178985834121704,284.9789428710937,284.95001220703125,301.4320983886719,292.00323486328125,298.4828491210937,297.2810974121094,284.9775085449219,1.0,0.6311931014060974,0.3858537673950195,0.3858537673950195,1.0,1.0,-3.4256038665771484,0.9909172058105468,2.4346866607666016,0.2206913381814956,0.9286181330680848,0.9286181330680848,0.0,163.51951599121094,162.0,56327.7109375,0.0,3247.675048828125,1.0,279.4429931640625,283.0819702148437,294.9665222167969,298.5755310058594,293.1499938964844,293.1499938964844,279.1499938964844,34650.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483210444450378,1.0,0.0,0.0,3.700849294662476,3.700873613357544,9.138946097664302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8831.75390625,0.0,1580.2451171875,1895.4371337890625,0.0,3847.824462890625,0.9155197143554688,1.0,0.0,3.0,1.0,0.0
18194820,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8761169910430908,0.4019656777381897,0.3634573817253113,297.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9990000128746032,0.699172854423523,0.566046953201294,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9704506993293762,0.5363991856575012,0.3753678202629089,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9107545614242554,0.4505392909049988,0.4281423985958099,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.747471809387207,0.2462033480405807,1.1195151805877686,284.90240478515625,284.95001220703125,301.4362487792969,291.9784545898437,298.5003356933594,297.3053894042969,284.9038391113281,1.0,0.631412923336029,0.3856054246425628,0.3856054246425628,1.0,1.0,-3.425609588623047,0.9902170896530152,2.4353926181793213,0.2194181084632873,0.8446890115737915,0.8446890115737915,0.0,162.3543701171875,180.0,56757.42578125,0.0,3240.927978515625,1.0,279.158203125,282.9894104003906,294.9884033203125,298.6771240234375,293.1499938964844,293.1499938964844,279.45001220703125,39456.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95401132106781,1.0,0.0,0.0,3.539193630218506,3.539217233657837,8.357991987395508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7964.947265625,0.0,1438.4237060546875,1895.4371337890625,0.0,3899.0263671875,0.8837181329727173,1.0,0.0,3.0,1.0,0.0
18194880,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8761169910430908,0.4019656777381897,0.3634573817253113,297.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9990000128746032,0.699172854423523,0.566046953201294,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9704506993293762,0.5363991856575012,0.3753678202629089,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9107545614242554,0.4505392909049988,0.4281423985958099,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.747471809387207,0.2462033480405807,1.1195151805877686,284.90240478515625,284.95001220703125,301.4362487792969,291.9784545898437,298.5003356933594,297.3053894042969,284.9038391113281,1.0,0.631412923336029,0.3856054246425628,0.3856054246425628,1.0,1.0,-3.425609588623047,0.9902170896530152,2.4353926181793213,0.2194181084632873,0.8446890115737915,0.8446890115737915,0.0,162.3543701171875,180.0,56757.42578125,0.0,3240.927978515625,1.0,279.158203125,282.9894104003906,294.9884033203125,298.6771240234375,293.1499938964844,293.1499938964844,279.45001220703125,39456.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95401132106781,1.0,0.0,0.0,3.539193630218506,3.539217233657837,8.357991987395508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7964.947265625,0.0,1438.4237060546875,1895.4371337890625,0.0,3899.0263671875,0.8837181329727173,1.0,0.0,3.0,1.0,0.0
18194940,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.869877815246582,0.4026026129722595,0.3639492988586426,297.43231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.9990000128746032,0.7041702270507812,0.5789536833763123,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9652105569839478,0.5398892164230347,0.3776912093162536,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.904251217842102,0.4518255591392517,0.429313600063324,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.7429317831993103,0.2469863891601562,1.1231828927993774,285.0182189941406,284.95001220703125,301.4448547363281,291.9554138183594,298.5138854980469,297.3204040527344,285.01812744140625,1.0,0.6377407312393188,0.3853571116924286,0.3853571116924286,1.0,1.0,-3.450312614440918,0.997789740562439,2.452522993087769,0.2212233990430832,0.949779748916626,0.949779748916626,0.0,167.4063262939453,198.0,56413.03515625,0.0,3327.674560546875,1.0,279.44158935546875,283.1195678710937,294.9300231933594,298.5203552246094,293.1499938964844,293.1499938964844,279.1499938964844,33066.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451821446418762,1.0,0.0,0.0,3.666408061981201,3.6664319038391113,8.969637974587386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8824.4150390625,0.0,1529.4493408203125,1895.4371337890625,0.0,3819.457275390625,0.907131552696228,1.0,0.0,3.0,1.0,0.0
18195000,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.869877815246582,0.4026026129722595,0.3639492988586426,297.43231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.9990000128746032,0.7041702270507812,0.5789536833763123,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9652105569839478,0.5398892164230347,0.3776912093162536,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.904251217842102,0.4518255591392517,0.429313600063324,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.7429317831993103,0.2469863891601562,1.1231828927993774,285.0182189941406,284.95001220703125,301.4448547363281,291.9554138183594,298.5138854980469,297.3204040527344,285.01812744140625,1.0,0.6377407312393188,0.3853571116924286,0.3853571116924286,1.0,1.0,-3.450312614440918,0.997789740562439,2.452522993087769,0.2212233990430832,0.949779748916626,0.949779748916626,0.0,167.4063262939453,198.0,56413.03515625,0.0,3327.674560546875,1.0,279.44158935546875,283.1195678710937,294.9300231933594,298.5203552246094,293.1499938964844,293.1499938964844,279.1499938964844,33066.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451821446418762,1.0,0.0,0.0,3.666408061981201,3.6664319038391113,8.969637974587386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8824.4150390625,0.0,1529.4493408203125,1895.4371337890625,0.0,3819.457275390625,0.907131552696228,1.0,0.0,3.0,1.0,0.0
18195060,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.857816755771637,0.4021142721176147,0.3640884160995483,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.9990000128746032,0.7045106887817383,0.6040580868721008,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.952820360660553,0.5423438549041748,0.3798199295997619,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.8918352723121643,0.4522680342197418,0.4302808046340942,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.7338870167732239,0.2472546398639679,1.1266391277313232,284.9209899902344,284.95001220703125,301.4575500488281,291.9339599609375,298.5055847167969,297.30450439453125,284.9223022460937,1.0,0.6481230854988098,0.3845946788787842,0.3845946788787842,1.0,1.0,-3.4885473251342773,1.0083701610565186,2.480177164077759,0.2232186198234558,0.8737662434577942,0.8737662434577942,0.0,177.08712768554688,201.0,57699.01953125,0.0,3475.291748046875,1.0,279.15802001953125,282.9889221191406,294.96795654296875,298.7031555175781,293.1499938964844,293.1499938964844,279.45001220703125,37506.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9558632969856262,1.0,0.0,0.0,3.59910535812378,3.599129199981689,8.643356750326348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8051.12060546875,0.0,1488.397216796875,1895.4371337890625,0.0,3915.626220703125,0.8953357338905334,1.0,0.0,3.0,1.0,0.0
18195120,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.857816755771637,0.4021142721176147,0.3640884160995483,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.9990000128746032,0.7045106887817383,0.6040580868721008,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.952820360660553,0.5423438549041748,0.3798199295997619,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.8918352723121643,0.4522680342197418,0.4302808046340942,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.7338870167732239,0.2472546398639679,1.1266391277313232,284.9209899902344,284.95001220703125,301.4575500488281,291.9339599609375,298.5055847167969,297.30450439453125,284.9223022460937,1.0,0.6481230854988098,0.3845946788787842,0.3845946788787842,1.0,1.0,-3.4885473251342773,1.0083701610565186,2.480177164077759,0.2232186198234558,0.8737662434577942,0.8737662434577942,0.0,177.08712768554688,201.0,57699.01953125,0.0,3475.291748046875,1.0,279.15802001953125,282.9889221191406,294.96795654296875,298.7031555175781,293.1499938964844,293.1499938964844,279.45001220703125,37506.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9558632969856262,1.0,0.0,0.0,3.59910535812378,3.599129199981689,8.643356750326348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8051.12060546875,0.0,1488.397216796875,1895.4371337890625,0.0,3915.626220703125,0.8953357338905334,1.0,0.0,3.0,1.0,0.0
18195180,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.8494182229042053,0.4024494588375091,0.3643984198570251,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.9990000128746032,0.7032690048217773,0.6231663823127747,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.9440041780471802,0.5456961989402771,0.382138580083847,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8830766081809998,0.4532631039619446,0.4312784373760223,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.727428674697876,0.2477057576179504,1.1294256448745728,285.0303039550781,284.95001220703125,301.4739685058594,291.9139709472656,298.49725341796875,297.2876892089844,285.0295715332031,1.0,0.6559012532234192,0.3838322460651397,0.3838322460651397,1.0,1.0,-3.5192618370056152,1.0163123607635498,2.502949476242065,0.224566712975502,0.9851154088974,0.9851154088974,0.0,184.7870941162109,204.0,57445.20703125,0.0,3595.59521484375,1.0,279.442138671875,283.11102294921875,294.90679931640625,298.5629272460937,293.1499938964844,293.1499938964844,279.1499938964844,32499.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950914978981018,1.0,0.0,0.0,3.743800640106201,3.7438249588012695,9.352305596621592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8947.8427734375,0.0,1613.1907958984375,1895.4371337890625,0.0,3871.201171875,0.9240790009498596,1.0,0.0,3.0,1.0,0.0
18195240,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.8494182229042053,0.4024494588375091,0.3643984198570251,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.9990000128746032,0.7032690048217773,0.6231663823127747,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.9440041780471802,0.5456961989402771,0.382138580083847,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8830766081809998,0.4532631039619446,0.4312784373760223,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.727428674697876,0.2477057576179504,1.1294256448745728,285.0303039550781,284.95001220703125,301.4739685058594,291.9139709472656,298.49725341796875,297.2876892089844,285.0295715332031,1.0,0.6559012532234192,0.3838322460651397,0.3838322460651397,1.0,1.0,-3.5192618370056152,1.0163123607635498,2.502949476242065,0.224566712975502,0.9851154088974,0.9851154088974,0.0,184.7870941162109,204.0,57445.20703125,0.0,3595.59521484375,1.0,279.442138671875,283.11102294921875,294.90679931640625,298.5629272460937,293.1499938964844,293.1499938964844,279.1499938964844,32499.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950914978981018,1.0,0.0,0.0,3.743800640106201,3.7438249588012695,9.352305596621592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8947.8427734375,0.0,1613.1907958984375,1895.4371337890625,0.0,3871.201171875,0.9240790009498596,1.0,0.0,3.0,1.0,0.0
18195300,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8461065292358398,0.4021498560905456,0.3645006418228149,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.9990000128746032,0.702087938785553,0.6309869289398193,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.9405900835990906,0.5469018816947937,0.3832612931728363,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8796596527099609,0.4534256756305694,0.4317502975463867,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7248713970184326,0.2477350682020187,1.1306482553482056,284.8973693847656,284.95001220703125,301.4834899902344,291.9044494628906,298.4902648925781,297.27508544921875,284.89410400390625,1.0,0.6592217683792114,0.3834510147571563,0.3834510147571563,1.0,1.0,-3.5321877002716064,1.0194567441940308,2.512730836868286,0.2249350249767303,0.9017784595489502,0.9017784595489502,0.0,188.01513671875,204.0,58643.24609375,0.0,3646.736328125,1.0,279.1952209472656,282.9471435546875,294.9543151855469,298.7884216308594,293.1499938964844,293.1499938964844,279.1499938964844,35870.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958949863910675,1.0,0.0,0.0,3.7449116706848153,3.74493670463562,9.357858061775914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8708.97265625,0.0,1640.353271484375,1895.4371337890625,0.0,3943.21923828125,0.9247236847877502,1.0,0.0,3.0,1.0,0.0
18195360,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8425438404083252,0.4016243517398834,0.3641644716262817,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9990000128746032,0.7005398869514465,0.6388273239135742,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.93687641620636,0.5478943586349487,0.3840446472167969,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8760499954223633,0.4533696174621582,0.4318517744541168,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7221198678016663,0.2476110607385635,1.130793213844299,284.90545654296875,284.95001220703125,301.4937744140625,291.895263671875,298.4809875488281,297.2604064941406,284.9068908691406,1.0,0.6621453762054443,0.3827730715274811,0.3827730715274811,1.0,1.0,-3.542458295822144,1.0208646059036257,2.5215935707092285,0.2241438776254654,0.8894978165626526,0.8894978165626526,0.0,191.16043090820312,207.0,58629.94921875,0.0,3691.140625,1.0,279.15692138671875,282.9559936523437,294.93658447265625,298.7366027832031,293.1499938964844,293.1499938964844,279.45001220703125,37627.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629528522491456,1.0,0.0,0.0,3.686994791030884,3.6870193481445312,9.070648161468852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8126.82275390625,0.0,1587.018310546875,1895.4371337890625,0.0,3978.86376953125,0.914734184741974,1.0,0.0,3.0,1.0,0.0
18195420,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.8375436067581177,0.4017876088619232,0.3641804158687591,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.9990000128746032,0.6985883116722107,0.6510393023490906,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.9320361018180848,0.5511505007743835,0.3861863315105438,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.870924174785614,0.4541583359241485,0.4325205087661743,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.7180693745613098,0.2478661835193634,1.132053017616272,285.02215576171875,284.95001220703125,301.5166015625,291.8777770996094,298.4749450683594,297.2481689453125,285.021484375,1.0,0.6673010587692261,0.3814171850681305,0.3814171850681305,1.0,1.0,-3.562062740325928,1.0232223272323608,2.5388405323028564,0.2221788614988327,0.9981980323791504,0.9981980323791504,0.0,196.2906494140625,210.0,58117.70703125,0.0,3771.266845703125,1.0,279.4426574707031,283.0907897949219,294.86822509765625,298.5700378417969,293.1499938964844,293.1499938964844,279.1499938964844,33001.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957371711730957,1.0,0.0,0.0,3.808839082717896,3.808864116668701,9.680071570983273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9023.857421875,0.0,1693.75390625,1895.4371337890625,0.0,3929.122802734375,0.939078688621521,1.0,0.0,3.0,1.0,0.0
18195480,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.8375436067581177,0.4017876088619232,0.3641804158687591,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.9990000128746032,0.6985883116722107,0.6510393023490906,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.9320361018180848,0.5511505007743835,0.3861863315105438,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.870924174785614,0.4541583359241485,0.4325205087661743,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.7180693745613098,0.2478661835193634,1.132053017616272,285.02215576171875,284.95001220703125,301.5166015625,291.8777770996094,298.4749450683594,297.2481689453125,285.021484375,1.0,0.6673010587692261,0.3814171850681305,0.3814171850681305,1.0,1.0,-3.562062740325928,1.0232223272323608,2.5388405323028564,0.2221788614988327,0.9981980323791504,0.9981980323791504,0.0,196.2906494140625,210.0,58117.70703125,0.0,3771.266845703125,1.0,279.4426574707031,283.0907897949219,294.86822509765625,298.5700378417969,293.1499938964844,293.1499938964844,279.1499938964844,33001.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957371711730957,1.0,0.0,0.0,3.808839082717896,3.808864116668701,9.680071570983273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9023.857421875,0.0,1693.75390625,1895.4371337890625,0.0,3929.122802734375,0.939078688621521,1.0,0.0,3.0,1.0,0.0
18195540,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.832310140132904,0.4008904099464416,0.3638479113578796,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9985690712928772,0.6955605149269104,0.6596023440361023,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9268568754196168,0.5533420443534851,0.3880629241466522,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8656448125839233,0.4541504383087158,0.4329492151737213,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.7137918472290039,0.247704267501831,1.1328750848770142,284.8963623046875,284.95001220703125,301.54205322265625,291.861328125,298.4651184082031,297.23028564453125,284.8976745605469,1.0,0.6715912222862244,0.3800612986087799,0.3800612986087799,1.0,1.0,-3.575766324996948,1.023569107055664,2.552197217941284,0.2198157459497451,0.8962652683258057,0.8962652683258057,0.0,201.3814239501953,213.0,59188.05859375,0.0,3836.919677734375,1.0,279.1560974121094,282.9364624023437,294.8977355957031,298.7339172363281,293.1499938964844,293.1499938964844,279.45001220703125,38029.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683310389518738,1.0,0.0,0.0,3.7403860092163086,3.740411281585693,9.335254276265914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.39208984375,0.0,1651.6290283203125,1895.4371337890625,0.0,4026.491943359375,0.9268305897712708,1.0,0.0,3.0,1.0,0.0
18195600,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.832310140132904,0.4008904099464416,0.3638479113578796,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9985690712928772,0.6955605149269104,0.6596023440361023,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9268568754196168,0.5533420443534851,0.3880629241466522,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8656448125839233,0.4541504383087158,0.4329492151737213,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.7137918472290039,0.247704267501831,1.1328750848770142,284.8963623046875,284.95001220703125,301.54205322265625,291.861328125,298.4651184082031,297.23028564453125,284.8976745605469,1.0,0.6715912222862244,0.3800612986087799,0.3800612986087799,1.0,1.0,-3.575766324996948,1.023569107055664,2.552197217941284,0.2198157459497451,0.8962652683258057,0.8962652683258057,0.0,201.3814239501953,213.0,59188.05859375,0.0,3836.919677734375,1.0,279.1560974121094,282.9364624023437,294.8977355957031,298.7339172363281,293.1499938964844,293.1499938964844,279.45001220703125,38029.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683310389518738,1.0,0.0,0.0,3.7403860092163086,3.740411281585693,9.335254276265914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.39208984375,0.0,1651.6290283203125,1895.4371337890625,0.0,4026.491943359375,0.9268305897712708,1.0,0.0,3.0,1.0,0.0
18195660,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.826886773109436,0.4009693562984466,0.3638132512569427,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9929245114326476,0.6946166157722473,0.6582967638969421,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.9213226437568665,0.5565985441207886,0.3902211785316467,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8600440621376038,0.4548233449459076,0.43353471159935,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.709013044834137,0.2479275465011596,1.1340975761413574,285.0135803222656,284.95001220703125,301.56982421875,291.84576416015625,298.468505859375,297.2290954589844,285.0125427246094,1.0,0.6745928525924683,0.3790355324745178,0.3790355324745178,1.0,1.0,-3.5789034366607666,1.0214110612869265,2.557492256164551,0.2169325053691864,0.9995448589324952,0.9995448589324952,0.0,206.5659027099609,216.0,58398.7109375,0.0,3876.633056640625,1.0,279.44384765625,283.0765686035156,294.8294982910156,298.5523681640625,293.1499938964844,293.1499938964844,279.1499938964844,33456.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614939093589784,1.0,0.0,0.0,3.843858480453491,3.843883991241455,9.85889073490398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9053.919921875,0.0,1739.69189453125,1895.4371337890625,0.0,3965.891357421875,0.9470410943031312,1.0,0.0,3.0,1.0,0.0
18195720,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.826886773109436,0.4009693562984466,0.3638132512569427,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9929245114326476,0.6946166157722473,0.6582967638969421,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.9213226437568665,0.5565985441207886,0.3902211785316467,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8600440621376038,0.4548233449459076,0.43353471159935,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.709013044834137,0.2479275465011596,1.1340975761413574,285.0135803222656,284.95001220703125,301.56982421875,291.84576416015625,298.468505859375,297.2290954589844,285.0125427246094,1.0,0.6745928525924683,0.3790355324745178,0.3790355324745178,1.0,1.0,-3.5789034366607666,1.0214110612869265,2.557492256164551,0.2169325053691864,0.9995448589324952,0.9995448589324952,0.0,206.5659027099609,216.0,58398.7109375,0.0,3876.633056640625,1.0,279.44384765625,283.0765686035156,294.8294982910156,298.5523681640625,293.1499938964844,293.1499938964844,279.1499938964844,33456.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614939093589784,1.0,0.0,0.0,3.843858480453491,3.843883991241455,9.85889073490398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9053.919921875,0.0,1739.69189453125,1895.4371337890625,0.0,3965.891357421875,0.9470410943031312,1.0,0.0,3.0,1.0,0.0
18195780,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.8221927881240845,0.4000104963779449,0.3634215891361236,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9881383776664734,0.6934860944747925,0.6576198935508728,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.9169240593910216,0.5587975382804871,0.3921034336090088,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.8554223775863647,0.4547273516654968,0.4338747859001159,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.7049036622047424,0.2477529644966125,1.1348484754562378,284.8886108398437,284.95001220703125,301.5994873046875,291.8310241699219,298.4676513671875,297.22137451171875,284.89013671875,1.0,0.6770727634429932,0.3780097961425781,0.3780097961425781,1.0,1.0,-3.58120346069336,1.0189913511276243,2.5622122287750244,0.2141885012388229,0.8920819163322449,0.8920819163322449,0.0,210.9898834228516,219.0,59240.6796875,0.0,3909.58447265625,1.0,279.1559753417969,282.9275207519531,294.8603515625,298.7020874023437,293.1499938964844,293.1499938964844,279.45001220703125,38628.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710727334022522,1.0,0.0,0.0,3.751819372177124,3.751844882965088,9.392412039233022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.09228515625,0.0,1669.6385498046875,1895.4371337890625,0.0,4050.6513671875,0.9297967553138732,1.0,0.0,3.0,1.0,0.0
18195840,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.8221927881240845,0.4000104963779449,0.3634215891361236,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9881383776664734,0.6934860944747925,0.6576198935508728,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.9169240593910216,0.5587975382804871,0.3921034336090088,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.8554223775863647,0.4547273516654968,0.4338747859001159,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.7049036622047424,0.2477529644966125,1.1348484754562378,284.8886108398437,284.95001220703125,301.5994873046875,291.8310241699219,298.4676513671875,297.22137451171875,284.89013671875,1.0,0.6770727634429932,0.3780097961425781,0.3780097961425781,1.0,1.0,-3.58120346069336,1.0189913511276243,2.5622122287750244,0.2141885012388229,0.8920819163322449,0.8920819163322449,0.0,210.9898834228516,219.0,59240.6796875,0.0,3909.58447265625,1.0,279.1559753417969,282.9275207519531,294.8603515625,298.7020874023437,293.1499938964844,293.1499938964844,279.45001220703125,38628.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710727334022522,1.0,0.0,0.0,3.751819372177124,3.751844882965088,9.392412039233022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.09228515625,0.0,1669.6385498046875,1895.4371337890625,0.0,4050.6513671875,0.9297967553138732,1.0,0.0,3.0,1.0,0.0
18195900,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8201255202293396,0.3999611437320709,0.3631740212440491,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.9860285520553588,0.693525493144989,0.6573724746704102,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.9151619672775269,0.5603702664375305,0.3930194973945617,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8534271121025085,0.4549667537212372,0.4339589774608612,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.703082263469696,0.2478113770484924,1.1348886489868164,285.01226806640625,284.95001220703125,301.61492919921875,291.8238830566406,298.4706115722656,297.22198486328125,285.01434326171875,1.0,0.6781280040740967,0.3774969279766083,0.3774969279766083,1.0,1.0,-3.5818517208099365,1.0176218748092651,2.564229965209961,0.2126136422157287,0.9752086400985718,0.9752086400985718,0.0,212.9046173095703,219.0,58313.82421875,0.0,3922.98095703125,1.0,279.4037780761719,283.0753479003906,294.7962646484375,298.4779052734375,293.1499938964844,293.1499938964844,279.45001220703125,34572.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652349948883056,1.0,0.0,0.0,3.788063764572144,3.788088798522949,9.574757768859854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8423.2890625,0.0,1681.1795654296875,1895.4371337890625,0.0,3999.111328125,0.936700403690338,1.0,0.0,3.0,1.0,0.0
18195960,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8190281987190247,0.4001114666461944,0.3633171021938324,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.9848588705062866,0.6938641667366028,0.6576594710350037,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.9146342277526855,0.5621477365493774,0.3942562937736511,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8523951172828674,0.4553961455821991,0.4343619644641876,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.7021216154098511,0.2480038255453109,1.1357855796813965,285.01153564453125,284.95001220703125,301.6307067871094,291.8169250488281,298.4759216308594,297.2250061035156,285.0106201171875,1.0,0.6792928576469421,0.3771083354949951,0.3771083354949951,1.0,1.0,-3.5854172706604004,1.0175641775131226,2.5678529739379883,0.2117387801408767,0.9961662888526917,0.9961662888526917,0.0,214.279037475586,222.0,58404.59375,0.0,3940.573486328125,1.0,279.44403076171875,283.0738525390625,294.79510498046875,298.5170593261719,293.1499938964844,293.1499938964844,279.1499938964844,33668.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631081223487854,1.0,0.0,0.0,3.847191333770752,3.847216844558716,9.87599378277082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.75390625,0.0,1745.430908203125,1895.4371337890625,0.0,3980.242919921875,0.9479694366455078,1.0,0.0,3.0,1.0,0.0
18196020,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8154317736625671,0.3991820216178894,0.3629172146320343,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.9811668395996094,0.6931902766227722,0.6575213074684143,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9118910431861876,0.564426064491272,0.3961702883243561,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8490734696388245,0.4553044438362121,0.4346693158149719,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.699097216129303,0.2478555142879486,1.1364880800247192,284.89019775390625,284.95001220703125,301.66314697265625,291.8033447265625,298.4781799316406,297.2193908691406,284.8917541503906,1.0,0.6814019083976746,0.3763311207294464,0.3763311207294464,1.0,1.0,-3.5882985591888428,1.0160894393920898,2.572209119796753,0.2098127454519271,0.8910452127456665,0.8910452127456665,0.0,217.8058624267578,225.0,59230.5859375,0.0,3969.61865234375,1.0,279.1559753417969,282.92840576171875,294.8299865722656,298.6696472167969,293.1499938964844,293.1499938964844,279.45001220703125,38721.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721670746803284,1.0,0.0,0.0,3.750319719314575,3.750345230102539,9.384905297338264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8155.65283203125,0.0,1668.5921630859375,1895.4371337890625,0.0,4060.271484375,0.9295617938041688,1.0,0.0,3.0,1.0,0.0
18196080,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8154317736625671,0.3991820216178894,0.3629172146320343,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.9811668395996094,0.6931902766227722,0.6575213074684143,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9118910431861876,0.564426064491272,0.3961702883243561,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8490734696388245,0.4553044438362121,0.4346693158149719,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.699097216129303,0.2478555142879486,1.1364880800247192,284.89019775390625,284.95001220703125,301.66314697265625,291.8033447265625,298.4781799316406,297.2193908691406,284.8917541503906,1.0,0.6814019083976746,0.3763311207294464,0.3763311207294464,1.0,1.0,-3.5882985591888428,1.0160894393920898,2.572209119796753,0.2098127454519271,0.8910452127456665,0.8910452127456665,0.0,217.8058624267578,225.0,59230.5859375,0.0,3969.61865234375,1.0,279.1559753417969,282.92840576171875,294.8299865722656,298.6696472167969,293.1499938964844,293.1499938964844,279.45001220703125,38721.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721670746803284,1.0,0.0,0.0,3.750319719314575,3.750345230102539,9.384905297338264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8155.65283203125,0.0,1668.5921630859375,1895.4371337890625,0.0,4060.271484375,0.9295617938041688,1.0,0.0,3.0,1.0,0.0
18196140,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8127844929695129,0.3992918729782104,0.3628183007240295,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.9783775210380554,0.693692684173584,0.657728374004364,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.9104172587394714,0.5678374767303467,0.3983633518218994,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8466895222663879,0.4559676945209503,0.4351434409618377,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.6968605518341064,0.2481207698583603,1.137438178062439,285.0125732421875,284.95001220703125,301.6964416503906,291.7901916503906,298.4880676269531,297.2238464355469,285.011962890625,1.0,0.6834408044815063,0.3755539059638977,0.3755539059638977,1.0,1.0,-3.592769145965576,1.015141248703003,2.577627897262573,0.2077861130237579,0.9958553910255432,0.9958553910255432,0.0,220.6734771728516,228.0,58401.93359375,0.0,3998.811279296875,1.0,279.4429931640625,283.0741577148437,294.768310546875,298.48876953125,293.1499938964844,293.1499938964844,279.1499938964844,33712.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640727639198304,1.0,0.0,0.0,3.845006704330444,3.845032215118408,9.864781986834714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.8564453125,0.0,1743.10888671875,1895.4371337890625,0.0,3988.806640625,0.9477325677871704,1.0,0.0,3.0,1.0,0.0
18196200,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8127844929695129,0.3992918729782104,0.3628183007240295,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.9783775210380554,0.693692684173584,0.657728374004364,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.9104172587394714,0.5678374767303467,0.3983633518218994,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8466895222663879,0.4559676945209503,0.4351434409618377,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.6968605518341064,0.2481207698583603,1.137438178062439,285.0125732421875,284.95001220703125,301.6964416503906,291.7901916503906,298.4880676269531,297.2238464355469,285.011962890625,1.0,0.6834408044815063,0.3755539059638977,0.3755539059638977,1.0,1.0,-3.592769145965576,1.015141248703003,2.577627897262573,0.2077861130237579,0.9958553910255432,0.9958553910255432,0.0,220.6734771728516,228.0,58401.93359375,0.0,3998.811279296875,1.0,279.4429931640625,283.0741577148437,294.768310546875,298.48876953125,293.1499938964844,293.1499938964844,279.1499938964844,33712.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640727639198304,1.0,0.0,0.0,3.845006704330444,3.845032215118408,9.864781986834714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.8564453125,0.0,1743.10888671875,1895.4371337890625,0.0,3988.806640625,0.9477325677871704,1.0,0.0,3.0,1.0,0.0
