time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18196260,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.80939120054245,0.3983549773693084,0.362400084733963,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.9748172760009766,0.6930093765258789,0.6575889587402344,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9081327319145204,0.5701367259025574,0.4002865850925445,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8437241315841675,0.4558539390563965,0.4354209899902344,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.6941227912902832,0.2479690611362457,1.1381003856658936,284.8910217285156,284.95001220703125,301.73016357421875,291.77734375,298.4906921386719,297.2185974121094,284.8925170898437,1.0,0.6854455471038818,0.3747213184833526,0.3747213184833526,1.0,1.0,-3.5955538749694824,1.0134563446044922,2.5820975303649902,0.2056662738323211,0.8913278579711914,0.8913278579711914,0.0,224.02926635742188,231.0,59229.1328125,0.0,4026.65869140625,1.0,279.1559753417969,282.9281616210937,294.80377197265625,298.6427001953125,293.1499938964844,293.1499938964844,279.45001220703125,38697.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9730631113052368,1.0,0.0,0.0,3.7505042552948,3.750529766082764,9.385828434460564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.8720703125,0.0,1668.6278076171875,1895.4371337890625,0.0,4068.13818359375,0.9295887351036072,1.0,0.0,3.0,1.0,0.0
18196320,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.80939120054245,0.3983549773693084,0.362400084733963,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.9748172760009766,0.6930093765258789,0.6575889587402344,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9081327319145204,0.5701367259025574,0.4002865850925445,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8437241315841675,0.4558539390563965,0.4354209899902344,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.6941227912902832,0.2479690611362457,1.1381003856658936,284.8910217285156,284.95001220703125,301.73016357421875,291.77734375,298.4906921386719,297.2185974121094,284.8925170898437,1.0,0.6854455471038818,0.3747213184833526,0.3747213184833526,1.0,1.0,-3.5955538749694824,1.0134563446044922,2.5820975303649902,0.2056662738323211,0.8913278579711914,0.8913278579711914,0.0,224.02926635742188,231.0,59229.1328125,0.0,4026.65869140625,1.0,279.1559753417969,282.9281616210937,294.80377197265625,298.6427001953125,293.1499938964844,293.1499938964844,279.45001220703125,38697.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9730631113052368,1.0,0.0,0.0,3.7505042552948,3.750529766082764,9.385828434460564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.8720703125,0.0,1668.6278076171875,1895.4371337890625,0.0,4068.13818359375,0.9295887351036072,1.0,0.0,3.0,1.0,0.0
18196380,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8068254590034485,0.3984533548355102,0.362289160490036,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.9720633029937744,0.6934579610824585,0.6577506065368652,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.9069137573242188,0.5735661387443542,0.4024901092052459,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8415448665618896,0.4564943015575409,0.4358706176280975,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.6920461058616638,0.248222529888153,1.1389905214309692,285.0129089355469,284.95001220703125,301.7640380859375,291.7646484375,298.5005187988281,297.2231750488281,285.0122985839844,1.0,0.6874167919158936,0.37388876080513,0.37388876080513,1.0,1.0,-3.5998666286468506,1.0122700929641724,2.5875964164733887,0.2034313231706619,0.996166467666626,0.996166467666626,0.0,226.8173370361328,234.0,58397.3203125,0.0,4055.075439453125,1.0,279.4429931640625,283.0735168457031,294.7427062988281,298.46246337890625,293.1499938964844,293.1499938964844,279.1499938964844,33705.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964961051940918,1.0,0.0,0.0,3.8454182147979736,3.8454437255859375,9.866893151411205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9030.19140625,0.0,1743.5560302734375,1895.4371337890625,0.0,3996.683837890625,0.9478206634521484,1.0,0.0,3.0,1.0,0.0
18196440,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8068254590034485,0.3984533548355102,0.362289160490036,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.9720633029937744,0.6934579610824585,0.6577506065368652,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.9069137573242188,0.5735661387443542,0.4024901092052459,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8415448665618896,0.4564943015575409,0.4358706176280975,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.6920461058616638,0.248222529888153,1.1389905214309692,285.0129089355469,284.95001220703125,301.7640380859375,291.7646484375,298.5005187988281,297.2231750488281,285.0122985839844,1.0,0.6874167919158936,0.37388876080513,0.37388876080513,1.0,1.0,-3.5998666286468506,1.0122700929641724,2.5875964164733887,0.2034313231706619,0.996166467666626,0.996166467666626,0.0,226.8173370361328,234.0,58397.3203125,0.0,4055.075439453125,1.0,279.4429931640625,283.0735168457031,294.7427062988281,298.46246337890625,293.1499938964844,293.1499938964844,279.1499938964844,33705.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964961051940918,1.0,0.0,0.0,3.8454182147979736,3.8454437255859375,9.866893151411205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9030.19140625,0.0,1743.5560302734375,1895.4371337890625,0.0,3996.683837890625,0.9478206634521484,1.0,0.0,3.0,1.0,0.0
18196500,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.8055771589279175,0.3980887234210968,0.3622775673866272,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.9707216024398804,0.6932252645492554,0.6579024195671082,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.9063525795936584,0.5748240947723389,0.4036201238632202,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.8405235409736633,0.4565306305885315,0.4361668229103088,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.6910924911499023,0.2482108175754547,1.139737248420715,284.8806457519531,284.95001220703125,301.7809143066406,291.7583312988281,298.502685546875,297.22174072265625,284.8776550292969,1.0,0.688474178314209,0.3734724521636963,0.3734724521636963,1.0,1.0,-3.602656841278076,1.0118727684020996,2.590784072875977,0.2025171369314193,0.90743488073349,0.90743488073349,0.0,228.247802734375,234.0,59434.4453125,0.0,4071.1787109375,1.0,279.1932373046875,282.9129638671875,294.792724609375,298.67852783203125,293.1499938964844,293.1499938964844,279.1499938964844,36967.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971412479877472,1.0,0.0,0.0,3.827361822128296,3.827387571334839,9.77444983618625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8756.4931640625,0.0,1747.181884765625,1895.4371337890625,0.0,4053.639892578125,0.943980634212494,1.0,0.0,3.0,1.0,0.0
18196560,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8034601807594299,0.3975096642971039,0.3618636131286621,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9684808850288392,0.6927090883255005,0.6575515866279602,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.90487802028656,0.5758662223815918,0.4044166505336761,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8387681245803833,0.4563592374324798,0.4361273944377899,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.6894481182098389,0.2480553984642028,1.1395840644836426,284.890869140625,284.95001220703125,301.79766845703125,291.75201416015625,298.5030822753906,297.2179870605469,284.8925170898437,1.0,0.6893700361251831,0.3730733692646026,0.3730733692646026,1.0,1.0,-3.6024672985076904,1.0105576515197754,2.591909646987915,0.2013191878795623,0.891472339630127,0.891472339630127,0.0,230.1342620849609,237.0,59222.2265625,0.0,4082.2958984375,1.0,279.1560363769531,282.92724609375,294.7785949707031,298.616943359375,293.1499938964844,293.1499938964844,279.45001220703125,38706.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739471077919006,1.0,0.0,0.0,3.750882863998413,3.750908374786377,9.387723594045384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8143.4921875,0.0,1669.1380615234375,1895.4371337890625,0.0,4075.89013671875,0.9297151565551758,1.0,0.0,3.0,1.0,0.0
18196620,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8009461760520935,0.3975977897644043,0.3617431223392486,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.965691089630127,0.6930851340293884,0.6576454043388367,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.9038059115409852,0.5792989134788513,0.4066205620765686,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8367096781730652,0.4569794237613678,0.4365567862987518,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.6874591708183289,0.248291477560997,1.1403945684432983,285.0126953125,284.95001220703125,301.8306579589844,291.7393798828125,298.5127258300781,297.2225952148437,285.0120849609375,1.0,0.6912979483604431,0.3722752034664154,0.3722752034664154,1.0,1.0,-3.606567144393921,1.0093958377838137,2.5971713066101074,0.199148952960968,0.996191382408142,0.996191382408142,0.0,232.90704345703125,240.0,58387.55859375,0.0,4110.17333984375,1.0,279.4429931640625,283.07244873046875,294.7174377441406,298.4364013671875,293.1499938964844,293.1499938964844,279.1499938964844,33711.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658508896827698,1.0,0.0,0.0,3.845892429351807,3.8459179401397705,9.869327186606824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9023.0,0.0,1744.1859130859375,1895.4371337890625,0.0,4004.566650390625,0.9479324221611024,1.0,0.0,3.0,1.0,0.0
18196680,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8009461760520935,0.3975977897644043,0.3617431223392486,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.965691089630127,0.6930851340293884,0.6576454043388367,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.9038059115409852,0.5792989134788513,0.4066205620765686,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8367096781730652,0.4569794237613678,0.4365567862987518,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.6874591708183289,0.248291477560997,1.1403945684432983,285.0126953125,284.95001220703125,301.8306579589844,291.7393798828125,298.5127258300781,297.2225952148437,285.0120849609375,1.0,0.6912979483604431,0.3722752034664154,0.3722752034664154,1.0,1.0,-3.606567144393921,1.0093958377838137,2.5971713066101074,0.199148952960968,0.996191382408142,0.996191382408142,0.0,232.90704345703125,240.0,58387.55859375,0.0,4110.17333984375,1.0,279.4429931640625,283.07244873046875,294.7174377441406,298.4364013671875,293.1499938964844,293.1499938964844,279.1499938964844,33711.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658508896827698,1.0,0.0,0.0,3.845892429351807,3.8459179401397705,9.869327186606824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9023.0,0.0,1744.1859130859375,1895.4371337890625,0.0,4004.566650390625,0.9479324221611024,1.0,0.0,3.0,1.0,0.0
18196740,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.7976937294006348,0.3966471552848816,0.3613096475601196,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.962058961391449,0.6922634243965149,0.6573773622512817,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.901951253414154,0.5815860033035278,0.4085399508476257,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8340676426887512,0.4568248391151428,0.4367947578430176,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.68496173620224,0.2481063455343246,1.1409093141555786,284.8907165527344,284.95001220703125,301.8627014160156,291.7265625,298.5148010253906,297.2173767089844,284.8922119140625,1.0,0.6932116150856018,0.3714770376682281,0.3714770376682281,1.0,1.0,-3.6089491844177246,1.0076584815979004,2.601290702819824,0.1970538944005966,0.891353964805603,0.891353964805603,0.0,236.21844482421875,243.0,59210.60546875,0.0,4136.869140625,1.0,279.1559753417969,282.9261474609375,294.7530822753906,298.59033203125,293.1499938964844,293.1499938964844,279.45001220703125,38705.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748542308807372,1.0,0.0,0.0,3.7513058185577393,3.751331329345703,9.389841011397948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.859375,0.0,1669.626953125,1895.4371337890625,0.0,4083.835693359375,0.9297668933868408,1.0,0.0,3.0,1.0,0.0
18196800,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.7976937294006348,0.3966471552848816,0.3613096475601196,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.962058961391449,0.6922634243965149,0.6573773622512817,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.901951253414154,0.5815860033035278,0.4085399508476257,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8340676426887512,0.4568248391151428,0.4367947578430176,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.68496173620224,0.2481063455343246,1.1409093141555786,284.8907165527344,284.95001220703125,301.8627014160156,291.7265625,298.5148010253906,297.2173767089844,284.8922119140625,1.0,0.6932116150856018,0.3714770376682281,0.3714770376682281,1.0,1.0,-3.6089491844177246,1.0076584815979004,2.601290702819824,0.1970538944005966,0.891353964805603,0.891353964805603,0.0,236.21844482421875,243.0,59210.60546875,0.0,4136.869140625,1.0,279.1559753417969,282.9261474609375,294.7530822753906,298.59033203125,293.1499938964844,293.1499938964844,279.45001220703125,38705.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748542308807372,1.0,0.0,0.0,3.7513058185577393,3.751331329345703,9.389841011397948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.859375,0.0,1669.626953125,1895.4371337890625,0.0,4083.835693359375,0.9297668933868408,1.0,0.0,3.0,1.0,0.0
18196860,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.7952805161476135,0.3967309594154358,0.3611860871315002,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.9592397212982178,0.69256991147995,0.6574069261550903,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.9009867906570436,0.585015058517456,0.4107406437397003,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.832111656665802,0.4574303328990936,0.4372099339962005,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.6830519437789917,0.2483261972665786,1.1416451930999756,285.012451171875,284.95001220703125,301.8934020996094,291.7135009765625,298.5238647460937,297.2219543457031,285.0118408203125,1.0,0.6951027512550354,0.3707218766212463,0.3707218766212463,1.0,1.0,-3.612857341766357,1.006552815437317,2.60630464553833,0.1949741244316101,0.9958112239837646,0.9958112239837646,0.0,238.9829559326172,246.0,58367.828125,0.0,4164.2939453125,1.0,279.4429931640625,283.0715637207031,294.6914978027344,298.4090881347656,293.1499938964844,293.1499938964844,279.1499938964844,33722.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966741979122162,1.0,0.0,0.0,3.845522165298462,3.845547676086426,9.867427479548496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9014.3896484375,0.0,1743.8135986328125,1895.4371337890625,0.0,4012.45166015625,0.9478549957275392,1.0,0.0,3.0,1.0,0.0
18196920,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.7952805161476135,0.3967309594154358,0.3611860871315002,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.9592397212982178,0.69256991147995,0.6574069261550903,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.9009867906570436,0.585015058517456,0.4107406437397003,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.832111656665802,0.4574303328990936,0.4372099339962005,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.6830519437789917,0.2483261972665786,1.1416451930999756,285.012451171875,284.95001220703125,301.8934020996094,291.7135009765625,298.5238647460937,297.2219543457031,285.0118408203125,1.0,0.6951027512550354,0.3707218766212463,0.3707218766212463,1.0,1.0,-3.612857341766357,1.006552815437317,2.60630464553833,0.1949741244316101,0.9958112239837646,0.9958112239837646,0.0,238.9829559326172,246.0,58367.828125,0.0,4164.2939453125,1.0,279.4429931640625,283.0715637207031,294.6914978027344,298.4090881347656,293.1499938964844,293.1499938964844,279.1499938964844,33722.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966741979122162,1.0,0.0,0.0,3.845522165298462,3.845547676086426,9.867427479548496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9014.3896484375,0.0,1743.8135986328125,1895.4371337890625,0.0,4012.45166015625,0.9478549957275392,1.0,0.0,3.0,1.0,0.0
18196980,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.7921497821807861,0.3957790434360504,0.3607507348060608,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.9555768966674804,0.6916806697845459,0.6570752263069153,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8992392420768738,0.5872822999954224,0.4126489162445068,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8295877575874329,0.4572618305683136,0.4374348819255829,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.6806526780128479,0.2481255531311035,1.1420916318893433,284.890625,284.95001220703125,301.9223937988281,291.7001037597656,298.525146484375,297.2167358398437,284.8921203613281,1.0,0.6969815492630005,0.3699667453765869,0.3699667453765869,1.0,1.0,-3.615049600601196,1.0048792362213137,2.610170364379883,0.1929774731397628,0.8909562230110168,0.8909562230110168,0.0,242.29000854492188,249.0,59185.4765625,0.0,4190.53564453125,1.0,279.1559753417969,282.92559814453125,294.7266540527344,298.5622253417969,293.1499938964844,293.1499938964844,279.45001220703125,38721.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757530689239502,1.0,0.0,0.0,3.750284433364868,3.750309944152832,9.384727945871418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8128.6494140625,0.0,1668.5477294921875,1895.4371337890625,0.0,4091.698974609375,0.929549753665924,1.0,0.0,3.0,1.0,0.0
18197040,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.7921497821807861,0.3957790434360504,0.3607507348060608,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.9555768966674804,0.6916806697845459,0.6570752263069153,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8992392420768738,0.5872822999954224,0.4126489162445068,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8295877575874329,0.4572618305683136,0.4374348819255829,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.6806526780128479,0.2481255531311035,1.1420916318893433,284.890625,284.95001220703125,301.9223937988281,291.7001037597656,298.525146484375,297.2167358398437,284.8921203613281,1.0,0.6969815492630005,0.3699667453765869,0.3699667453765869,1.0,1.0,-3.615049600601196,1.0048792362213137,2.610170364379883,0.1929774731397628,0.8909562230110168,0.8909562230110168,0.0,242.29000854492188,249.0,59185.4765625,0.0,4190.53564453125,1.0,279.1559753417969,282.92559814453125,294.7266540527344,298.5622253417969,293.1499938964844,293.1499938964844,279.45001220703125,38721.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757530689239502,1.0,0.0,0.0,3.750284433364868,3.750309944152832,9.384727945871418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8128.6494140625,0.0,1668.5477294921875,1895.4371337890625,0.0,4091.698974609375,0.929549753665924,1.0,0.0,3.0,1.0,0.0
18197100,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.7905867695808411,0.3957232236862182,0.3604923486709595,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.9537112712860109,0.6916786432266235,0.65682053565979,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.898377537727356,0.5888929963111877,0.4135780334472656,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8283129930496216,0.4574640691280365,0.4374732077121734,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.6794140934944153,0.2481622248888015,1.141990303993225,285.0135498046875,284.95001220703125,301.9361572265625,291.6932373046875,298.52838134765625,297.21795654296875,285.0155639648437,1.0,0.6978360414505005,0.3695891797542572,0.3695891797542572,1.0,1.0,-3.615466356277466,1.0038295984268188,2.6116368770599365,0.1917590796947479,0.9741811156272888,0.9741811156272888,0.0,243.8935089111328,249.0,58249.8046875,0.0,4201.56591796875,1.0,279.4037475585937,283.07275390625,294.66387939453125,298.3395080566406,293.1499938964844,293.1499938964844,279.45001220703125,34602.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697978496551514,1.0,0.0,0.0,3.78656005859375,3.786585092544556,9.56715894062654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8386.46875,0.0,1679.6270751953125,1895.4371337890625,0.0,4039.427734375,0.936389982700348,1.0,0.0,3.0,1.0,0.0
18197160,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.7898148894309998,0.3958579897880554,0.360617458820343,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.9527179598808287,0.6919162273406982,0.6570322513580322,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8983259201049805,0.590694785118103,0.4148317575454712,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8277025818824768,0.4578530192375183,0.4378321766853332,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.678803563117981,0.248329222202301,1.142745852470398,285.0124816894531,284.95001220703125,301.9493408203125,291.6862487792969,298.5330810546875,297.22125244140625,285.01153564453125,1.0,0.6988373398780823,0.3692193329334259,0.3692193329334259,1.0,1.0,-3.618717193603516,1.0037119388580322,2.6150052547454834,0.1908786594867706,0.9952654838562012,0.9952654838562012,0.0,245.0608367919922,252.0,58334.04296875,0.0,4217.45751953125,1.0,279.4440612792969,283.071044921875,294.663330078125,298.37908935546875,293.1499938964844,293.1499938964844,279.1499938964844,33682.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675952196121216,1.0,0.0,0.0,3.845560073852539,3.845585584640503,9.867621884041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.5146484375,0.0,1743.5460205078125,1895.4371337890625,0.0,4019.99365234375,0.9476114511489868,1.0,0.0,3.0,1.0,0.0
18197220,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.7868173718452454,0.3949074745178222,0.3601889908313751,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9490575790405272,0.6909621953964233,0.6566466689109802,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.896678626537323,0.5929323434829712,0.4167278707027435,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8252888321876526,0.45767343044281,0.4380513429641723,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.6765086650848389,0.2481149435043335,1.1431418657302856,284.8905334472656,284.95001220703125,301.973876953125,291.671875,298.5330810546875,297.2159729003906,284.8920288085937,1.0,0.700684666633606,0.3684796392917633,0.3684796392917633,1.0,1.0,-3.620770692825317,1.002033233642578,2.61873745918274,0.1889020353555679,0.8902530074119568,0.8902530074119568,0.0,248.35690307617188,255.0,59146.609375,0.0,4243.33251953125,1.0,279.156005859375,282.9254150390625,294.6985168457031,298.5316772460937,293.1499938964844,293.1499938964844,279.45001220703125,38741.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9766682386398317,1.0,0.0,0.0,3.748014211654663,3.748039484024048,9.373369493914652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8118.8369140625,0.0,1666.0335693359375,1895.4371337890625,0.0,4099.6953125,0.929054856300354,1.0,0.0,3.0,1.0,0.0
18197280,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.7868173718452454,0.3949074745178222,0.3601889908313751,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9490575790405272,0.6909621953964233,0.6566466689109802,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.896678626537323,0.5929323434829712,0.4167278707027435,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8252888321876526,0.45767343044281,0.4380513429641723,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.6765086650848389,0.2481149435043335,1.1431418657302856,284.8905334472656,284.95001220703125,301.973876953125,291.671875,298.5330810546875,297.2159729003906,284.8920288085937,1.0,0.700684666633606,0.3684796392917633,0.3684796392917633,1.0,1.0,-3.620770692825317,1.002033233642578,2.61873745918274,0.1889020353555679,0.8902530074119568,0.8902530074119568,0.0,248.35690307617188,255.0,59146.609375,0.0,4243.33251953125,1.0,279.156005859375,282.9254150390625,294.6985168457031,298.5316772460937,293.1499938964844,293.1499938964844,279.45001220703125,38741.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9766682386398317,1.0,0.0,0.0,3.748014211654663,3.748039484024048,9.373369493914652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8118.8369140625,0.0,1666.0335693359375,1895.4371337890625,0.0,4099.6953125,0.929054856300354,1.0,0.0,3.0,1.0,0.0
18197340,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.7845888733863831,0.3949843049049377,0.3600620627403259,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.9462069272994996,0.6911308765411377,0.656550407409668,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8958359956741333,0.5963185429573059,0.4188982844352722,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8234846591949463,0.4582538902759552,0.4384439885616302,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.6747406125068665,0.2483053207397461,1.1437489986419678,285.0115966796875,284.95001220703125,301.9956359863281,291.6568603515625,298.5394592285156,297.2204284667969,285.010986328125,1.0,0.7025104761123657,0.3677399456501007,0.3677399456501007,1.0,1.0,-3.624305009841919,1.0008385181427002,2.6234664916992188,0.1867991536855697,0.9939074516296388,0.9939074516296388,0.0,251.11769104003903,258.0,58293.0625,0.0,4269.92626953125,1.0,279.4429626464844,283.0704650878906,294.63494873046875,298.3478698730469,293.1499938964844,293.1499938964844,279.1499938964844,33740.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968575954437256,1.0,0.0,0.0,3.841724157333374,3.841749668121338,9.847944966168145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8991.5830078125,0.0,1739.31884765625,1895.4371337890625,0.0,4028.65380859375,0.947009027004242,1.0,0.0,3.0,1.0,0.0
18197400,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.7845888733863831,0.3949843049049377,0.3600620627403259,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.9462069272994996,0.6911308765411377,0.656550407409668,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8958359956741333,0.5963185429573059,0.4188982844352722,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8234846591949463,0.4582538902759552,0.4384439885616302,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.6747406125068665,0.2483053207397461,1.1437489986419678,285.0115966796875,284.95001220703125,301.9956359863281,291.6568603515625,298.5394592285156,297.2204284667969,285.010986328125,1.0,0.7025104761123657,0.3677399456501007,0.3677399456501007,1.0,1.0,-3.624305009841919,1.0008385181427002,2.6234664916992188,0.1867991536855697,0.9939074516296388,0.9939074516296388,0.0,251.11769104003903,258.0,58293.0625,0.0,4269.92626953125,1.0,279.4429626464844,283.0704650878906,294.63494873046875,298.3478698730469,293.1499938964844,293.1499938964844,279.1499938964844,33740.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968575954437256,1.0,0.0,0.0,3.841724157333374,3.841749668121338,9.847944966168145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8991.5830078125,0.0,1739.31884765625,1895.4371337890625,0.0,4028.65380859375,0.947009027004242,1.0,0.0,3.0,1.0,0.0
18197460,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.781686544418335,0.3940320909023285,0.3596243858337402,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9425296187400818,0.6901088953018188,0.6560925841331482,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8942397832870483,0.5985122323036194,0.4207602739334106,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8211328387260437,0.4580605030059814,0.4386455416679382,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.6725199222564697,0.2480759471654892,1.1440685987472534,284.8904724121094,284.95001220703125,302.0142517089844,291.64111328125,298.5376892089844,297.2150573730469,284.8919372558594,1.0,0.704323410987854,0.366999864578247,0.366999864578247,1.0,1.0,-3.626106023788452,0.9990695118904114,2.627036571502685,0.1847767978906631,0.8891535401344299,0.8891535401344299,0.0,254.4244079589844,261.0,59092.02734375,0.0,4295.2548828125,1.0,279.156005859375,282.9256896972656,294.6678466796875,298.49774169921875,293.1499938964844,293.1499938964844,279.45001220703125,38771.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776281714439392,1.0,0.0,0.0,3.744267463684082,3.744292974472046,9.354638450531638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.9931640625,0.0,1661.8660888671875,1895.4371337890625,0.0,4108.072265625,0.9282442331314088,1.0,0.0,3.0,1.0,0.0
18197520,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.781686544418335,0.3940320909023285,0.3596243858337402,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9425296187400818,0.6901088953018188,0.6560925841331482,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8942397832870483,0.5985122323036194,0.4207602739334106,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8211328387260437,0.4580605030059814,0.4386455416679382,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.6725199222564697,0.2480759471654892,1.1440685987472534,284.8904724121094,284.95001220703125,302.0142517089844,291.64111328125,298.5376892089844,297.2150573730469,284.8919372558594,1.0,0.704323410987854,0.366999864578247,0.366999864578247,1.0,1.0,-3.626106023788452,0.9990695118904114,2.627036571502685,0.1847767978906631,0.8891535401344299,0.8891535401344299,0.0,254.4244079589844,261.0,59092.02734375,0.0,4295.2548828125,1.0,279.156005859375,282.9256896972656,294.6678466796875,298.49774169921875,293.1499938964844,293.1499938964844,279.45001220703125,38771.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776281714439392,1.0,0.0,0.0,3.744267463684082,3.744292974472046,9.354638450531638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.9931640625,0.0,1661.8660888671875,1895.4371337890625,0.0,4108.072265625,0.9282442331314088,1.0,0.0,3.0,1.0,0.0
18197580,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.7795467972755432,0.3941063582897186,0.3594970405101776,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.9396864771842957,0.6902100443840027,0.6559352874755859,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8934415578842163,0.6018602848052979,0.4229044318199157,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.8193820118904114,0.4586290717124939,0.4390279352664947,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.6708182692527771,0.2482525110244751,1.1446162462234497,285.0109558105469,284.95001220703125,302.02935791015625,291.6245422363281,298.5421142578125,297.2193908691406,285.0103454589844,1.0,0.7061171531677246,0.3662598133087158,0.3662598133087158,1.0,1.0,-3.629451036453247,0.9978030920028688,2.631647825241089,0.1826347857713699,0.9921818971633912,0.9921818971633912,0.0,257.1840515136719,264.0,58233.04296875,0.0,4321.416015625,1.0,279.44293212890625,283.07037353515625,294.60272216796875,298.31201171875,293.1499938964844,293.1499938964844,279.1499938964844,33749.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695490598678588,1.0,0.0,0.0,3.8378243446350098,3.8378498554229736,9.827962230701814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8976.3759765625,0.0,1734.642578125,1895.4371337890625,0.0,4037.235595703125,0.946134626865387,1.0,0.0,3.0,1.0,0.0
18197640,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.7795467972755432,0.3941063582897186,0.3594970405101776,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.9396864771842957,0.6902100443840027,0.6559352874755859,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8934415578842163,0.6018602848052979,0.4229044318199157,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.8193820118904114,0.4586290717124939,0.4390279352664947,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.6708182692527771,0.2482525110244751,1.1446162462234497,285.0109558105469,284.95001220703125,302.02935791015625,291.6245422363281,298.5421142578125,297.2193908691406,285.0103454589844,1.0,0.7061171531677246,0.3662598133087158,0.3662598133087158,1.0,1.0,-3.629451036453247,0.9978030920028688,2.631647825241089,0.1826347857713699,0.9921818971633912,0.9921818971633912,0.0,257.1840515136719,264.0,58233.04296875,0.0,4321.416015625,1.0,279.44293212890625,283.07037353515625,294.60272216796875,298.31201171875,293.1499938964844,293.1499938964844,279.1499938964844,33749.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695490598678588,1.0,0.0,0.0,3.8378243446350098,3.8378498554229736,9.827962230701814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8976.3759765625,0.0,1734.642578125,1895.4371337890625,0.0,4037.235595703125,0.946134626865387,1.0,0.0,3.0,1.0,0.0
18197700,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.7785183191299438,0.3937346339225769,0.3594759702682495,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.9383047819137572,0.6898033618927002,0.6559240818023682,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8930586576461792,0.6030365228652954,0.4239929616451263,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8185526132583618,0.4586288034915924,0.4392906725406647,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.6700391173362732,0.2482026815414428,1.145196557044983,284.8793640136719,284.95001220703125,302.03546142578125,291.6159362792969,298.5411682128906,297.2177429199219,284.8764953613281,1.0,0.7070867419242859,0.3658897876739502,0.3658897876739502,1.0,1.0,-3.6317434310913086,0.9973587989807128,2.634384632110596,0.181764468550682,0.9032857418060304,0.9032857418060304,0.0,258.6100769042969,264.0,59250.08984375,0.0,4336.46435546875,1.0,279.19342041015625,282.9111328125,294.650634765625,298.524658203125,293.1499938964844,293.1499938964844,279.1499938964844,37092.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760358929634094,1.0,0.0,0.0,3.8173024654388414,3.817328453063965,9.723137281980598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8702.537109375,0.0,1735.93896484375,1895.4371337890625,0.0,4094.1708984375,0.9417666792869568,1.0,0.0,3.0,1.0,0.0
18197760,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.7767542600631714,0.3931581377983093,0.3590616285800934,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9360288977622986,0.6891090273857117,0.655410885810852,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8918883204460144,0.6039456129074097,0.4247144758701324,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8170863389968872,0.458426684141159,0.4392203688621521,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.6686801314353943,0.2480101436376571,1.1448794603347778,284.890380859375,284.95001220703125,302.04058837890625,291.6070861816406,298.5380859375,297.21368408203125,284.8919982910156,1.0,0.7078955769538879,0.3655349612236023,0.3655349612236023,1.0,1.0,-3.6310336589813232,0.9960015416145324,2.6350319385528564,0.1806199103593826,0.8876177072525024,0.8876177072525024,0.0,260.4929504394531,267.0,59015.9921875,0.0,4346.22509765625,1.0,279.1560974121094,282.9267272949219,294.6340637207031,298.4595947265625,293.1499938964844,293.1499938964844,279.45001220703125,38820.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9786166548728944,1.0,0.0,0.0,3.7383317947387695,3.7383570671081534,9.325002565674368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8092.3955078125,0.0,1655.295166015625,1895.4371337890625,0.0,4116.68701171875,0.9270001649856568,1.0,0.0,3.0,1.0,0.0
18197820,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.7746763229370117,0.3932318091392517,0.358936995267868,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.93314790725708,0.6890792846679688,0.6551439166069031,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.891011118888855,0.6070515513420105,0.4267089366912842,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8153507709503174,0.4589872360229492,0.439597487449646,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.6670176982879639,0.248169258236885,1.1453649997711182,285.0100402832031,284.95001220703125,302.0475769042969,291.5886535644531,298.5396728515625,297.2170715332031,285.0093994140625,1.0,0.7096441984176636,0.3648253083229065,0.3648253083229065,1.0,1.0,-3.633988857269287,0.9946979880332948,2.639290809631348,0.1785198897123336,0.9897596836090088,0.9897596836090088,0.0,263.2778625488281,270.0,58152.4765625,0.0,4371.560546875,1.0,279.4429016113281,283.0706481933594,294.56695556640625,298.271484375,293.1499938964844,293.1499938964844,279.1499938964844,33761.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705665111541748,1.0,0.0,0.0,3.8322017192840576,3.8322272300720215,9.79918581833772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8957.7578125,0.0,1727.8974609375,1895.4371337890625,0.0,4046.197265625,0.9448723196983336,1.0,0.0,3.0,1.0,0.0
18197880,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.7746763229370117,0.3932318091392517,0.358936995267868,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.93314790725708,0.6890792846679688,0.6551439166069031,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.891011118888855,0.6070515513420105,0.4267089366912842,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8153507709503174,0.4589872360229492,0.439597487449646,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.6670176982879639,0.248169258236885,1.1453649997711182,285.0100402832031,284.95001220703125,302.0475769042969,291.5886535644531,298.5396728515625,297.2170715332031,285.0093994140625,1.0,0.7096441984176636,0.3648253083229065,0.3648253083229065,1.0,1.0,-3.633988857269287,0.9946979880332948,2.639290809631348,0.1785198897123336,0.9897596836090088,0.9897596836090088,0.0,263.2778625488281,270.0,58152.4765625,0.0,4371.560546875,1.0,279.4429016113281,283.0706481933594,294.56695556640625,298.271484375,293.1499938964844,293.1499938964844,279.1499938964844,33761.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705665111541748,1.0,0.0,0.0,3.8322017192840576,3.8322272300720215,9.79918581833772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8957.7578125,0.0,1727.8974609375,1895.4371337890625,0.0,4046.197265625,0.9448723196983336,1.0,0.0,3.0,1.0,0.0
18197940,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.7719661593437195,0.3922833800315857,0.3585008978843689,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9294718503952026,0.6878528594970703,0.6544939279556274,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8893849849700928,0.6089110970497131,0.4283461272716522,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8130695223808289,0.4587749540805816,0.4397814273834228,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.6649331450462341,0.2479065209627151,1.145543098449707,284.8904113769531,284.95001220703125,302.04998779296875,291.5691223144531,298.53271484375,297.2106628417969,284.8918762207031,1.0,0.7113662958145142,0.3641156554222107,0.3641156554222107,1.0,1.0,-3.635098695755005,0.992790699005127,2.642307996749878,0.1764924526214599,0.8854117393493652,0.8854117393493652,0.0,266.6082458496094,273.0,58915.89453125,0.0,4395.265625,1.0,279.1560974121094,282.9283142089844,294.5960998535156,298.4155578613281,293.1499938964844,293.1499938964844,279.45001220703125,38859.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979663908481598,1.0,0.0,0.0,3.7305660247802734,3.730591297149658,9.286300723942986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.03466796875,0.0,1646.5301513671875,1895.4371337890625,0.0,4125.80126953125,0.9252585172653198,1.0,0.0,3.0,1.0,0.0
18198000,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.7719661593437195,0.3922833800315857,0.3585008978843689,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9294718503952026,0.6878528594970703,0.6544939279556274,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8893849849700928,0.6089110970497131,0.4283461272716522,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8130695223808289,0.4587749540805816,0.4397814273834228,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.6649331450462341,0.2479065209627151,1.145543098449707,284.8904113769531,284.95001220703125,302.04998779296875,291.5691223144531,298.53271484375,297.2106628417969,284.8918762207031,1.0,0.7113662958145142,0.3641156554222107,0.3641156554222107,1.0,1.0,-3.635098695755005,0.992790699005127,2.642307996749878,0.1764924526214599,0.8854117393493652,0.8854117393493652,0.0,266.6082458496094,273.0,58915.89453125,0.0,4395.265625,1.0,279.1560974121094,282.9283142089844,294.5960998535156,298.4155578613281,293.1499938964844,293.1499938964844,279.45001220703125,38859.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979663908481598,1.0,0.0,0.0,3.7305660247802734,3.730591297149658,9.286300723942986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.03466796875,0.0,1646.5301513671875,1895.4371337890625,0.0,4125.80126953125,0.9252585172653198,1.0,0.0,3.0,1.0,0.0
18198060,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.7699792981147766,0.3923540711402893,0.3583762347698211,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.9266366958618164,0.6877428889274597,0.6541461944580078,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8885205984115601,0.6119314432144165,0.4302654266357422,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.8113651871681213,0.4593240916728973,0.4401498436927795,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.6633345484733582,0.2480488866567611,1.1459524631500244,285.0094909667969,284.95001220703125,302.04998779296875,291.5550537109375,298.5325012207031,297.2139892578125,285.0088806152344,1.0,0.7130654454231262,0.3634535670280456,0.3634535670280456,1.0,1.0,-3.63776421546936,0.9915339350700378,2.6462302207946777,0.1744894981384277,0.986884593963623,0.986884593963623,0.0,269.379150390625,276.0,58054.7890625,0.0,4419.787109375,1.0,279.4428405761719,283.0719299316406,294.5303955078125,298.22711181640625,293.1499938964844,293.1499938964844,279.1499938964844,33761.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710758924484252,1.0,0.0,0.0,3.82426381111145,3.824289083480835,9.75863258645404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8936.599609375,0.0,1718.2802734375,1895.4371337890625,0.0,4050.679443359375,0.9430841207504272,1.0,0.0,3.0,1.0,0.0
