time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18198120,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.7699792981147766,0.3923540711402893,0.3583762347698211,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.9266366958618164,0.6877428889274597,0.6541461944580078,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8885205984115601,0.6119314432144165,0.4302654266357422,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.8113651871681213,0.4593240916728973,0.4401498436927795,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.6633345484733582,0.2480488866567611,1.1459524631500244,285.0094909667969,284.95001220703125,302.04998779296875,291.5550537109375,298.5325012207031,297.2139892578125,285.0088806152344,1.0,0.7130654454231262,0.3634535670280456,0.3634535670280456,1.0,1.0,-3.63776421546936,0.9915339350700378,2.6462302207946777,0.1744894981384277,0.986884593963623,0.986884593963623,0.0,269.379150390625,276.0,58054.7890625,0.0,4419.787109375,1.0,279.4428405761719,283.0719299316406,294.5303955078125,298.22711181640625,293.1499938964844,293.1499938964844,279.1499938964844,33761.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710758924484252,1.0,0.0,0.0,3.82426381111145,3.824289083480835,9.75863258645404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8936.599609375,0.0,1718.2802734375,1895.4371337890625,0.0,4050.679443359375,0.9430841207504272,1.0,0.0,3.0,1.0,0.0
18198180,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.7673895359039307,0.3914123475551605,0.3579420447349548,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9230653643608092,0.6864652633666992,0.6534401178359985,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8869563937187195,0.6137308478355408,0.4318573772907257,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8091174364089966,0.4591047465801239,0.4403241872787475,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.6613407731056213,0.24777652323246,1.1460741758346558,284.8920288085937,284.95001220703125,302.04998779296875,291.5524597167969,298.5251770019531,297.207763671875,284.8935241699219,1.0,0.7147470116615295,0.3627914786338806,0.3627914786338806,1.0,1.0,-3.638674974441528,0.9897096753120422,2.648965120315552,0.1725736558437347,0.8843215703964233,0.8843215703964233,0.0,272.6901550292969,279.0,58840.34765625,0.0,4442.86279296875,1.0,279.1561584472656,282.93145751953125,294.57342529296875,298.3826904296875,293.1499938964844,293.1499938964844,279.45001220703125,38828.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9789588451385498,1.0,0.0,0.0,3.722721576690674,3.7227468490600586,9.247288517144624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.3779296875,0.0,1637.1724853515625,1895.4371337890625,0.0,4119.66650390625,0.923509120941162,1.0,0.0,3.0,1.0,0.0
18198240,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.7673895359039307,0.3914123475551605,0.3579420447349548,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9230653643608092,0.6864652633666992,0.6534401178359985,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8869563937187195,0.6137308478355408,0.4318573772907257,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8091174364089966,0.4591047465801239,0.4403241872787475,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.6613407731056213,0.24777652323246,1.1460741758346558,284.8920288085937,284.95001220703125,302.04998779296875,291.5524597167969,298.5251770019531,297.207763671875,284.8935241699219,1.0,0.7147470116615295,0.3627914786338806,0.3627914786338806,1.0,1.0,-3.638674974441528,0.9897096753120422,2.648965120315552,0.1725736558437347,0.8843215703964233,0.8843215703964233,0.0,272.6901550292969,279.0,58840.34765625,0.0,4442.86279296875,1.0,279.1561584472656,282.93145751953125,294.57342529296875,298.3826904296875,293.1499938964844,293.1499938964844,279.45001220703125,38828.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9789588451385498,1.0,0.0,0.0,3.722721576690674,3.7227468490600586,9.247288517144624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.3779296875,0.0,1637.1724853515625,1895.4371337890625,0.0,4119.66650390625,0.923509120941162,1.0,0.0,3.0,1.0,0.0
18198300,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.7661105990409851,0.3913597464561462,0.3576927781105041,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.9212929606437684,0.6862730979919434,0.6530135869979858,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8861965537071228,0.6151258945465088,0.4326325058937073,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.8079736232757568,0.459286630153656,0.4403452575206756,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.6603178381919861,0.247780755162239,1.145832896232605,285.013427734375,284.95001220703125,302.04998779296875,291.55523681640625,298.5243530273437,297.20849609375,285.0152893066406,1.0,0.715507984161377,0.3624604344367981,0.3624604344367981,1.0,1.0,-3.638521432876587,0.988611102104187,2.649910449981689,0.1714052408933639,0.96678626537323,0.96678626537323,0.0,274.28289794921875,279.0,57925.859375,0.0,4452.359375,1.0,279.40313720703125,283.07684326171875,294.5189208984375,298.1679382324219,293.1499938964844,293.1499938964844,279.45001220703125,34564.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722450971603394,1.0,0.0,0.0,3.760763883590698,3.760788917541504,9.43724955959624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8319.123046875,0.0,1648.8614501953125,1895.4371337890625,0.0,4060.956787109375,0.9305965304374696,1.0,0.0,3.0,1.0,0.0
18198360,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.7654902935028076,0.3914887905120849,0.3578169643878937,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.9203184843063354,0.6863095164299011,0.653042733669281,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.8861263990402222,0.6167013645172119,0.4337353110313415,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8074293732643127,0.4596486985683441,0.4406831264495849,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.6598101258277893,0.2479128986597061,1.146443247795105,285.01177978515625,284.95001220703125,302.04998779296875,291.5605773925781,298.5251159667969,297.211181640625,285.0108642578125,1.0,0.7164141535758972,0.3621383011341095,0.3621383011341095,1.0,1.0,-3.641170024871826,0.9884240627288818,2.6527459621429443,0.1705626249313354,0.9872963428497314,0.9872963428497314,0.0,275.4510803222656,282.0,58026.82421875,0.0,4466.9111328125,1.0,279.44384765625,283.0746765136719,294.52978515625,298.218017578125,293.1499938964844,293.1499938964844,279.1499938964844,33629.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691997170448304,1.0,0.0,0.0,3.821181058883667,3.821206331253052,9.742905149323633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8935.5263671875,0.0,1713.518798828125,1895.4371337890625,0.0,4034.155517578125,0.9420709013938904,1.0,0.0,3.0,1.0,0.0
18198420,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.7630263566970825,0.3905534148216247,0.3573960363864898,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.9169013500213624,0.6849897503852844,0.6523050665855408,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.884629487991333,0.6184355616569519,0.435291975736618,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8052050471305847,0.459423154592514,0.4408576488494873,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.6579141616821289,0.2476361244916916,1.1465568542480469,284.8937683105469,284.95001220703125,302.04998779296875,291.5786437988281,298.5179748535156,297.2051086425781,284.895263671875,1.0,0.718070924282074,0.3614940047264099,0.3614940047264099,1.0,1.0,-3.642007112503052,0.986628532409668,2.655378580093384,0.168681338429451,0.8858221173286438,0.8858221173286438,0.0,278.7440795898437,285.0,58869.421875,0.0,4489.70361328125,1.0,279.1561889648437,282.9329528808594,294.5967102050781,298.4013977050781,293.1499938964844,293.1499938964844,279.45001220703125,38696.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765629172325134,1.0,0.0,0.0,3.7231712341308594,3.723196268081665,9.249521895071666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.49365234375,0.0,1636.6878662109375,1895.4371337890625,0.0,4098.775390625,0.92351496219635,1.0,0.0,3.0,1.0,0.0
18198480,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.7630263566970825,0.3905534148216247,0.3573960363864898,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.9169013500213624,0.6849897503852844,0.6523050665855408,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.884629487991333,0.6184355616569519,0.435291975736618,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8052050471305847,0.459423154592514,0.4408576488494873,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.6579141616821289,0.2476361244916916,1.1465568542480469,284.8937683105469,284.95001220703125,302.04998779296875,291.5786437988281,298.5179748535156,297.2051086425781,284.895263671875,1.0,0.718070924282074,0.3614940047264099,0.3614940047264099,1.0,1.0,-3.642007112503052,0.986628532409668,2.655378580093384,0.168681338429451,0.8858221173286438,0.8858221173286438,0.0,278.7440795898437,285.0,58869.421875,0.0,4489.70361328125,1.0,279.1561889648437,282.9329528808594,294.5967102050781,298.4013977050781,293.1499938964844,293.1499938964844,279.45001220703125,38696.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765629172325134,1.0,0.0,0.0,3.7231712341308594,3.723196268081665,9.249521895071666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.49365234375,0.0,1636.6878662109375,1895.4371337890625,0.0,4098.775390625,0.92351496219635,1.0,0.0,3.0,1.0,0.0
18198540,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.7612162232398987,0.3906299471855163,0.3572775721549988,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.9142768979072572,0.6847856640815735,0.6518703699111938,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8838323354721069,0.6213418245315552,0.4371299743652344,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8035411238670349,0.4599576592445373,0.4412124156951904,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.6564527153968811,0.2477661371231079,1.1469087600708008,285.013671875,284.95001220703125,302.04998779296875,291.6058349609375,298.5179748535156,297.20855712890625,285.0130920410156,1.0,0.7197135090827942,0.3608497083187103,0.3608497083187103,1.0,1.0,-3.6443917751312256,0.9853322505950928,2.659059524536133,0.1666732430458068,0.9902234077453612,0.9902234077453612,0.0,281.49658203125,288.0,58099.671875,0.0,4513.44677734375,1.0,279.4428100585937,283.0759582519531,294.5739440917969,298.2610168457031,293.1499938964844,293.1499938964844,279.1499938964844,33597.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664567112922668,1.0,0.0,0.0,3.822935104370117,3.822960376739502,9.751852303452324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8951.888671875,0.0,1715.388671875,1895.4371337890625,0.0,4009.928466796875,0.942687451839447,1.0,0.0,3.0,1.0,0.0
18198600,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.7612162232398987,0.3906299471855163,0.3572775721549988,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.9142768979072572,0.6847856640815735,0.6518703699111938,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8838323354721069,0.6213418245315552,0.4371299743652344,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8035411238670349,0.4599576592445373,0.4412124156951904,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.6564527153968811,0.2477661371231079,1.1469087600708008,285.013671875,284.95001220703125,302.04998779296875,291.6058349609375,298.5179748535156,297.20855712890625,285.0130920410156,1.0,0.7197135090827942,0.3608497083187103,0.3608497083187103,1.0,1.0,-3.6443917751312256,0.9853322505950928,2.659059524536133,0.1666732430458068,0.9902234077453612,0.9902234077453612,0.0,281.49658203125,288.0,58099.671875,0.0,4513.44677734375,1.0,279.4428100585937,283.0759582519531,294.5739440917969,298.2610168457031,293.1499938964844,293.1499938964844,279.1499938964844,33597.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664567112922668,1.0,0.0,0.0,3.822935104370117,3.822960376739502,9.751852303452324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8951.888671875,0.0,1715.388671875,1895.4371337890625,0.0,4009.928466796875,0.942687451839447,1.0,0.0,3.0,1.0,0.0
18198660,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.7588340044021606,0.3896896541118622,0.3568489849567413,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.9110040068626404,0.6834129691123962,0.6510788798332214,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8823534846305847,0.6229925155639648,0.4386279881000519,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8013508319854736,0.4597156047821045,0.4413701295852661,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.6546207666397095,0.2474791556596756,1.1469764709472656,284.8945007324219,284.95001220703125,302.04998779296875,291.641357421875,298.5108337402344,297.20245361328125,284.8959655761719,1.0,0.7213419079780579,0.3602054417133331,0.3602054417133331,1.0,1.0,-3.645008802413941,0.9834632873535156,2.6615452766418457,0.1647529751062393,0.889022946357727,0.889022946357727,0.0,284.8006896972656,291.0,58994.40625,0.0,4535.72900390625,1.0,279.1561279296875,282.9318542480469,294.6581420898437,298.4660339355469,293.1499938964844,293.1499938964844,279.45001220703125,38565.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735329747200012,1.0,0.0,0.0,3.7321276664733887,3.732152938842773,9.294077472077332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8096.5224609375,0.0,1646.1002197265625,1895.4371337890625,0.0,4072.259765625,0.9254130721092224,1.0,0.0,3.0,1.0,0.0
18198720,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.7588340044021606,0.3896896541118622,0.3568489849567413,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.9110040068626404,0.6834129691123962,0.6510788798332214,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8823534846305847,0.6229925155639648,0.4386279881000519,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8013508319854736,0.4597156047821045,0.4413701295852661,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.6546207666397095,0.2474791556596756,1.1469764709472656,284.8945007324219,284.95001220703125,302.04998779296875,291.641357421875,298.5108337402344,297.20245361328125,284.8959655761719,1.0,0.7213419079780579,0.3602054417133331,0.3602054417133331,1.0,1.0,-3.645008802413941,0.9834632873535156,2.6615452766418457,0.1647529751062393,0.889022946357727,0.889022946357727,0.0,284.8006896972656,291.0,58994.40625,0.0,4535.72900390625,1.0,279.1561279296875,282.9318542480469,294.6581420898437,298.4660339355469,293.1499938964844,293.1499938964844,279.45001220703125,38565.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735329747200012,1.0,0.0,0.0,3.7321276664733887,3.732152938842773,9.294077472077332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8096.5224609375,0.0,1646.1002197265625,1895.4371337890625,0.0,4072.259765625,0.9254130721092224,1.0,0.0,3.0,1.0,0.0
18198780,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.7570898532867432,0.3897629678249359,0.3567252457141876,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.9085106253623962,0.6831581592559814,0.6505941152572632,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.881564199924469,0.6258266568183899,0.4404120445251465,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.7997275590896606,0.4602359235286712,0.4417094886302948,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.6532098054885864,0.2475997358560562,1.1472817659378052,285.0157165527344,284.95001220703125,302.04998779296875,291.68438720703125,298.5108337402344,297.2059020996094,285.0151672363281,1.0,0.7229544520378113,0.3595611751079559,0.3595611751079559,1.0,1.0,-3.647186994552612,0.9820966124534608,2.665090560913086,0.16270612180233,0.9952185750007628,0.9952185750007628,0.0,287.5566711425781,294.0,58250.63671875,0.0,4558.96875,1.0,279.44287109375,283.0758361816406,294.6513061523437,298.3440856933594,293.1499938964844,293.1499938964844,279.1499938964844,33549.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963191032409668,1.0,0.0,0.0,3.833038330078125,3.833063840866089,9.80346499090956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.15234375,0.0,1727.249755859375,1895.4371337890625,0.0,3980.979736328125,0.9449381828308104,1.0,0.0,3.0,1.0,0.0
18198840,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.7570898532867432,0.3897629678249359,0.3567252457141876,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.9085106253623962,0.6831581592559814,0.6505941152572632,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.881564199924469,0.6258266568183899,0.4404120445251465,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.7997275590896606,0.4602359235286712,0.4417094886302948,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.6532098054885864,0.2475997358560562,1.1472817659378052,285.0157165527344,284.95001220703125,302.04998779296875,291.68438720703125,298.5108337402344,297.2059020996094,285.0151672363281,1.0,0.7229544520378113,0.3595611751079559,0.3595611751079559,1.0,1.0,-3.647186994552612,0.9820966124534608,2.665090560913086,0.16270612180233,0.9952185750007628,0.9952185750007628,0.0,287.5566711425781,294.0,58250.63671875,0.0,4558.96875,1.0,279.44287109375,283.0758361816406,294.6513061523437,298.3440856933594,293.1499938964844,293.1499938964844,279.1499938964844,33549.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963191032409668,1.0,0.0,0.0,3.833038330078125,3.833063840866089,9.80346499090956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.15234375,0.0,1727.249755859375,1895.4371337890625,0.0,3980.979736328125,0.9449381828308104,1.0,0.0,3.0,1.0,0.0
18198900,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.756257951259613,0.3893978297710418,0.3567086160182953,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.9073264002799988,0.6825852394104004,0.6504226922988892,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.8811831474304199,0.6267282366752625,0.4413181245326996,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.7989664077758789,0.4602115452289581,0.4419513940811157,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.6525720357894897,0.2475243210792541,1.1477501392364502,284.8848571777344,284.95001220703125,302.04998779296875,291.7084655761719,298.50811767578125,297.2039794921875,284.8819274902344,1.0,0.7238338589668274,0.3592390418052673,0.3592390418052673,1.0,1.0,-3.648912906646729,0.9816055297851562,2.6673073768615723,0.161883145570755,0.9085474014282228,0.9085474014282228,0.0,288.9806823730469,294.0,59345.60546875,0.0,4572.6416015625,1.0,279.1934814453125,282.9160461425781,294.732177734375,298.5931396484375,293.1499938964844,293.1499938964844,279.1499938964844,36762.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685937166213988,1.0,0.0,0.0,3.818726301193237,3.81875205039978,9.730391639095617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8732.71875,0.0,1735.0830078125,1895.4371337890625,0.0,4028.810302734375,0.9419432878494264,1.0,0.0,3.0,1.0,0.0
18198960,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.7548030018806458,0.3888188600540161,0.3562981486320495,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.9054463505744934,0.6817365288734436,0.6497616171836853,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8801189661026001,0.6273917555809021,0.4418575763702392,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7976009845733643,0.4599777162075043,0.4418562352657318,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.6514512896537781,0.247303694486618,1.1473186016082764,284.8945007324219,284.95001220703125,302.04998779296875,291.7341003417969,298.50372314453125,297.1997985839844,284.8960876464844,1.0,0.7245546579360962,0.3589323759078979,0.3589323759078979,1.0,1.0,-3.6476430892944336,0.9802196025848388,2.6674234867095947,0.1608021408319473,0.8935447335243225,0.8935447335243225,0.0,290.8569030761719,297.0,59194.890625,0.0,4580.802734375,1.0,279.15606689453125,282.928955078125,294.75018310546875,298.56756591796875,293.1499938964844,293.1499938964844,279.45001220703125,38458.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700891971588136,1.0,0.0,0.0,3.747501373291016,3.74752688407898,9.37080528728984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.99365234375,0.0,1663.26171875,1895.4371337890625,0.0,4041.994140625,0.9287936687469482,1.0,0.0,3.0,1.0,0.0
18199020,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.7531178593635559,0.388886958360672,0.3561657667160034,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.9031171798706056,0.6814316511154175,0.6492257118225098,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.879331111907959,0.6301494836807251,0.4435831904411316,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.7960137724876404,0.4604819416999817,0.4421772956848144,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.650086522102356,0.247415155172348,1.1475762128829956,285.0177001953125,284.95001220703125,302.04998779296875,291.78973388671875,298.5038146972656,297.2032165527344,285.01715087890625,1.0,0.726136326789856,0.3583190441131592,0.3583190441131592,1.0,1.0,-3.649600028991699,0.9788774847984314,2.670722484588623,0.1588149070739746,1.0,1.0,0.0,293.6178894042969,300.0,58466.83203125,0.0,4603.49755859375,1.0,279.4429931640625,283.0745544433594,294.7560119628906,298.4599914550781,293.1499938964844,293.1499938964844,279.1499938964844,33548.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596132636070251,1.0,0.0,0.0,3.848740339279175,3.848765850067138,9.8839484508062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.501953125,0.0,1746.3817138671875,1895.4371337890625,0.0,3949.137451171875,0.9484182596206664,1.0,0.0,3.0,1.0,0.0
18199080,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.7531178593635559,0.388886958360672,0.3561657667160034,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.9031171798706056,0.6814316511154175,0.6492257118225098,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.879331111907959,0.6301494836807251,0.4435831904411316,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.7960137724876404,0.4604819416999817,0.4421772956848144,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.650086522102356,0.247415155172348,1.1475762128829956,285.0177001953125,284.95001220703125,302.04998779296875,291.78973388671875,298.5038146972656,297.2032165527344,285.01715087890625,1.0,0.726136326789856,0.3583190441131592,0.3583190441131592,1.0,1.0,-3.649600028991699,0.9788774847984314,2.670722484588623,0.1588149070739746,1.0,1.0,0.0,293.6178894042969,300.0,58466.83203125,0.0,4603.49755859375,1.0,279.4429931640625,283.0745544433594,294.7560119628906,298.4599914550781,293.1499938964844,293.1499938964844,279.1499938964844,33548.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596132636070251,1.0,0.0,0.0,3.848740339279175,3.848765850067138,9.8839484508062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.501953125,0.0,1746.3817138671875,1895.4371337890625,0.0,3949.137451171875,0.9484182596206664,1.0,0.0,3.0,1.0,0.0
18199140,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.7509010434150696,0.387939840555191,0.355732262134552,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.9002318382263184,0.679941713809967,0.6483330726623535,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8778651356697083,0.6315288543701172,0.444926381111145,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.793928861618042,0.4602085649967193,0.4423075318336487,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.6483814120292664,0.2471082955598831,1.147568941116333,284.8960266113281,284.95001220703125,302.04998779296875,291.85040283203125,298.4964599609375,297.1966857910156,284.8971252441406,1.0,0.7277036905288696,0.357705682516098,0.357705682516098,1.0,1.0,-3.649779796600342,0.976963460445404,2.672816276550293,0.1569244414567947,0.9000111818313599,0.9000111818313599,0.0,296.934326171875,303.0,59461.390625,0.0,4624.67919921875,1.0,279.1569519042969,282.9261474609375,294.8649597167969,298.69659423828125,293.1499938964844,293.1499938964844,278.8500061035156,38221.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663474559783936,1.0,0.0,0.0,3.768803358078003,3.768828868865967,9.477640219301976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9237.666015625,0.0,1686.5643310546875,1895.4371337890625,0.0,4008.961669921875,0.9334917068481444,1.0,0.0,3.0,1.0,0.0
18199200,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.7509010434150696,0.387939840555191,0.355732262134552,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.9002318382263184,0.679941713809967,0.6483330726623535,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8778651356697083,0.6315288543701172,0.444926381111145,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.793928861618042,0.4602085649967193,0.4423075318336487,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.6483814120292664,0.2471082955598831,1.147568941116333,284.8960266113281,284.95001220703125,302.04998779296875,291.85040283203125,298.4964599609375,297.1966857910156,284.8971252441406,1.0,0.7277036905288696,0.357705682516098,0.357705682516098,1.0,1.0,-3.649779796600342,0.976963460445404,2.672816276550293,0.1569244414567947,0.9000111818313599,0.9000111818313599,0.0,296.934326171875,303.0,59461.390625,0.0,4624.67919921875,1.0,279.1569519042969,282.9261474609375,294.8649597167969,298.69659423828125,293.1499938964844,293.1499938964844,278.8500061035156,38221.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663474559783936,1.0,0.0,0.0,3.768803358078003,3.768828868865967,9.477640219301976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9237.666015625,0.0,1686.5643310546875,1895.4371337890625,0.0,4008.961669921875,0.9334917068481444,1.0,0.0,3.0,1.0,0.0
18199260,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7481754422187805,0.3869154155254364,0.3548764586448669,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.8967386484146118,0.6782311797142029,0.6468091011047363,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.8757771849632263,0.6327074766159058,0.4457884132862091,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.7912914156913757,0.4597538709640503,0.4419827163219452,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.6461888551712036,0.2466136664152145,1.14601469039917,284.8826904296875,284.95001220703125,302.04998779296875,291.9153747558594,298.4884033203125,297.18927001953125,284.8844909667969,1.0,0.7288976311683655,0.3571337461471557,0.3571337461471557,1.0,1.0,-3.6456918716430655,0.9738475680351256,2.671844244003296,0.1546259373426437,0.8280819058418274,0.8280819058418274,0.0,300.5265808105469,306.0,59611.23828125,0.0,4635.640625,1.0,278.8583679199219,282.89697265625,294.9173278808594,298.77587890625,293.1499938964844,293.1499938964844,279.1499938964844,41159.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694892168045044,1.0,0.0,0.0,3.524580478668213,3.524604082107544,8.289114816761867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8279.9111328125,0.0,1435.337646484375,1895.4371337890625,0.0,4036.7080078125,0.8818780183792114,1.0,0.0,3.0,1.0,0.0
18199320,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7481754422187805,0.3869154155254364,0.3548764586448669,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.8967386484146118,0.6782311797142029,0.6468091011047363,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.8757771849632263,0.6327074766159058,0.4457884132862091,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.7912914156913757,0.4597538709640503,0.4419827163219452,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.6461888551712036,0.2466136664152145,1.14601469039917,284.8826904296875,284.95001220703125,302.04998779296875,291.9153747558594,298.4884033203125,297.18927001953125,284.8844909667969,1.0,0.7288976311683655,0.3571337461471557,0.3571337461471557,1.0,1.0,-3.6456918716430655,0.9738475680351256,2.671844244003296,0.1546259373426437,0.8280819058418274,0.8280819058418274,0.0,300.5265808105469,306.0,59611.23828125,0.0,4635.640625,1.0,278.8583679199219,282.89697265625,294.9173278808594,298.77587890625,293.1499938964844,293.1499938964844,279.1499938964844,41159.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694892168045044,1.0,0.0,0.0,3.524580478668213,3.524604082107544,8.289114816761867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8279.9111328125,0.0,1435.337646484375,1895.4371337890625,0.0,4036.7080078125,0.8818780183792114,1.0,0.0,3.0,1.0,0.0
18199380,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7470194101333618,0.3871887028217315,0.3549802601337433,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8949694037437439,0.6780334711074829,0.6464241743087769,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8753834962844849,0.6353572010993958,0.4474964737892151,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7901819944381714,0.4603995382785797,0.4424532353878021,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.645186722278595,0.2467843890190124,1.1464719772338867,284.9989318847656,284.95001220703125,302.04998779296875,291.9837951660156,298.48980712890625,297.1941223144531,284.998779296875,1.0,0.7303823828697205,0.3565617799758911,0.3565617799758911,1.0,1.0,-3.648513793945313,0.9729045033454896,2.675609350204468,0.1528334021568298,0.921520471572876,0.921520471572876,0.0,302.8612365722656,309.0,58988.0546875,0.0,4658.12353515625,1.0,279.141357421875,283.0346374511719,294.9373474121094,298.67218017578125,293.1499938964844,293.1499938964844,278.8500061035156,34052.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561715722084044,1.0,0.0,0.0,3.621317386627197,3.621340751647949,8.750370739107893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9156.220703125,0.0,1487.0328369140625,1895.4371337890625,0.0,3918.38671875,0.8976823091506958,1.0,0.0,3.0,1.0,0.0
18199440,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7470194101333618,0.3871887028217315,0.3549802601337433,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8949694037437439,0.6780334711074829,0.6464241743087769,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8753834962844849,0.6353572010993958,0.4474964737892151,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7901819944381714,0.4603995382785797,0.4424532353878021,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.645186722278595,0.2467843890190124,1.1464719772338867,284.9989318847656,284.95001220703125,302.04998779296875,291.9837951660156,298.48980712890625,297.1941223144531,284.998779296875,1.0,0.7303823828697205,0.3565617799758911,0.3565617799758911,1.0,1.0,-3.648513793945313,0.9729045033454896,2.675609350204468,0.1528334021568298,0.921520471572876,0.921520471572876,0.0,302.8612365722656,309.0,58988.0546875,0.0,4658.12353515625,1.0,279.141357421875,283.0346374511719,294.9373474121094,298.67218017578125,293.1499938964844,293.1499938964844,278.8500061035156,34052.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561715722084044,1.0,0.0,0.0,3.621317386627197,3.621340751647949,8.750370739107893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9156.220703125,0.0,1487.0328369140625,1895.4371337890625,0.0,3918.38671875,0.8976823091506958,1.0,0.0,3.0,1.0,0.0
18199500,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.7463441491127014,0.3868887722492218,0.3550045788288116,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.8939791321754456,0.6774568557739258,0.6462271809577942,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8750450611114502,0.6361165046691895,0.4482915997505188,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.7895543575286865,0.460417240858078,0.4427196979522705,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.644668459892273,0.2467322647571563,1.146987795829773,284.88824462890625,284.95001220703125,302.04998779296875,292.0190734863281,298.4875793457031,297.192626953125,284.8880310058594,1.0,0.73121577501297,0.3562757968902588,0.3562757968902588,1.0,1.0,-3.650211095809937,0.9725147485733032,2.677696466445923,0.1520999372005462,0.8451781868934631,0.8451781868934631,0.0,304.2083740234375,309.0,59874.58984375,0.0,4671.287109375,1.0,278.8989562988281,282.9001770019531,295.0304870605469,298.9255676269531,293.1499938964844,293.1499938964844,278.8500061035156,38175.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9604079723358154,1.0,0.0,0.0,3.5793285369873047,3.579352140426636,8.548627761229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8898.6064453125,0.0,1471.918701171875,1895.4371337890625,0.0,3956.221923828125,0.8890130519866943,1.0,0.0,3.0,1.0,0.0
18199560,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.7451639175415039,0.3864605128765106,0.3546890020370483,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.8924262523651123,0.6767110228538513,0.6456115245819092,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8741436004638672,0.636741578578949,0.4487674236297607,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.7884278893470764,0.4603008329868316,0.4426963925361633,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.6437652111053467,0.2465844750404358,1.1467498540878296,284.9157409667969,284.95001220703125,302.04998779296875,292.054931640625,298.4843139648437,297.1897277832031,284.9168701171875,1.0,0.7319265007972717,0.3560071885585785,0.3560071885585785,1.0,1.0,-3.649351119995117,0.9713799357414246,2.677971363067627,0.1511438637971878,0.847494900226593,0.847494900226593,0.0,305.9584350585937,312.0,59749.62109375,0.0,4679.78466796875,1.0,278.85791015625,282.92706298828125,295.0605163574219,298.9114685058594,293.1499938964844,293.1499938964844,279.1499938964844,38563.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609289169311525,1.0,0.0,0.0,3.5084753036499023,3.508498430252075,8.213535238610348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8331.228515625,0.0,1399.781005859375,1895.4371337890625,0.0,3960.862060546875,0.8761202096939087,1.0,0.0,3.0,1.0,0.0
18199620,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.7437539100646973,0.3865455389022827,0.3546569347381592,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8903588652610779,0.6762800216674805,0.6450662016868591,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8734012246131897,0.6391028165817261,0.4502947628498077,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7870794534683228,0.4608177840709686,0.4431039988994598,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.6426408886909485,0.2467270344495773,1.1473358869552612,285.0089416503906,284.95001220703125,302.04998779296875,292.1279296875,298.4842834472656,297.1925354003906,285.0081481933594,1.0,0.7335077524185181,0.3554699718952179,0.3554699718952179,1.0,1.0,-3.6516809463500977,0.9703887104988098,2.6812922954559326,0.1494288593530655,0.9383138418197632,0.9383138418197632,0.0,308.6622009277344,315.0,59296.63671875,0.0,4703.232421875,1.0,279.141357421875,283.0390625,295.0933532714844,298.84674072265625,293.1499938964844,293.1499938964844,278.8500061035156,33133.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950458288192749,1.0,0.0,0.0,3.6372745037078857,3.6372978687286377,8.827656756693614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9234.70703125,0.0,1497.6822509765625,1895.4371337890625,0.0,3867.089599609375,0.9004580974578857,1.0,0.0,3.0,1.0,0.0
18199680,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.7437539100646973,0.3865455389022827,0.3546569347381592,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8903588652610779,0.6762800216674805,0.6450662016868591,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8734012246131897,0.6391028165817261,0.4502947628498077,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7870794534683228,0.4608177840709686,0.4431039988994598,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.6426408886909485,0.2467270344495773,1.1473358869552612,285.0089416503906,284.95001220703125,302.04998779296875,292.1279296875,298.4842834472656,297.1925354003906,285.0081481933594,1.0,0.7335077524185181,0.3554699718952179,0.3554699718952179,1.0,1.0,-3.6516809463500977,0.9703887104988098,2.6812922954559326,0.1494288593530655,0.9383138418197632,0.9383138418197632,0.0,308.6622009277344,315.0,59296.63671875,0.0,4703.232421875,1.0,279.141357421875,283.0390625,295.0933532714844,298.84674072265625,293.1499938964844,293.1499938964844,278.8500061035156,33133.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950458288192749,1.0,0.0,0.0,3.6372745037078857,3.6372978687286377,8.827656756693614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9234.70703125,0.0,1497.6822509765625,1895.4371337890625,0.0,3867.089599609375,0.9004580974578857,1.0,0.0,3.0,1.0,0.0
18199740,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.7416919469833374,0.3856315910816192,0.3542104363441467,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.8875561356544495,0.674700915813446,0.6440231204032898,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.871880292892456,0.6402156949043274,0.4513814151287079,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.785094141960144,0.4605394005775451,0.4431955814361572,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.641068160533905,0.2464337199926376,1.1473021507263184,284.9110717773437,284.95001220703125,302.04998779296875,292.2020263671875,298.4778137207031,297.1867980957031,284.9117126464844,1.0,0.735015332698822,0.3549327552318573,0.3549327552318573,1.0,1.0,-3.651275634765625,0.9685331583023072,2.6827423572540283,0.1476799547672271,0.8553285002708435,0.8553285002708435,0.0,312.02789306640625,318.0,60154.88671875,0.0,4723.083984375,1.0,278.8583374023437,282.9155578613281,295.214599609375,299.0931396484375,293.1499938964844,293.1499938964844,279.1499938964844,38121.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567611813545228,1.0,0.0,0.0,3.543102264404297,3.543125629425049,8.376463256354327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8405.2998046875,0.0,1432.8690185546875,1895.4371337890625,0.0,3923.662841796875,0.8832799792289734,1.0,0.0,3.0,1.0,0.0
18199800,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.7416919469833374,0.3856315910816192,0.3542104363441467,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.8875561356544495,0.674700915813446,0.6440231204032898,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.871880292892456,0.6402156949043274,0.4513814151287079,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.785094141960144,0.4605394005775451,0.4431955814361572,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.641068160533905,0.2464337199926376,1.1473021507263184,284.9110717773437,284.95001220703125,302.04998779296875,292.2020263671875,298.4778137207031,297.1867980957031,284.9117126464844,1.0,0.735015332698822,0.3549327552318573,0.3549327552318573,1.0,1.0,-3.651275634765625,0.9685331583023072,2.6827423572540283,0.1476799547672271,0.8553285002708435,0.8553285002708435,0.0,312.02789306640625,318.0,60154.88671875,0.0,4723.083984375,1.0,278.8583374023437,282.9155578613281,295.214599609375,299.0931396484375,293.1499938964844,293.1499938964844,279.1499938964844,38121.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567611813545228,1.0,0.0,0.0,3.543102264404297,3.543125629425049,8.376463256354327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8405.2998046875,0.0,1432.8690185546875,1895.4371337890625,0.0,3923.662841796875,0.8832799792289734,1.0,0.0,3.0,1.0,0.0
18199860,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.7402015328407288,0.3856257200241089,0.3540782034397125,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8853845596313477,0.6741195321083069,0.6433159112930298,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8710171580314636,0.6424304246902466,0.4527902007102966,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.7836427688598633,0.46094411611557,0.4434843957424164,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.6398712396621704,0.2465083003044128,1.1475635766983032,285.0072631835937,284.95001220703125,302.04998779296875,292.2764892578125,298.4772033691406,297.1888122558594,285.0065002441406,1.0,0.7365120649337769,0.3543989062309265,0.3543989062309265,1.0,1.0,-3.6526129245758057,0.967240273952484,2.685372829437256,0.1458669602870941,0.9461682438850404,0.9461682438850404,0.0,314.8206481933594,321.0,59654.15625,0.0,4744.31591796875,1.0,279.1416320800781,283.0318603515625,295.2451477050781,299.0237731933594,293.1499938964844,293.1499938964844,278.8500061035156,33153.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469199776649476,1.0,0.0,0.0,3.666176080703736,3.6661996841430655,8.968502243078547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9318.494140625,0.0,1529.850830078125,1895.4371337890625,0.0,3835.172607421875,0.906956672668457,1.0,0.0,3.0,1.0,0.0
18199920,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.7402015328407288,0.3856257200241089,0.3540782034397125,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8853845596313477,0.6741195321083069,0.6433159112930298,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8710171580314636,0.6424304246902466,0.4527902007102966,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.7836427688598633,0.46094411611557,0.4434843957424164,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.6398712396621704,0.2465083003044128,1.1475635766983032,285.0072631835937,284.95001220703125,302.04998779296875,292.2764892578125,298.4772033691406,297.1888122558594,285.0065002441406,1.0,0.7365120649337769,0.3543989062309265,0.3543989062309265,1.0,1.0,-3.6526129245758057,0.967240273952484,2.685372829437256,0.1458669602870941,0.9461682438850404,0.9461682438850404,0.0,314.8206481933594,321.0,59654.15625,0.0,4744.31591796875,1.0,279.1416320800781,283.0318603515625,295.2451477050781,299.0237731933594,293.1499938964844,293.1499938964844,278.8500061035156,33153.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469199776649476,1.0,0.0,0.0,3.666176080703736,3.6661996841430655,8.968502243078547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9318.494140625,0.0,1529.850830078125,1895.4371337890625,0.0,3835.172607421875,0.906956672668457,1.0,0.0,3.0,1.0,0.0
