time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18199980,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7381731867790222,0.3846635520458221,0.3535886108875274,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8826095461845398,0.6724478006362915,0.6421824097633362,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.869498610496521,0.6434326171875,0.4538018107414245,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7816698551177979,0.4605942666530609,0.4435063600540161,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.6383174061775208,0.2461751252412796,1.1473398208618164,284.90777587890625,284.95001220703125,302.04998779296875,292.3505249023437,298.4706115722656,297.1829833984375,284.9085388183594,1.0,0.7379443049430847,0.3538650572299957,0.3538650572299957,1.0,1.0,-3.651643991470337,0.965219259262085,2.686424970626831,0.1440680921077728,0.8601487874984741,0.8601487874984741,0.0,318.1813049316406,324.0,60514.2109375,0.0,4762.5380859375,1.0,278.8581237792969,282.9067687988281,295.364013671875,299.26763916015625,293.1499938964844,293.1499938964844,279.1499938964844,38184.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533726572990416,1.0,0.0,0.0,3.5715887546539307,3.5716123580932617,8.511697160429321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.4169921875,0.0,1463.6595458984375,1895.4371337890625,0.0,3893.294189453125,0.8896352052688599,1.0,0.0,3.0,1.0,0.0
18200040,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7381731867790222,0.3846635520458221,0.3535886108875274,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8826095461845398,0.6724478006362915,0.6421824097633362,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.869498610496521,0.6434326171875,0.4538018107414245,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7816698551177979,0.4605942666530609,0.4435063600540161,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.6383174061775208,0.2461751252412796,1.1473398208618164,284.90777587890625,284.95001220703125,302.04998779296875,292.3505249023437,298.4706115722656,297.1829833984375,284.9085388183594,1.0,0.7379443049430847,0.3538650572299957,0.3538650572299957,1.0,1.0,-3.651643991470337,0.965219259262085,2.686424970626831,0.1440680921077728,0.8601487874984741,0.8601487874984741,0.0,318.1813049316406,324.0,60514.2109375,0.0,4762.5380859375,1.0,278.8581237792969,282.9067687988281,295.364013671875,299.26763916015625,293.1499938964844,293.1499938964844,279.1499938964844,38184.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533726572990416,1.0,0.0,0.0,3.5715887546539307,3.5716123580932617,8.511697160429321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.4169921875,0.0,1463.6595458984375,1895.4371337890625,0.0,3893.294189453125,0.8896352052688599,1.0,0.0,3.0,1.0,0.0
18200100,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.7372202277183533,0.3845817744731903,0.3533445596694946,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8812937140464783,0.6720479130744934,0.6416007876396179,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8688246607780457,0.6444417238235474,0.4543271362781524,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.780733585357666,0.4607096314430237,0.4434875547885895,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.6375598907470703,0.2461530566215515,1.1470344066619873,285.0168762207031,284.95001220703125,302.04998779296875,292.3871459960937,298.46978759765625,297.1833801269531,285.0178527832031,1.0,0.738597571849823,0.3535981476306915,0.3535981476306915,1.0,1.0,-3.650885343551636,0.9641297459602356,2.686755657196045,0.1430075466632843,0.9375941157341005,0.9375941157341005,0.0,319.7451477050781,324.0,59780.46875,0.0,4770.15576171875,1.0,279.0999450683594,283.0369567871094,295.34783935546875,299.1015014648437,293.1499938964844,293.1499938964844,279.1499938964844,33882.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465938806533812,1.0,0.0,0.0,3.623512029647827,3.623535394668579,8.760979994804075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8747.9072265625,0.0,1488.16796875,1895.4371337890625,0.0,3832.2255859375,0.8993560075759888,1.0,0.0,3.0,1.0,0.0
18200160,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.7367185950279236,0.3846412301063537,0.3534249067306518,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8804758191108704,0.6718127131462097,0.6414058804512024,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8686447739601135,0.64557945728302,0.4551476538181305,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.7802426218986511,0.4609598815441131,0.4437438249588012,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.6371488571166992,0.2462331354618072,1.1474815607070925,285.0074768066406,284.95001220703125,302.04998779296875,292.4233703613281,298.47003173828125,297.1849975585937,285.0064392089844,1.0,0.7393779158592224,0.3533489108085632,0.3533489108085632,1.0,1.0,-3.652578353881836,0.9638528227806092,2.688725471496582,0.1422566622495651,0.952521562576294,0.952521562576294,0.0,320.9504089355469,327.0,59983.18359375,0.0,4782.4931640625,1.0,279.142822265625,283.02685546875,295.39178466796875,299.1938781738281,293.1499938964844,293.1499938964844,278.8500061035156,33157.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435924887657166,1.0,0.0,0.0,3.692615509033203,3.692639350891113,9.09832522211218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9400.263671875,0.0,1559.579345703125,1895.4371337890625,0.0,3805.058837890625,0.9127085208892822,1.0,0.0,3.0,1.0,0.0
18200220,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.734763503074646,0.383657306432724,0.3529278934001922,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8777833580970764,0.670086145401001,0.6402333378791809,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8671740889549255,0.6464918851852417,0.4561109244823456,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7783331274986267,0.4605705142021179,0.4437371492385864,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.6356582641601562,0.2458896338939666,1.1472257375717163,284.9060363769531,284.95001220703125,302.04998779296875,292.49432373046875,298.46368408203125,297.1793212890625,284.9068908691406,1.0,0.7407666444778442,0.3528504371643066,0.3528504371643066,1.0,1.0,-3.65142273902893,0.9618871212005616,2.689535617828369,0.1405539959669113,0.8646188974380493,0.8646188974380493,0.0,324.27655029296875,330.0,60849.14453125,0.0,4799.95654296875,1.0,278.8578796386719,282.89996337890625,295.50836181640625,299.4358825683594,293.1499938964844,293.1499938964844,279.1499938964844,38225.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950188934803009,1.0,0.0,0.0,3.5970075130462646,3.597031593322754,8.633283528070024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8536.5908203125,0.0,1491.413818359375,1895.4371337890625,0.0,3864.663818359375,0.8952719569206238,1.0,0.0,3.0,1.0,0.0
18200280,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.734763503074646,0.383657306432724,0.3529278934001922,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8777833580970764,0.670086145401001,0.6402333378791809,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8671740889549255,0.6464918851852417,0.4561109244823456,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7783331274986267,0.4605705142021179,0.4437371492385864,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.6356582641601562,0.2458896338939666,1.1472257375717163,284.9060363769531,284.95001220703125,302.04998779296875,292.49432373046875,298.46368408203125,297.1793212890625,284.9068908691406,1.0,0.7407666444778442,0.3528504371643066,0.3528504371643066,1.0,1.0,-3.65142273902893,0.9618871212005616,2.689535617828369,0.1405539959669113,0.8646188974380493,0.8646188974380493,0.0,324.27655029296875,330.0,60849.14453125,0.0,4799.95654296875,1.0,278.8578796386719,282.89996337890625,295.50836181640625,299.4358825683594,293.1499938964844,293.1499938964844,279.1499938964844,38225.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950188934803009,1.0,0.0,0.0,3.5970075130462646,3.597031593322754,8.633283528070024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8536.5908203125,0.0,1491.413818359375,1895.4371337890625,0.0,3864.663818359375,0.8952719569206238,1.0,0.0,3.0,1.0,0.0
18200340,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.7333539128303528,0.3836191594600677,0.3527504801750183,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8757036924362183,0.6694032549858093,0.6394134163856506,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8663396239280701,0.6485631465911865,0.457404613494873,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7769455313682556,0.4609040021896362,0.4439443349838257,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.6345340013504028,0.2459432035684585,1.1473430395126345,285.0084228515625,284.95001220703125,302.04998779296875,292.5625915527344,298.4632263183594,297.181396484375,285.0077209472656,1.0,0.7421618700027466,0.35235196352005,0.35235196352005,1.0,1.0,-3.6521596908569336,0.9605184197425842,2.691641330718994,0.1387814432382583,0.9587517380714417,0.9587517380714417,0.0,327.02398681640625,333.0,60291.1171875,0.0,4819.2216796875,1.0,279.1419982910156,283.0235290527344,295.5329284667969,299.35723876953125,293.1499938964844,293.1499938964844,278.8500061035156,33268.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406693577766418,1.0,0.0,0.0,3.7134077548980713,3.713431835174561,9.2010742491766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9472.7421875,0.0,1584.0689697265625,1895.4371337890625,0.0,3778.529541015625,0.9177399277687072,1.0,0.0,3.0,1.0,0.0
18200400,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.7333539128303528,0.3836191594600677,0.3527504801750183,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8757036924362183,0.6694032549858093,0.6394134163856506,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8663396239280701,0.6485631465911865,0.457404613494873,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7769455313682556,0.4609040021896362,0.4439443349838257,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.6345340013504028,0.2459432035684585,1.1473430395126345,285.0084228515625,284.95001220703125,302.04998779296875,292.5625915527344,298.4632263183594,297.181396484375,285.0077209472656,1.0,0.7421618700027466,0.35235196352005,0.35235196352005,1.0,1.0,-3.6521596908569336,0.9605184197425842,2.691641330718994,0.1387814432382583,0.9587517380714417,0.9587517380714417,0.0,327.02398681640625,333.0,60291.1171875,0.0,4819.2216796875,1.0,279.1419982910156,283.0235290527344,295.5329284667969,299.35723876953125,293.1499938964844,293.1499938964844,278.8500061035156,33268.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406693577766418,1.0,0.0,0.0,3.7134077548980713,3.713431835174561,9.2010742491766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9472.7421875,0.0,1584.0689697265625,1895.4371337890625,0.0,3778.529541015625,0.9177399277687072,1.0,0.0,3.0,1.0,0.0
18200460,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.7314399480819702,0.3826070129871368,0.352234274148941,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8730666637420654,0.6676172614097595,0.6381915211677551,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8648843765258789,0.6493725180625916,0.4583044350147247,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.7750749588012695,0.4604712724685669,0.4439025223255157,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.6330881714820862,0.2455911934375763,1.147063374519348,284.904052734375,284.95001220703125,302.04998779296875,292.6274719238281,298.4569091796875,297.1757507324219,284.9053039550781,1.0,0.7435161471366882,0.3518584966659546,0.3518584966659546,1.0,1.0,-3.6507744789123535,0.958496868610382,2.692277669906616,0.1370748579502105,0.8686019778251648,0.8686019778251648,0.0,330.34576416015625,336.0,61148.28125,0.0,4835.9873046875,1.0,278.85699462890625,282.89373779296875,295.6431579589844,299.5933837890625,293.1499938964844,293.1499938964844,279.1499938964844,38387.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474672079086304,1.0,0.0,0.0,3.618905782699585,3.618929862976074,8.738720111978182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8593.7490234375,0.0,1516.5594482421875,1895.4371337890625,0.0,3840.116455078125,0.9001922011375427,1.0,0.0,3.0,1.0,0.0
18200520,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.7314399480819702,0.3826070129871368,0.352234274148941,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8730666637420654,0.6676172614097595,0.6381915211677551,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8648843765258789,0.6493725180625916,0.4583044350147247,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.7750749588012695,0.4604712724685669,0.4439025223255157,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.6330881714820862,0.2455911934375763,1.147063374519348,284.904052734375,284.95001220703125,302.04998779296875,292.6274719238281,298.4569091796875,297.1757507324219,284.9053039550781,1.0,0.7435161471366882,0.3518584966659546,0.3518584966659546,1.0,1.0,-3.6507744789123535,0.958496868610382,2.692277669906616,0.1370748579502105,0.8686019778251648,0.8686019778251648,0.0,330.34576416015625,336.0,61148.28125,0.0,4835.9873046875,1.0,278.85699462890625,282.89373779296875,295.6431579589844,299.5933837890625,293.1499938964844,293.1499938964844,279.1499938964844,38387.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474672079086304,1.0,0.0,0.0,3.618905782699585,3.618929862976074,8.738720111978182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8593.7490234375,0.0,1516.5594482421875,1895.4371337890625,0.0,3840.116455078125,0.9001922011375427,1.0,0.0,3.0,1.0,0.0
18200580,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.730043888092041,0.3825466632843017,0.3520273566246032,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8710126280784607,0.6668815016746521,0.6373109221458435,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8640369772911072,0.6513573527336121,0.4595270752906799,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7737002968788147,0.4607667624950409,0.444066047668457,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.6319865584373474,0.2456384748220443,1.147133469581604,285.0089111328125,284.95001220703125,302.04998779296875,292.688232421875,298.4564514160156,297.1778869628906,285.0082092285156,1.0,0.7448732852935791,0.3513650000095367,0.3513650000095367,1.0,1.0,-3.651207685470581,0.9570488333702089,2.6941587924957275,0.1352874934673309,0.9642111659049988,0.9642111659049988,0.0,333.0980529785156,339.0,60565.890625,0.0,4854.41748046875,1.0,279.14215087890625,283.02001953125,295.6600341796875,299.50555419921875,293.1499938964844,293.1499938964844,278.8500061035156,33327.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938200294971466,1.0,0.0,0.0,3.733839750289917,3.733864068984986,9.302606258643208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9540.884765625,0.0,1608.00244140625,1895.4371337890625,0.0,3756.067626953125,0.9223868250846864,1.0,0.0,3.0,1.0,0.0
18200640,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.730043888092041,0.3825466632843017,0.3520273566246032,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8710126280784607,0.6668815016746521,0.6373109221458435,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8640369772911072,0.6513573527336121,0.4595270752906799,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7737002968788147,0.4607667624950409,0.444066047668457,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.6319865584373474,0.2456384748220443,1.147133469581604,285.0089111328125,284.95001220703125,302.04998779296875,292.688232421875,298.4564514160156,297.1778869628906,285.0082092285156,1.0,0.7448732852935791,0.3513650000095367,0.3513650000095367,1.0,1.0,-3.651207685470581,0.9570488333702089,2.6941587924957275,0.1352874934673309,0.9642111659049988,0.9642111659049988,0.0,333.0980529785156,339.0,60565.890625,0.0,4854.41748046875,1.0,279.14215087890625,283.02001953125,295.6600341796875,299.50555419921875,293.1499938964844,293.1499938964844,278.8500061035156,33327.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938200294971466,1.0,0.0,0.0,3.733839750289917,3.733864068984986,9.302606258643208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9540.884765625,0.0,1608.00244140625,1895.4371337890625,0.0,3756.067626953125,0.9223868250846864,1.0,0.0,3.0,1.0,0.0
18200700,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.7293393611907959,0.3821133077144623,0.3519432842731476,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8699758052825928,0.6660625338554382,0.6368963122367859,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.8635770082473755,0.6518003940582275,0.4601205885410309,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.7730134725570679,0.4606113731861114,0.4441844224929809,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.631459653377533,0.2455172687768936,1.1473997831344604,284.8835754394531,284.95001220703125,302.04998779296875,292.7168273925781,298.4539489746094,297.1759033203125,284.88165283203125,1.0,0.7456075549125671,0.351118266582489,0.351118266582489,1.0,1.0,-3.65179181098938,0.9564317464828492,2.6953601837158203,0.1345656663179397,0.8794795274734497,0.8794795274734497,0.0,334.55615234375,339.0,61582.00390625,0.0,4865.18310546875,1.0,278.89569091796875,282.8679504394531,295.742919921875,299.7592468261719,293.1499938964844,293.1499938964844,278.8500061035156,37111.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437272548675536,1.0,0.0,0.0,3.7111990451812735,3.711223840713501,9.190132459480084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9269.732421875,0.0,1610.7845458984375,1895.4371337890625,0.0,3806.2802734375,0.9178386926651,1.0,0.0,3.0,1.0,0.0
18200760,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7281621098518372,0.3815062642097473,0.3514916002750397,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8684312701225281,0.6650378704071045,0.6360413432121277,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8625942468643188,0.6520591974258423,0.4603610336780548,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7718666791915894,0.4602894783020019,0.4439878463745117,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.630579948425293,0.2452780455350875,1.1468298435211182,284.9024658203125,284.95001220703125,302.04998779296875,292.744140625,298.4501647949219,297.1722412109375,284.9039001464844,1.0,0.7461932897567749,0.3508881032466888,0.3508881032466888,1.0,1.0,-3.649590015411377,0.9550058841705322,2.6945841312408447,0.1336169093847274,0.8722140789031982,0.8722140789031982,0.0,336.4156799316406,342.0,61411.0703125,0.0,4870.47265625,1.0,278.8568725585937,282.8885192871094,295.76129150390625,299.7325134277344,293.1499938964844,293.1499938964844,279.1499938964844,38448.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452497363090516,1.0,0.0,0.0,3.638769388198853,3.638793706893921,8.834914524413762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8645.533203125,0.0,1538.9732666015625,1895.4371337890625,0.0,3820.06884765625,0.904703676700592,1.0,0.0,3.0,1.0,0.0
18200820,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.7267760634422302,0.3814195394515991,0.3512578308582306,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8664069175720215,0.6642470359802246,0.6351047158241272,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8617343902587891,0.6539473533630371,0.4615110456943512,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7705069184303284,0.4605433344841003,0.4441089630126953,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.6294997334480286,0.2453183382749557,1.14686119556427,285.0089111328125,284.95001220703125,302.04998779296875,292.7945251464844,298.4498291015625,297.17437744140625,285.0082092285156,1.0,0.7475137710571289,0.3504278063774109,0.3504278063774109,1.0,1.0,-3.649738311767578,0.9535757899284364,2.696162462234497,0.1319154798984527,0.9685511589050292,0.9685511589050292,0.0,339.1712646484375,345.0,60794.01171875,0.0,4888.103515625,1.0,279.14227294921875,283.0168151855469,295.7681579589844,299.6326904296875,293.1499938964844,293.1499938964844,278.8500061035156,33396.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363536834716796,1.0,0.0,0.0,3.751140117645264,3.751164674758911,9.38901109748258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9598.5712890625,0.0,1628.607421875,1895.4371337890625,0.0,3739.23779296875,0.926331102848053,1.0,0.0,3.0,1.0,0.0
18200880,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.7267760634422302,0.3814195394515991,0.3512578308582306,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8664069175720215,0.6642470359802246,0.6351047158241272,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8617343902587891,0.6539473533630371,0.4615110456943512,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7705069184303284,0.4605433344841003,0.4441089630126953,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.6294997334480286,0.2453183382749557,1.14686119556427,285.0089111328125,284.95001220703125,302.04998779296875,292.7945251464844,298.4498291015625,297.17437744140625,285.0082092285156,1.0,0.7475137710571289,0.3504278063774109,0.3504278063774109,1.0,1.0,-3.649738311767578,0.9535757899284364,2.696162462234497,0.1319154798984527,0.9685511589050292,0.9685511589050292,0.0,339.1712646484375,345.0,60794.01171875,0.0,4888.103515625,1.0,279.14227294921875,283.0168151855469,295.7681579589844,299.6326904296875,293.1499938964844,293.1499938964844,278.8500061035156,33396.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363536834716796,1.0,0.0,0.0,3.751140117645264,3.751164674758911,9.38901109748258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9598.5712890625,0.0,1628.607421875,1895.4371337890625,0.0,3739.23779296875,0.926331102848053,1.0,0.0,3.0,1.0,0.0
18200940,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.7249085903167725,0.3803476989269256,0.350695937871933,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8638731241226196,0.6623443961143494,0.6337827444076538,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8602927327156067,0.6545339226722717,0.4622704684734344,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.7687014937400818,0.4600180387496948,0.4439889788627624,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.6281217336654663,0.2449483871459961,1.1465251445770264,284.90069580078125,284.95001220703125,302.04998779296875,292.838623046875,298.44354248046875,297.1686706542969,284.9020080566406,1.0,0.7487983107566833,0.3499674797058105,0.3499674797058105,1.0,1.0,-3.647847175598145,0.9515054225921632,2.696341753005981,0.1302887052297592,0.8747236132621765,0.8747236132621765,0.0,342.4919738769531,348.0,61622.578125,0.0,4903.36865234375,1.0,278.856689453125,282.8836364746094,295.8573303222656,299.8466186523437,293.1499938964844,293.1499938964844,279.1499938964844,38485.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437353014945984,1.0,0.0,0.0,3.655665636062622,3.6556901931762695,8.917152740650636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8688.00390625,0.0,1558.1031494140625,1895.4371337890625,0.0,3806.353515625,0.9084087014198304,1.0,0.0,3.0,1.0,0.0
18201000,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.7249085903167725,0.3803476989269256,0.350695937871933,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8638731241226196,0.6623443961143494,0.6337827444076538,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8602927327156067,0.6545339226722717,0.4622704684734344,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.7687014937400818,0.4600180387496948,0.4439889788627624,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.6281217336654663,0.2449483871459961,1.1465251445770264,284.90069580078125,284.95001220703125,302.04998779296875,292.838623046875,298.44354248046875,297.1686706542969,284.9020080566406,1.0,0.7487983107566833,0.3499674797058105,0.3499674797058105,1.0,1.0,-3.647847175598145,0.9515054225921632,2.696341753005981,0.1302887052297592,0.8747236132621765,0.8747236132621765,0.0,342.4919738769531,348.0,61622.578125,0.0,4903.36865234375,1.0,278.856689453125,282.8836364746094,295.8573303222656,299.8466186523437,293.1499938964844,293.1499938964844,279.1499938964844,38485.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437353014945984,1.0,0.0,0.0,3.655665636062622,3.6556901931762695,8.917152740650636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8688.00390625,0.0,1558.1031494140625,1895.4371337890625,0.0,3806.353515625,0.9084087014198304,1.0,0.0,3.0,1.0,0.0
18201060,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.7235291004180908,0.3802338242530823,0.3504378199577331,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8618831038475037,0.6614997982978821,0.6327941417694092,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8594229221343994,0.6563207507133484,0.4633472859859466,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.7673590779304504,0.460228681564331,0.4440680146217346,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.627061128616333,0.2449815720319748,1.1465202569961548,285.00848388671875,284.95001220703125,302.04998779296875,292.875732421875,298.4433898925781,297.1708374023437,285.0077514648437,1.0,0.7500816583633423,0.3495517373085022,0.3495517373085022,1.0,1.0,-3.647721529006958,0.9501291513442992,2.697592258453369,0.1287131458520889,0.9713377356529236,0.9713377356529236,0.0,345.2463684082031,351.0,60959.5390625,0.0,4920.19482421875,1.0,279.14239501953125,283.0141906738281,295.8514404296875,299.7315673828125,293.1499938964844,293.1499938964844,278.8500061035156,33472.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352574348449708,1.0,0.0,0.0,3.7640228271484375,3.764047622680664,9.453612506149512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9641.94140625,0.0,1644.260009765625,1895.4371337890625,0.0,3729.23486328125,0.9292840361595154,1.0,0.0,3.0,1.0,0.0
18201120,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.7235291004180908,0.3802338242530823,0.3504378199577331,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8618831038475037,0.6614997982978821,0.6327941417694092,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8594229221343994,0.6563207507133484,0.4633472859859466,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.7673590779304504,0.460228681564331,0.4440680146217346,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.627061128616333,0.2449815720319748,1.1465202569961548,285.00848388671875,284.95001220703125,302.04998779296875,292.875732421875,298.4433898925781,297.1708374023437,285.0077514648437,1.0,0.7500816583633423,0.3495517373085022,0.3495517373085022,1.0,1.0,-3.647721529006958,0.9501291513442992,2.697592258453369,0.1287131458520889,0.9713377356529236,0.9713377356529236,0.0,345.2463684082031,351.0,60959.5390625,0.0,4920.19482421875,1.0,279.14239501953125,283.0141906738281,295.8514404296875,299.7315673828125,293.1499938964844,293.1499938964844,278.8500061035156,33472.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352574348449708,1.0,0.0,0.0,3.7640228271484375,3.764047622680664,9.453612506149512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9641.94140625,0.0,1644.260009765625,1895.4371337890625,0.0,3729.23486328125,0.9292840361595154,1.0,0.0,3.0,1.0,0.0
18201180,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.7216683030128479,0.3791333138942718,0.3498512506484985,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.859400749206543,0.6595433354377747,0.6314240097999573,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8579842448234558,0.6567915678024292,0.4640317261219024,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.7655838131904602,0.4596565067768097,0.4439067244529724,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.6257086396217346,0.2446035295724868,1.1461554765701294,284.899169921875,284.95001220703125,302.04998779296875,292.9051513671875,298.43719482421875,297.1650695800781,284.9004821777344,1.0,0.751330554485321,0.3491359651088714,0.3491359651088714,1.0,1.0,-3.645568370819092,0.9481220841407776,2.697446346282959,0.127223938703537,0.87604159116745,0.87604159116745,0.0,348.5658264160156,354.0,61756.7109375,0.0,4934.6689453125,1.0,278.8565979003906,282.88043212890625,295.92584228515625,299.92901611328125,293.1499938964844,293.1499938964844,279.1499938964844,38560.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430248141288756,1.0,0.0,0.0,3.6664090156555176,3.666433572769165,8.969641953626706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8716.48046875,0.0,1570.74853515625,1895.4371337890625,0.0,3799.912841796875,0.9108458161354064,1.0,0.0,3.0,1.0,0.0
18201240,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.7216683030128479,0.3791333138942718,0.3498512506484985,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.859400749206543,0.6595433354377747,0.6314240097999573,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8579842448234558,0.6567915678024292,0.4640317261219024,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.7655838131904602,0.4596565067768097,0.4439067244529724,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.6257086396217346,0.2446035295724868,1.1461554765701294,284.899169921875,284.95001220703125,302.04998779296875,292.9051513671875,298.43719482421875,297.1650695800781,284.9004821777344,1.0,0.751330554485321,0.3491359651088714,0.3491359651088714,1.0,1.0,-3.645568370819092,0.9481220841407776,2.697446346282959,0.127223938703537,0.87604159116745,0.87604159116745,0.0,348.5658264160156,354.0,61756.7109375,0.0,4934.6689453125,1.0,278.8565979003906,282.88043212890625,295.92584228515625,299.92901611328125,293.1499938964844,293.1499938964844,279.1499938964844,38560.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430248141288756,1.0,0.0,0.0,3.6664090156555176,3.666433572769165,8.969641953626706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8716.48046875,0.0,1570.74853515625,1895.4371337890625,0.0,3799.912841796875,0.9108458161354064,1.0,0.0,3.0,1.0,0.0
18201300,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.72074955701828,0.3789847791194916,0.3495341539382934,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8581847548484802,0.6590008735656738,0.6306940913200378,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.857298731803894,0.6575520634651184,0.4643631875514984,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.7647044658660889,0.4596631228923797,0.4437735080718994,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.6250163316726685,0.2445594519376754,1.1457246541976929,285.01446533203125,284.95001220703125,302.04998779296875,292.916748046875,298.4364929199219,297.1654052734375,285.0157470703125,1.0,0.751885712146759,0.3489280939102173,0.3489280939102173,1.0,1.0,-3.6440212726593018,0.9469805359840392,2.6970407962799072,0.1262966096401214,0.9559391736984252,0.9559391736984252,0.0,350.1393737792969,354.0,60916.7890625,0.0,4940.02294921875,1.0,279.1019592285156,283.01861572265625,295.8854064941406,299.7314453125,293.1499938964844,293.1499938964844,279.1499938964844,34274.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370524287223816,1.0,0.0,0.0,3.711012363433838,3.711036682128906,9.189208185489406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.8349609375,0.0,1588.983154296875,1895.4371337890625,0.0,3745.609375,0.9192026257514954,1.0,0.0,3.0,1.0,0.0
18201360,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.7202768921852112,0.3789893090724945,0.3495615720748901,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8574349284172058,0.6586438417434692,0.6303765177726746,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8570914268493652,0.6584700345993042,0.4650246798992157,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.7642484903335571,0.4598205089569092,0.4439367055892944,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.6246567368507385,0.2446285933256149,1.146103024482727,285.0075378417969,284.95001220703125,302.04998779296875,292.9261779785156,298.4371032714844,297.1672668457031,285.0064392089844,1.0,0.752575695514679,0.3487301766872406,0.3487301766872406,1.0,1.0,-3.6451165676116943,0.9466795325279236,2.698436975479126,0.1256697475910186,0.9722402095794678,0.9722402095794678,0.0,351.3284606933594,357.0,61046.5234375,0.0,4950.59375,1.0,279.1434936523437,283.0119934082031,295.90338134765625,299.7950134277344,293.1499938964844,293.1499938964844,278.8500061035156,33499.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349883198738098,1.0,0.0,0.0,3.7731564044952393,3.773181200027466,9.499547104496742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9670.2236328125,0.0,1655.207763671875,1895.4371337890625,0.0,3726.778076171875,0.9311091303825378,1.0,0.0,3.0,1.0,0.0
18201420,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.7192699313163757,0.3782964050769806,0.3493208885192871,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.8560645580291748,0.6573989391326904,0.6296511888504028,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.8563700914382935,0.6587294936180115,0.4655663967132568,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.7633035182952881,0.4594647586345672,0.4439412355422973,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.6239422559738159,0.2444161772727966,1.1462178230285645,284.88006591796875,284.95001220703125,302.04998779296875,292.93487548828125,298.4334411621094,297.1639099121094,284.8816833496094,1.0,0.7534207701683044,0.348475843667984,0.348475843667984,1.0,1.0,-3.6447596549987793,0.9457451701164246,2.699014663696289,0.1248885244131088,0.8783900737762451,0.8783900737762451,0.0,353.301513671875,357.0,61929.80078125,0.0,4961.84228515625,1.0,278.876708984375,282.86138916015625,295.96844482421875,300.0123291015625,293.1499938964844,293.1499938964844,278.8500061035156,38466.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422573447227478,1.0,0.0,0.0,3.713670492172241,3.713695526123047,9.2023765319027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9319.04296875,0.0,1623.9383544921875,1895.4371337890625,0.0,3792.950439453125,0.9201695322990416,1.0,0.0,3.0,1.0,0.0
18201480,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.718418538570404,0.3778630197048187,0.3489556014537811,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8550122380256653,0.6566390991210938,0.6289666891098022,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8556633591651917,0.6588261127471924,0.4656382799148559,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.7625097036361694,0.4592029154300689,0.4437374770641327,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.6233294010162354,0.24424409866333,1.1457195281982422,284.8981018066406,284.95001220703125,302.04998779296875,292.9380187988281,298.430908203125,297.1614685058594,284.89947509765625,1.0,0.7537897229194641,0.3483343720436096,0.3483343720436096,1.0,1.0,-3.6427390575408936,0.9446680545806884,2.698071002960205,0.1242495477199554,0.8760490417480469,0.8760490417480469,0.0,354.6378173828125,360.0,61800.75390625,0.0,4964.326171875,1.0,278.8568420410156,282.8792419433594,295.9609069824219,299.9727783203125,293.1499938964844,293.1499938964844,279.1499938964844,38622.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432310461997986,1.0,0.0,0.0,3.670264482498169,3.670289039611816,8.988516242425248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8728.9306640625,0.0,1575.560302734375,1895.4371337890625,0.0,3801.78271484375,0.9118515849113464,1.0,0.0,3.0,1.0,0.0
18201540,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.7170236706733704,0.3776882290840149,0.3486485183238983,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8530890345573425,0.6556851863861084,0.6278790235519409,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8547656536102295,0.66038978099823,0.466558963060379,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.7611975073814392,0.4593190550804138,0.4437295794486999,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.6222947835922241,0.2442621737718582,1.1456530094146729,285.0056457519531,284.95001220703125,302.04998779296875,292.9400329589844,298.4307861328125,297.16363525390625,285.0048828125,1.0,0.7550017237663269,0.3479385673999786,0.3479385673999786,1.0,1.0,-3.642068862915039,0.9431917667388916,2.6988770961761475,0.1227384433150291,0.9707981944084167,0.9707981944084167,0.0,357.3934020996094,363.0,61044.96484375,0.0,4979.55810546875,1.0,279.1424865722656,283.0108947753906,295.9209899902344,299.8183288574219,293.1499938964844,293.1499938964844,278.8500061035156,33637.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358328580856324,1.0,0.0,0.0,3.772616863250733,3.772641658782959,9.496830557509384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9671.5380859375,0.0,1655.639892578125,1895.4371337890625,0.0,3734.486572265625,0.9313226342201232,1.0,0.0,3.0,1.0,0.0
18201600,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.7170236706733704,0.3776882290840149,0.3486485183238983,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8530890345573425,0.6556851863861084,0.6278790235519409,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8547656536102295,0.66038978099823,0.466558963060379,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.7611975073814392,0.4593190550804138,0.4437295794486999,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.6222947835922241,0.2442621737718582,1.1456530094146729,285.0056457519531,284.95001220703125,302.04998779296875,292.9400329589844,298.4307861328125,297.16363525390625,285.0048828125,1.0,0.7550017237663269,0.3479385673999786,0.3479385673999786,1.0,1.0,-3.642068862915039,0.9431917667388916,2.6988770961761475,0.1227384433150291,0.9707981944084167,0.9707981944084167,0.0,357.3934020996094,363.0,61044.96484375,0.0,4979.55810546875,1.0,279.1424865722656,283.0108947753906,295.9209899902344,299.8183288574219,293.1499938964844,293.1499938964844,278.8500061035156,33637.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358328580856324,1.0,0.0,0.0,3.772616863250733,3.772641658782959,9.496830557509384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9671.5380859375,0.0,1655.639892578125,1895.4371337890625,0.0,3734.486572265625,0.9313226342201232,1.0,0.0,3.0,1.0,0.0
18201660,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7151323556900024,0.3765311539173126,0.3480076193809509,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8507028222084045,0.6536296010017395,0.6264127492904663,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8533229231834412,0.6606243848800659,0.4670837521553039,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.7594740390777588,0.458651453256607,0.4434787333011627,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.6209716200828552,0.2438690215349197,1.1452221870422363,284.8968505859375,284.95001220703125,302.04998779296875,292.9349975585937,298.42462158203125,297.1578674316406,284.898193359375,1.0,0.756178081035614,0.3475487828254699,0.3475487828254699,1.0,1.0,-3.6393556594848633,0.9410964846611024,2.698259115219116,0.1213319897651672,0.8738973140716553,0.8738973140716553,0.0,360.7132873535156,366.0,61741.83984375,0.0,4992.35009765625,1.0,278.8565979003906,282.8793029785156,295.9590759277344,299.9725646972656,293.1499938964844,293.1499938964844,279.1499938964844,38775.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443023800849916,1.0,0.0,0.0,3.666479110717773,3.66650390625,8.969985287876625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8721.9384765625,0.0,1572.439697265625,1895.4371337890625,0.0,3811.491455078125,0.9110209941864014,1.0,0.0,3.0,1.0,0.0
18201720,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7151323556900024,0.3765311539173126,0.3480076193809509,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8507028222084045,0.6536296010017395,0.6264127492904663,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8533229231834412,0.6606243848800659,0.4670837521553039,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.7594740390777588,0.458651453256607,0.4434787333011627,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.6209716200828552,0.2438690215349197,1.1452221870422363,284.8968505859375,284.95001220703125,302.04998779296875,292.9349975585937,298.42462158203125,297.1578674316406,284.898193359375,1.0,0.756178081035614,0.3475487828254699,0.3475487828254699,1.0,1.0,-3.6393556594848633,0.9410964846611024,2.698259115219116,0.1213319897651672,0.8738973140716553,0.8738973140716553,0.0,360.7132873535156,366.0,61741.83984375,0.0,4992.35009765625,1.0,278.8565979003906,282.8793029785156,295.9590759277344,299.9725646972656,293.1499938964844,293.1499938964844,279.1499938964844,38775.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443023800849916,1.0,0.0,0.0,3.666479110717773,3.66650390625,8.969985287876625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8721.9384765625,0.0,1572.439697265625,1895.4371337890625,0.0,3811.491455078125,0.9110209941864014,1.0,0.0,3.0,1.0,0.0
18201780,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.7137168049812317,0.3763297796249389,0.3476775586605072,297.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8488162755966187,0.6526287794113159,0.6252820491790771,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8524142503738403,0.6620782613754272,0.4679271280765533,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.7581790685653687,0.4587222337722778,0.4434284567832947,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.6199454069137573,0.2438816130161285,1.14513099193573,285.0041809082031,284.95001220703125,302.04998779296875,292.9263916015625,298.4244384765625,297.15997314453125,285.00341796875,1.0,0.7573553323745728,0.3471589982509613,0.3471589982509613,1.0,1.0,-3.638432264328003,0.9395616054534912,2.698870658874512,0.1198425516486167,0.9676766991615297,0.9676766991615297,0.0,363.4650573730469,354.0,60958.9296875,0.0,5006.8046875,1.0,279.1424255371094,283.01129150390625,295.9067687988281,299.8017578125,293.1499938964844,293.1499938964844,278.8500061035156,33698.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936776340007782,1.0,0.0,0.0,3.7668302059173584,3.766855001449585,9.467719337408198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9656.37890625,0.0,1649.2987060546875,1895.4371337890625,0.0,3743.092529296875,0.9300605654716492,1.0,0.0,3.0,1.0,0.0
