time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18201840,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.7137168049812317,0.3763297796249389,0.3476775586605072,297.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8488162755966187,0.6526287794113159,0.6252820491790771,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8524142503738403,0.6620782613754272,0.4679271280765533,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.7581790685653687,0.4587222337722778,0.4434284567832947,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.6199454069137573,0.2438816130161285,1.14513099193573,285.0041809082031,284.95001220703125,302.04998779296875,292.9263916015625,298.4244384765625,297.15997314453125,285.00341796875,1.0,0.7573553323745728,0.3471589982509613,0.3471589982509613,1.0,1.0,-3.638432264328003,0.9395616054534912,2.698870658874512,0.1198425516486167,0.9676766991615297,0.9676766991615297,0.0,363.4650573730469,354.0,60958.9296875,0.0,5006.8046875,1.0,279.1424255371094,283.01129150390625,295.9067687988281,299.8017578125,293.1499938964844,293.1499938964844,278.8500061035156,33698.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936776340007782,1.0,0.0,0.0,3.7668302059173584,3.766855001449585,9.467719337408198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9656.37890625,0.0,1649.2987060546875,1895.4371337890625,0.0,3743.092529296875,0.9300605654716492,1.0,0.0,3.0,1.0,0.0
18201900,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.7141494750976562,0.375826746225357,0.347421258687973,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.849236786365509,0.6516847014427185,0.6246350407600403,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.853319525718689,0.6622416973114014,0.4682534039020538,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.7587636113166809,0.4584526717662811,0.443328857421875,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.6203984618186951,0.2437443286180496,1.144790768623352,284.8768005371094,284.95001220703125,302.04998779296875,292.9208374023437,298.4219970703125,297.1579895019531,284.8747863769531,1.0,0.7562764883041382,0.3469641208648681,0.3469641208648681,1.0,1.0,-3.6372201442718506,0.9385560154914856,2.6986641883850098,0.1192251667380333,0.8796672821044922,0.8796672821044922,0.0,361.9901428222656,354.0,61874.6328125,0.0,4994.1201171875,1.0,278.8950500488281,282.8587341308594,295.9540405273437,300.0142822265625,293.1499938964844,293.1499938964844,278.8500061035156,37531.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429479241371156,1.0,0.0,0.0,3.7366943359375,3.7367193698883057,9.316835871686636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.65625,0.0,1643.508544921875,1895.4371337890625,0.0,3799.215087890625,0.9237878322601318,1.0,0.0,3.0,1.0,0.0
18201960,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.7146972417831421,0.3751778900623321,0.346759170293808,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8499002456665039,0.650550127029419,0.6235008835792542,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8544498085975647,0.6622193455696106,0.4681729078292846,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.759557843208313,0.4580283761024475,0.4428604543209076,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.6209942102432251,0.2435023337602615,1.143371820449829,284.89599609375,284.95001220703125,302.04998779296875,292.9145202636719,298.4183959960937,297.154541015625,284.8974609375,1.0,0.754501223564148,0.346790611743927,0.346790611743927,1.0,1.0,-3.63269567489624,0.936604142189026,2.696091413497925,0.1183246374130249,0.8703905940055847,0.8703905940055847,0.0,359.4461364746094,342.0,61580.23828125,0.0,4965.25244140625,1.0,278.856689453125,282.8817443847656,295.937744140625,299.94390869140625,293.1499938964844,293.1499938964844,279.1499938964844,38927.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450181126594543,1.0,0.0,0.0,3.654604196548462,3.654628753662109,8.911975442060793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8700.4775390625,0.0,1560.228515625,1895.4371337890625,0.0,3817.97216796875,0.908559501171112,1.0,0.0,3.0,1.0,0.0
18202020,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.7177707552909851,0.3750418722629547,0.3460623621940613,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.8534191250801086,0.6495623588562012,0.6219411492347717,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8590212464332581,0.6636266112327576,0.4686551988124847,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.7631273865699768,0.4581190943717956,0.4423844516277313,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.6236806511878967,0.2435866594314575,1.1414738893508911,285.0005187988281,284.95001220703125,302.04998779296875,292.899658203125,298.4186096191406,297.1573181152344,284.99969482421875,1.0,0.7499620318412781,0.346443623304367,0.346443623304367,1.0,1.0,-3.627695322036743,0.9339598417282104,2.6937355995178223,0.1166645810008049,0.9607740044593812,0.9607740044593812,0.0,350.97119140625,330.0,60738.21484375,0.0,4898.35498046875,1.0,279.142333984375,283.0118713378906,295.879150390625,299.7628479003906,293.1499938964844,293.1499938964844,278.8500061035156,33806.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373190999031068,1.0,0.0,0.0,3.7525553703308105,3.752580165863037,9.396097766511956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9620.0830078125,0.0,1633.4111328125,1895.4371337890625,0.0,3748.040283203125,0.9269052147865297,1.0,0.0,3.0,1.0,0.0
18202080,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.7177707552909851,0.3750418722629547,0.3460623621940613,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.8534191250801086,0.6495623588562012,0.6219411492347717,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8590212464332581,0.6636266112327576,0.4686551988124847,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.7631273865699768,0.4581190943717956,0.4423844516277313,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.6236806511878967,0.2435866594314575,1.1414738893508911,285.0005187988281,284.95001220703125,302.04998779296875,292.899658203125,298.4186096191406,297.1573181152344,284.99969482421875,1.0,0.7499620318412781,0.346443623304367,0.346443623304367,1.0,1.0,-3.627695322036743,0.9339598417282104,2.6937355995178223,0.1166645810008049,0.9607740044593812,0.9607740044593812,0.0,350.97119140625,330.0,60738.21484375,0.0,4898.35498046875,1.0,279.142333984375,283.0118713378906,295.879150390625,299.7628479003906,293.1499938964844,293.1499938964844,278.8500061035156,33806.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373190999031068,1.0,0.0,0.0,3.7525553703308105,3.752580165863037,9.396097766511956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9620.0830078125,0.0,1633.4111328125,1895.4371337890625,0.0,3748.040283203125,0.9269052147865297,1.0,0.0,3.0,1.0,0.0
18202140,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.7212201356887817,0.3740066587924957,0.3450231254100799,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8576037287712097,0.6475494503974915,0.6199805736541748,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8642330169677734,0.6637665629386902,0.4687246680259704,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.7673232555389404,0.4574913084506988,0.4416415393352508,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.6268420219421387,0.2433287054300308,1.13914155960083,284.8963623046875,284.95001220703125,302.04998779296875,292.882080078125,298.4135437011719,297.1531982421875,284.89764404296875,1.0,0.744513750076294,0.3460966348648071,0.3460966348648071,1.0,1.0,-3.620480537414551,0.9306291937828064,2.6898515224456787,0.1150626838207244,0.8649165630340576,0.8649165630340576,0.0,341.1832275390625,318.0,61294.8828125,0.0,4817.19873046875,1.0,278.8568115234375,282.8872985839844,295.9040832519531,299.8936767578125,293.1499938964844,293.1499938964844,279.1499938964844,39042.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453500509262084,1.0,0.0,0.0,3.632950782775879,3.6329751014709473,8.806681535133976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8664.49609375,0.0,1536.9376220703125,1895.4371337890625,0.0,3820.9765625,0.9038000106811525,1.0,0.0,3.0,1.0,0.0
18202200,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.7212201356887817,0.3740066587924957,0.3450231254100799,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8576037287712097,0.6475494503974915,0.6199805736541748,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8642330169677734,0.6637665629386902,0.4687246680259704,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.7673232555389404,0.4574913084506988,0.4416415393352508,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.6268420219421387,0.2433287054300308,1.13914155960083,284.8963623046875,284.95001220703125,302.04998779296875,292.882080078125,298.4135437011719,297.1531982421875,284.89764404296875,1.0,0.744513750076294,0.3460966348648071,0.3460966348648071,1.0,1.0,-3.620480537414551,0.9306291937828064,2.6898515224456787,0.1150626838207244,0.8649165630340576,0.8649165630340576,0.0,341.1832275390625,318.0,61294.8828125,0.0,4817.19873046875,1.0,278.8568115234375,282.8872985839844,295.9040832519531,299.8936767578125,293.1499938964844,293.1499938964844,279.1499938964844,39042.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453500509262084,1.0,0.0,0.0,3.632950782775879,3.6329751014709473,8.806681535133976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8664.49609375,0.0,1536.9376220703125,1895.4371337890625,0.0,3820.9765625,0.9038000106811525,1.0,0.0,3.0,1.0,0.0
18202260,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7257242798805237,0.3739550113677978,0.3443109095096588,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8631236553192139,0.646609902381897,0.6183683276176453,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8708775639533997,0.6651560664176941,0.4691219627857208,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7727231383323669,0.4576338231563568,0.4411137402057647,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.6308543086051941,0.2435231208801269,1.1372466087341309,284.9991760253906,284.95001220703125,302.04998779296875,292.86199951171875,298.4147644042969,297.1567077636719,284.9983825683594,1.0,0.7386307120323181,0.3458614349365234,0.3458614349365234,1.0,1.0,-3.615237236022949,0.9282621145248412,2.686975240707397,0.1137437298893928,0.9537236094474792,0.9537236094474792,0.0,329.8899841308594,306.0,60453.33203125,0.0,4732.62353515625,1.0,279.1421813964844,283.0158996582031,295.841064453125,299.7076416015625,293.1499938964844,293.1499938964844,278.8500061035156,33822.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375616908073424,1.0,0.0,0.0,3.730881929397583,3.7309062480926514,9.287873581342864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9572.220703125,0.0,1608.3792724609375,1895.4371337890625,0.0,3750.250732421875,0.9220370054244996,1.0,0.0,3.0,1.0,0.0
18202320,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7257242798805237,0.3739550113677978,0.3443109095096588,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8631236553192139,0.646609902381897,0.6183683276176453,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8708775639533997,0.6651560664176941,0.4691219627857208,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7727231383323669,0.4576338231563568,0.4411137402057647,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.6308543086051941,0.2435231208801269,1.1372466087341309,284.9991760253906,284.95001220703125,302.04998779296875,292.86199951171875,298.4147644042969,297.1567077636719,284.9983825683594,1.0,0.7386307120323181,0.3458614349365234,0.3458614349365234,1.0,1.0,-3.615237236022949,0.9282621145248412,2.686975240707397,0.1137437298893928,0.9537236094474792,0.9537236094474792,0.0,329.8899841308594,306.0,60453.33203125,0.0,4732.62353515625,1.0,279.1421813964844,283.0158996582031,295.841064453125,299.7076416015625,293.1499938964844,293.1499938964844,278.8500061035156,33822.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375616908073424,1.0,0.0,0.0,3.730881929397583,3.7309062480926514,9.287873581342864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9572.220703125,0.0,1608.3792724609375,1895.4371337890625,0.0,3750.250732421875,0.9220370054244996,1.0,0.0,3.0,1.0,0.0
18202380,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.7301484942436218,0.3729905188083648,0.3432774841785431,297.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8687508702278137,0.6446442604064941,0.6163874864578247,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8775857090950012,0.6652675867080688,0.4691263139247894,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7782354950904846,0.4570475220680237,0.4403499662876129,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.6349846124649048,0.2433578222990036,1.1350669860839844,284.89801025390625,284.95001220703125,302.04998779296875,292.8397827148437,298.4107666015625,297.1534423828125,284.8990478515625,1.0,0.7324813604354858,0.3456262648105621,0.3456262648105621,1.0,1.0,-3.6080849170684814,0.9253135323524476,2.6827712059021,0.1125153377652168,0.8601206541061401,0.8601206541061401,0.0,318.6987609863281,294.0,60991.66796875,0.0,4643.57568359375,1.0,278.8573913574219,282.8944091796875,295.8614807128906,299.8325500488281,293.1499938964844,293.1499938964844,279.1499938964844,38978.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455792903900146,1.0,0.0,0.0,3.609308481216431,3.609332799911499,8.692432515999826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8625.6845703125,0.0,1510.40087890625,1895.4371337890625,0.0,3823.051025390625,0.8985304236412048,1.0,0.0,3.0,1.0,0.0
18202440,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.7301484942436218,0.3729905188083648,0.3432774841785431,297.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8687508702278137,0.6446442604064941,0.6163874864578247,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8775857090950012,0.6652675867080688,0.4691263139247894,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7782354950904846,0.4570475220680237,0.4403499662876129,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.6349846124649048,0.2433578222990036,1.1350669860839844,284.89801025390625,284.95001220703125,302.04998779296875,292.8397827148437,298.4107666015625,297.1534423828125,284.8990478515625,1.0,0.7324813604354858,0.3456262648105621,0.3456262648105621,1.0,1.0,-3.6080849170684814,0.9253135323524476,2.6827712059021,0.1125153377652168,0.8601206541061401,0.8601206541061401,0.0,318.6987609863281,294.0,60991.66796875,0.0,4643.57568359375,1.0,278.8573913574219,282.8944091796875,295.8614807128906,299.8325500488281,293.1499938964844,293.1499938964844,279.1499938964844,38978.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455792903900146,1.0,0.0,0.0,3.609308481216431,3.609332799911499,8.692432515999826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8625.6845703125,0.0,1510.40087890625,1895.4371337890625,0.0,3823.051025390625,0.8985304236412048,1.0,0.0,3.0,1.0,0.0
18202500,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.732549786567688,0.3729149997234344,0.3427669107913971,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8718253970146179,0.6441011428833008,0.6153871417045593,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8812229633331299,0.6658593416213989,0.4691359102725982,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.7812155485153198,0.4570587873458862,0.4399424493312835,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.6372068524360657,0.2434350550174713,1.1338279247283936,285.0092163085937,284.95001220703125,302.04998779296875,292.8279113769531,298.410888671875,297.15460205078125,285.0100402832031,1.0,0.7292966246604919,0.3455086946487427,0.3455086946487427,1.0,1.0,-3.60429048538208,0.92377907037735,2.680511474609375,0.111747995018959,0.9362810254096984,0.9362810254096984,0.0,312.905517578125,294.0,60108.27734375,0.0,4597.373046875,1.0,279.1006164550781,283.0290222167969,295.7980041503906,299.6072692871094,293.1499938964844,293.1499938964844,279.1499938964844,34449.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397821426391602,1.0,0.0,0.0,3.6515471935272217,3.651571035385132,8.897072234503867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8888.7451171875,0.0,1523.287109375,1895.4371337890625,0.0,3770.4638671875,0.9060783982276917,1.0,0.0,3.0,1.0,0.0
18202560,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.7355077266693115,0.3729718625545501,0.3425772190093994,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8755413889884949,0.6437177658081055,0.6147689819335938,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8855373859405518,0.6665964126586914,0.4694658517837524,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.7847784757614136,0.4572038948535919,0.4398151934146881,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.6398914456367493,0.2436188459396362,1.1333732604980469,284.9981384277344,284.95001220703125,302.04998779296875,292.81561279296875,298.41217041015625,297.1571044921875,284.9969787597656,1.0,0.7262169718742371,0.3454020321369171,0.3454020321369171,1.0,1.0,-3.603012800216675,0.9230452179908752,2.6799676418304443,0.1112683340907096,0.9472222924232484,0.9472222924232484,0.0,306.719482421875,282.0,60159.18359375,0.0,4555.775390625,1.0,279.1430053710937,283.0199279785156,295.79412841796875,299.6430358886719,293.1499938964844,293.1499938964844,278.8500061035156,33733.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378378987312316,1.0,0.0,0.0,3.710194826126098,3.710218906402588,9.18515922876395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9524.2734375,0.0,1583.9339599609375,1895.4371337890625,0.0,3752.767333984375,0.9170444011688232,1.0,0.0,3.0,1.0,0.0
18202620,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.7407721281051636,0.3720414638519287,0.3415628671646118,297.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8823190927505493,0.6417718529701233,0.6127929091453552,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8934088945388794,0.6666468977928162,0.4694216847419739,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.791307806968689,0.4566296935081482,0.4390502274036407,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.6448982954025269,0.2435094565153122,1.1313894987106323,284.8988342285156,284.95001220703125,302.04998779296875,292.7898254394531,298.4085693359375,297.1542053222656,284.9001159667969,1.0,0.7198396325111389,0.345188707113266,0.345188707113266,1.0,1.0,-3.596065044403076,0.9202316999435424,2.675833225250244,0.1101344302296638,0.8550804257392883,0.8550804257392883,0.0,295.1862487792969,270.0,60676.03125,0.0,4465.8154296875,1.0,278.85772705078125,282.9012756347656,295.81182861328125,299.763671875,293.1499938964844,293.1499938964844,279.1499938964844,38997.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459723830223083,1.0,0.0,0.0,3.5844104290008545,3.5844342708587646,8.572919796279166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8582.7373046875,0.0,1483.440673828125,1895.4371337890625,0.0,3826.606689453125,0.8930457234382629,1.0,0.0,3.0,1.0,0.0
18202680,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.7407721281051636,0.3720414638519287,0.3415628671646118,297.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8823190927505493,0.6417718529701233,0.6127929091453552,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8934088945388794,0.6666468977928162,0.4694216847419739,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.791307806968689,0.4566296935081482,0.4390502274036407,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.6448982954025269,0.2435094565153122,1.1313894987106323,284.8988342285156,284.95001220703125,302.04998779296875,292.7898254394531,298.4085693359375,297.1542053222656,284.9001159667969,1.0,0.7198396325111389,0.345188707113266,0.345188707113266,1.0,1.0,-3.596065044403076,0.9202316999435424,2.675833225250244,0.1101344302296638,0.8550804257392883,0.8550804257392883,0.0,295.1862487792969,270.0,60676.03125,0.0,4465.8154296875,1.0,278.85772705078125,282.9012756347656,295.81182861328125,299.763671875,293.1499938964844,293.1499938964844,279.1499938964844,38997.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459723830223083,1.0,0.0,0.0,3.5844104290008545,3.5844342708587646,8.572919796279166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8582.7373046875,0.0,1483.440673828125,1895.4371337890625,0.0,3826.606689453125,0.8930457234382629,1.0,0.0,3.0,1.0,0.0
18202740,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7471216917037964,0.3720373809337616,0.3408832252025604,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8903411030769348,0.6408464312553406,0.6111846566200256,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.9025754928588868,0.667900562286377,0.4697154760360718,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.7989138960838318,0.4567848145961761,0.4385190904140472,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.6508155465126038,0.2438129633665084,1.129889726638794,284.9970703125,284.95001220703125,302.04998779296875,292.7626647949219,298.40997314453125,297.1578063964844,284.9962158203125,1.0,0.7134236097335815,0.3449753820896148,0.3449753820896148,1.0,1.0,-3.5912137031555176,0.9180699586868286,2.6731436252593994,0.1089522093534469,0.9409253001213074,0.9409253001213074,0.0,283.0391540527344,258.0,59861.14453125,0.0,4378.10986328125,1.0,279.1418762207031,283.02459716796875,295.7423400878906,299.57244873046875,293.1499938964844,293.1499938964844,278.8500061035156,33781.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938347339630127,1.0,0.0,0.0,3.6858739852905273,3.6858980655670166,9.065134918273544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9469.0751953125,0.0,1556.684814453125,1895.4371337890625,0.0,3757.406494140625,0.9118092060089112,1.0,0.0,3.0,1.0,0.0
18202800,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7471216917037964,0.3720373809337616,0.3408832252025604,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8903411030769348,0.6408464312553406,0.6111846566200256,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.9025754928588868,0.667900562286377,0.4697154760360718,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.7989138960838318,0.4567848145961761,0.4385190904140472,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.6508155465126038,0.2438129633665084,1.129889726638794,284.9970703125,284.95001220703125,302.04998779296875,292.7626647949219,298.40997314453125,297.1578063964844,284.9962158203125,1.0,0.7134236097335815,0.3449753820896148,0.3449753820896148,1.0,1.0,-3.5912137031555176,0.9180699586868286,2.6731436252593994,0.1089522093534469,0.9409253001213074,0.9409253001213074,0.0,283.0391540527344,258.0,59861.14453125,0.0,4378.10986328125,1.0,279.1418762207031,283.02459716796875,295.7423400878906,299.57244873046875,293.1499938964844,293.1499938964844,278.8500061035156,33781.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938347339630127,1.0,0.0,0.0,3.6858739852905273,3.6858980655670166,9.065134918273544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9469.0751953125,0.0,1556.684814453125,1895.4371337890625,0.0,3757.406494140625,0.9118092060089112,1.0,0.0,3.0,1.0,0.0
18202860,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.7534310817718506,0.3711321651935577,0.3398736119270324,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8983122110366821,0.6389164924621582,0.6092019081115723,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9120514392852784,0.6678865551948547,0.4696110785007477,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8064488768577576,0.4562153816223144,0.4377432763576507,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.6568728685379028,0.2437431812286377,1.1280434131622314,284.9014587402344,284.95001220703125,302.04998779296875,292.734375,298.4066162109375,297.1552124023437,284.90216064453125,1.0,0.7069236636161804,0.3447705805301666,0.3447705805301666,1.0,1.0,-3.5843427181243896,0.9153091311454772,2.6690337657928467,0.1078435033559799,0.8514366149902344,0.8514366149902344,0.0,271.4391174316406,246.0,60366.453125,0.0,4288.5673828125,1.0,278.85809326171875,282.9091491699219,295.7563781738281,299.6882019042969,293.1499938964844,293.1499938964844,279.1499938964844,38900.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464657306671144,1.0,0.0,0.0,3.560666084289551,3.560689926147461,8.459716696052055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8542.3544921875,0.0,1457.2034912109375,1895.4371337890625,0.0,3831.067626953125,0.8877902626991272,1.0,0.0,3.0,1.0,0.0
18202920,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.7534310817718506,0.3711321651935577,0.3398736119270324,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8983122110366821,0.6389164924621582,0.6092019081115723,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9120514392852784,0.6678865551948547,0.4696110785007477,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8064488768577576,0.4562153816223144,0.4377432763576507,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.6568728685379028,0.2437431812286377,1.1280434131622314,284.9014587402344,284.95001220703125,302.04998779296875,292.734375,298.4066162109375,297.1552124023437,284.90216064453125,1.0,0.7069236636161804,0.3447705805301666,0.3447705805301666,1.0,1.0,-3.5843427181243896,0.9153091311454772,2.6690337657928467,0.1078435033559799,0.8514366149902344,0.8514366149902344,0.0,271.4391174316406,246.0,60366.453125,0.0,4288.5673828125,1.0,278.85809326171875,282.9091491699219,295.7563781738281,299.6882019042969,293.1499938964844,293.1499938964844,279.1499938964844,38900.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464657306671144,1.0,0.0,0.0,3.560666084289551,3.560689926147461,8.459716696052055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8542.3544921875,0.0,1457.2034912109375,1895.4371337890625,0.0,3831.067626953125,0.8877902626991272,1.0,0.0,3.0,1.0,0.0
18202980,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.7610940337181091,0.3711380362510681,0.3392100930213928,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.907866358757019,0.6379910707473755,0.6076025366783142,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.9238321185112,0.6690642237663269,0.469857782125473,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8148857951164246,0.4563657343387604,0.437213271856308,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.6640627980232239,0.2440786063671112,1.1267001628875732,284.9960327148437,284.95001220703125,302.04998779296875,292.7052917480469,298.4079284667969,297.1586303710937,284.99517822265625,1.0,0.7004058957099915,0.3445657789707184,0.3445657789707184,1.0,1.0,-3.579654693603516,0.9132269024848938,2.6664278507232666,0.1066978201270103,0.93472021818161,0.93472021818161,0.0,259.2527160644531,234.0,59561.953125,0.0,4201.56640625,1.0,279.1416931152344,283.029052734375,295.68505859375,299.4961853027344,293.1499938964844,293.1499938964844,278.8500061035156,33761.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388747811317444,1.0,0.0,0.0,3.663065910339356,3.663089513778688,8.953291512625583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9415.3173828125,0.0,1530.9462890625,1895.4371337890625,0.0,3762.20849609375,0.906658411026001,1.0,0.0,3.0,1.0,0.0
18203040,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.7610940337181091,0.3711380362510681,0.3392100930213928,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.907866358757019,0.6379910707473755,0.6076025366783142,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.9238321185112,0.6690642237663269,0.469857782125473,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8148857951164246,0.4563657343387604,0.437213271856308,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.6640627980232239,0.2440786063671112,1.1267001628875732,284.9960327148437,284.95001220703125,302.04998779296875,292.7052917480469,298.4079284667969,297.1586303710937,284.99517822265625,1.0,0.7004058957099915,0.3445657789707184,0.3445657789707184,1.0,1.0,-3.579654693603516,0.9132269024848938,2.6664278507232666,0.1066978201270103,0.93472021818161,0.93472021818161,0.0,259.2527160644531,234.0,59561.953125,0.0,4201.56640625,1.0,279.1416931152344,283.029052734375,295.68505859375,299.4961853027344,293.1499938964844,293.1499938964844,278.8500061035156,33761.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388747811317444,1.0,0.0,0.0,3.663065910339356,3.663089513778688,8.953291512625583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9415.3173828125,0.0,1530.9462890625,1895.4371337890625,0.0,3762.20849609375,0.906658411026001,1.0,0.0,3.0,1.0,0.0
18203100,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.7651644349098206,0.3707501888275146,0.3388747274875641,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.913192093372345,0.6371006369590759,0.6068087816238403,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.9300748109817504,0.669082760810852,0.4699527025222778,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.8191611170768738,0.4561410844326019,0.4369682669639587,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.6679230332374573,0.2441063225269317,1.1262284517288208,284.87603759765625,284.95001220703125,302.04998779296875,292.6905212402344,298.4068298339844,297.15802001953125,284.8752746582031,1.0,0.6971823573112488,0.3444633781909942,0.3444633781909942,1.0,1.0,-3.5775554180145264,0.9122552275657654,2.665300369262696,0.1062726899981498,0.8496654629707336,0.8496654629707336,0.0,253.25840759277344,234.0,60332.59375,0.0,4159.3857421875,1.0,278.8980407714844,282.8874816894531,295.723388671875,299.6903686523437,293.1499938964844,293.1499938964844,278.8500061035156,38237.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450372457504272,1.0,0.0,0.0,3.61778736114502,3.617811441421509,8.733319987186405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9113.845703125,0.0,1514.21923828125,1895.4371337890625,0.0,3818.1455078125,0.8974653482437134,1.0,0.0,3.0,1.0,0.0
18203160,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.7688245177268982,0.3702561557292938,0.3382206261157989,297.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.9181759357452391,0.6360787749290466,0.6056342720985413,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.935742735862732,0.6689327955245972,0.4696886539459228,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8230152130126953,0.4558015465736389,0.4364409446716308,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.6714770197868347,0.2440512478351593,1.125024437904358,284.9027709960937,284.95001220703125,302.04998779296875,292.6756591796875,298.4049072265625,297.1563415527344,284.90399169921875,1.0,0.6938118934631348,0.3443787097930908,0.3443787097930908,1.0,1.0,-3.5729572772979736,0.9105756282806396,2.662381649017334,0.1056451797485351,0.8470459580421448,0.8470459580421448,0.0,247.62796020507807,222.0,60037.21875,0.0,4112.9375,1.0,278.8576354980469,282.9168395996094,295.69842529296875,299.6097412109375,293.1499938964844,293.1499938964844,279.1499938964844,39065.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470478296279908,1.0,0.0,0.0,3.53362774848938,3.533651351928711,8.331724643539928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8495.4140625,0.0,1429.718505859375,1895.4371337890625,0.0,3836.328125,0.8819864988327026,1.0,0.0,3.0,1.0,0.0
18203220,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.7781965136528015,0.37027108669281,0.3375647962093353,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.9308038353919984,0.635156512260437,0.6040376424789429,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.9493525624275208,0.6699677109718323,0.4698285758495331,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.8324258923530579,0.455948531627655,0.4359075129032135,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.6802639365196228,0.2444263696670532,1.123863935470581,284.9949645996094,284.95001220703125,302.04998779296875,292.645751953125,298.4063415527344,297.1596984863281,284.9941101074219,1.0,0.6872023344039917,0.3442093431949615,0.3442093431949615,1.0,1.0,-3.568369150161743,0.9086397290229796,2.659729480743408,0.1046037524938583,0.9287527799606324,0.9287527799606324,0.0,235.44081115722656,210.0,59265.34765625,0.0,4026.687255859375,1.0,279.1414794921875,283.033447265625,295.62548828125,299.41748046875,293.1499938964844,293.1499938964844,278.8500061035156,33743.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394142627716064,1.0,0.0,0.0,3.640521764755249,3.64054536819458,8.843426826388168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9361.62109375,0.0,1505.806640625,1895.4371337890625,0.0,3767.1171875,0.901573359966278,1.0,0.0,3.0,1.0,0.0
18203280,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.7781965136528015,0.37027108669281,0.3375647962093353,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.9308038353919984,0.635156512260437,0.6040376424789429,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.9493525624275208,0.6699677109718323,0.4698285758495331,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.8324258923530579,0.455948531627655,0.4359075129032135,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.6802639365196228,0.2444263696670532,1.123863935470581,284.9949645996094,284.95001220703125,302.04998779296875,292.645751953125,298.4063415527344,297.1596984863281,284.9941101074219,1.0,0.6872023344039917,0.3442093431949615,0.3442093431949615,1.0,1.0,-3.568369150161743,0.9086397290229796,2.659729480743408,0.1046037524938583,0.9287527799606324,0.9287527799606324,0.0,235.44081115722656,210.0,59265.34765625,0.0,4026.687255859375,1.0,279.1414794921875,283.033447265625,295.62548828125,299.41748046875,293.1499938964844,293.1499938964844,278.8500061035156,33743.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394142627716064,1.0,0.0,0.0,3.640521764755249,3.64054536819458,8.843426826388168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9361.62109375,0.0,1505.806640625,1895.4371337890625,0.0,3767.1171875,0.901573359966278,1.0,0.0,3.0,1.0,0.0
18203340,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.787742018699646,0.3694127798080444,0.3365832865238189,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9435461163520812,0.6332660913467407,0.6020731329917908,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9623584747314452,0.6697626113891602,0.4695871472358703,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8420895934104919,0.4553914666175842,0.4351305961608886,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.6893410086631775,0.2444340139627456,1.1223275661468506,284.90399169921875,284.95001220703125,302.04998779296875,292.6158752441406,298.4035949707031,297.1577453613281,284.9045104980469,1.0,0.6805166006088257,0.3440400063991546,0.3440400063991546,1.0,1.0,-3.561760425567627,0.9060787558555604,2.655681610107422,0.1035917326807975,0.8428572416305542,0.8428572416305542,0.0,223.8178100585937,198.0,59741.53125,0.0,3938.890869140625,1.0,278.85845947265625,282.92303466796875,295.6378173828125,299.5293273925781,293.1499938964844,293.1499938964844,279.1499938964844,38868.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475221633911132,1.0,0.0,0.0,3.51236891746521,3.512392282485962,8.231776291722781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8455.484375,0.0,1406.020751953125,1895.4371337890625,0.0,3840.612548828125,0.8770954608917236,1.0,0.0,3.0,1.0,0.0
18203400,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.787742018699646,0.3694127798080444,0.3365832865238189,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9435461163520812,0.6332660913467407,0.6020731329917908,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9623584747314452,0.6697626113891602,0.4695871472358703,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8420895934104919,0.4553914666175842,0.4351305961608886,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.6893410086631775,0.2444340139627456,1.1223275661468506,284.90399169921875,284.95001220703125,302.04998779296875,292.6158752441406,298.4035949707031,297.1577453613281,284.9045104980469,1.0,0.6805166006088257,0.3440400063991546,0.3440400063991546,1.0,1.0,-3.561760425567627,0.9060787558555604,2.655681610107422,0.1035917326807975,0.8428572416305542,0.8428572416305542,0.0,223.8178100585937,198.0,59741.53125,0.0,3938.890869140625,1.0,278.85845947265625,282.92303466796875,295.6378173828125,299.5293273925781,293.1499938964844,293.1499938964844,279.1499938964844,38868.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475221633911132,1.0,0.0,0.0,3.51236891746521,3.512392282485962,8.231776291722781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8455.484375,0.0,1406.020751953125,1895.4371337890625,0.0,3840.612548828125,0.8770954608917236,1.0,0.0,3.0,1.0,0.0
18203460,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7993123531341553,0.3694353997707367,0.3359463512897491,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.9581032991409302,0.6323485374450684,0.600496232509613,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.9764610528945924,0.6707310080528259,0.4696909785270691,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8538268208503723,0.4555358588695526,0.4346044063568115,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.7000826597213745,0.2448341250419616,1.1213055849075315,284.9939880371094,284.95001220703125,302.04998779296875,292.5862731933594,298.4052734375,297.1611633300781,284.9931640625,1.0,0.6738207936286926,0.3439130485057831,0.3439130485057831,1.0,1.0,-3.5573511123657227,0.9043304324150084,2.6530206203460693,0.1026760339736938,0.9228827953338624,0.9228827953338624,0.0,211.6214904785156,201.0,58967.07421875,0.0,3853.522705078125,1.0,279.1413269042969,283.0379333496094,295.565673828125,299.3381042480469,293.1499938964844,293.1499938964844,278.8500061035156,33729.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93986314535141,1.0,0.0,0.0,3.617830038070679,3.617853403091431,8.733525760362681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9307.94140625,0.0,1480.8297119140625,1895.4371337890625,0.0,3771.200439453125,0.8964635729789734,1.0,0.0,3.0,1.0,0.0
18203520,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7993123531341553,0.3694353997707367,0.3359463512897491,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.9581032991409302,0.6323485374450684,0.600496232509613,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.9764610528945924,0.6707310080528259,0.4696909785270691,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8538268208503723,0.4555358588695526,0.4346044063568115,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.7000826597213745,0.2448341250419616,1.1213055849075315,284.9939880371094,284.95001220703125,302.04998779296875,292.5862731933594,298.4052734375,297.1611633300781,284.9931640625,1.0,0.6738207936286926,0.3439130485057831,0.3439130485057831,1.0,1.0,-3.5573511123657227,0.9043304324150084,2.6530206203460693,0.1026760339736938,0.9228827953338624,0.9228827953338624,0.0,211.6214904785156,201.0,58967.07421875,0.0,3853.522705078125,1.0,279.1413269042969,283.0379333496094,295.565673828125,299.3381042480469,293.1499938964844,293.1499938964844,278.8500061035156,33729.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93986314535141,1.0,0.0,0.0,3.617830038070679,3.617853403091431,8.733525760362681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9307.94140625,0.0,1480.8297119140625,1895.4371337890625,0.0,3771.200439453125,0.8964635729789734,1.0,0.0,3.0,1.0,0.0
18203580,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8036355972290039,0.3685773015022278,0.3352230787277221,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.963142156600952,0.6304755210876465,0.5988100171089172,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.9816671013832092,0.6704623699188232,0.4696038961410522,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8585041165351868,0.4549765288829803,0.4340932369232178,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7044844031333923,0.2448539733886718,1.121118187904358,284.9061279296875,284.95001220703125,302.04998779296875,292.5572509765625,298.4028625488281,297.1590881347656,284.9066162109375,1.0,0.6712414026260376,0.3437861204147339,0.3437861204147339,1.0,1.0,-3.553511381149292,0.9027547836303712,2.650756597518921,0.1019473150372505,0.83967524766922,0.83967524766922,0.0,206.9033966064453,204.0,59466.9921875,0.0,3815.16259765625,1.0,278.858642578125,282.93017578125,295.5791320800781,299.4515686035156,293.1499938964844,293.1499938964844,279.1499938964844,38786.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479489326477052,1.0,0.0,0.0,3.4903876781463623,3.490410804748535,8.129065918183187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8416.3427734375,0.0,1382.67431640625,1895.4371337890625,0.0,3844.4658203125,0.8721892833709717,1.0,0.0,3.0,1.0,0.0
18203640,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8036355972290039,0.3685773015022278,0.3352230787277221,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.963142156600952,0.6304755210876465,0.5988100171089172,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.9816671013832092,0.6704623699188232,0.4696038961410522,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8585041165351868,0.4549765288829803,0.4340932369232178,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7044844031333923,0.2448539733886718,1.121118187904358,284.9061279296875,284.95001220703125,302.04998779296875,292.5572509765625,298.4028625488281,297.1590881347656,284.9066162109375,1.0,0.6712414026260376,0.3437861204147339,0.3437861204147339,1.0,1.0,-3.553511381149292,0.9027547836303712,2.650756597518921,0.1019473150372505,0.83967524766922,0.83967524766922,0.0,206.9033966064453,204.0,59466.9921875,0.0,3815.16259765625,1.0,278.858642578125,282.93017578125,295.5791320800781,299.4515686035156,293.1499938964844,293.1499938964844,279.1499938964844,38786.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479489326477052,1.0,0.0,0.0,3.4903876781463623,3.490410804748535,8.129065918183187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8416.3427734375,0.0,1382.67431640625,1895.4371337890625,0.0,3844.4658203125,0.8721892833709717,1.0,0.0,3.0,1.0,0.0
