time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18203700,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8042650818824768,0.3685031831264496,0.3349272906780243,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9637631773948668,0.629940390586853,0.5980422496795654,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.9825764298439026,0.6708033680915833,0.4696075320243835,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8592638373374939,0.454971045255661,0.433884859085083,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.7052780985832214,0.2449927479028701,1.1211456060409546,285.0098876953125,284.95001220703125,302.04998779296875,292.54302978515625,298.40313720703125,297.1599426269531,285.0102844238281,1.0,0.6706723570823669,0.3437226414680481,0.3437226414680481,1.0,1.0,-3.552011728286743,0.9021002054214478,2.649911403656006,0.1015103906393051,0.912147045135498,0.912147045135498,0.0,206.03912353515625,204.0,58681.0703125,0.0,3806.146728515625,1.0,279.0978698730469,283.0555114746094,295.5136108398437,299.2304077148437,293.1499938964844,293.1499938964844,279.1499938964844,34140.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422369599342346,1.0,0.0,0.0,3.5393857955932617,3.5394084453582764,8.358899776794715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8663.8193359375,0.0,1400.0631103515625,1895.4371337890625,0.0,3792.765380859375,0.8808446526527405,1.0,0.0,3.0,1.0,0.0
18203760,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8048901557922363,0.3685148060321808,0.3349239230155945,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.9642812609672546,0.6295135617256165,0.5976231694221497,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.983405828475952,0.6712413430213928,0.4699089825153351,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.8599458336830139,0.4550594091415405,0.4339406788349151,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.7060167789459229,0.245201975107193,1.1219221353530884,284.9949645996094,284.95001220703125,302.04998779296875,292.529052734375,298.4041442871094,297.16168212890625,284.99383544921875,1.0,0.6705646514892578,0.343650609254837,0.343650609254837,1.0,1.0,-3.5528652667999268,0.9021367430686952,2.650728464126587,0.1012849062681198,0.9199060201644896,0.9199060201644896,0.0,205.51119995117188,207.0,58763.3984375,0.0,3805.098388671875,1.0,279.1420593261719,283.04229736328125,295.508056640625,299.2657165527344,293.1499938964844,293.1499938964844,278.8500061035156,33537.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403340816497804,1.0,0.0,0.0,3.602339744567871,3.602362871170044,8.658898309477081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9269.5439453125,0.0,1462.6048583984375,1895.4371337890625,0.0,3775.48193359375,0.8926312327384949,1.0,0.0,3.0,1.0,0.0
18203820,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8029923439025879,0.367532730102539,0.3343185186386108,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9617646932601928,0.6275615096092224,0.5961050987243652,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9818910956382751,0.6706615090370178,0.4698003530502319,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.858270525932312,0.4544003307819366,0.4335764050483703,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7048652172088623,0.245123952627182,1.1224315166473389,284.9073181152344,284.95001220703125,302.04998779296875,292.50201416015625,298.4010009765625,297.1585998535156,284.90802001953125,1.0,0.6708434224128723,0.3435066044330597,0.3435066044330597,1.0,1.0,-3.550363063812256,0.90091472864151,2.64944839477539,0.100637100636959,0.8378950357437134,0.8378950357437134,0.0,206.65591430664065,210.0,59278.08203125,0.0,3805.733642578125,1.0,278.8583679199219,282.93487548828125,295.5250244140625,299.3843688964844,293.1499938964844,293.1499938964844,279.1499938964844,38777.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486627578735352,1.0,0.0,0.0,3.474933624267578,3.474956512451172,8.057240279413236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8385.61328125,0.0,1366.76904296875,1895.4371337890625,0.0,3850.906982421875,0.8687706589698792,1.0,0.0,3.0,1.0,0.0
18203880,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8029923439025879,0.367532730102539,0.3343185186386108,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9617646932601928,0.6275615096092224,0.5961050987243652,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9818910956382751,0.6706615090370178,0.4698003530502319,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.858270525932312,0.4544003307819366,0.4335764050483703,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7048652172088623,0.245123952627182,1.1224315166473389,284.9073181152344,284.95001220703125,302.04998779296875,292.50201416015625,298.4010009765625,297.1585998535156,284.90802001953125,1.0,0.6708434224128723,0.3435066044330597,0.3435066044330597,1.0,1.0,-3.550363063812256,0.90091472864151,2.64944839477539,0.100637100636959,0.8378950357437134,0.8378950357437134,0.0,206.65591430664065,210.0,59278.08203125,0.0,3805.733642578125,1.0,278.8583679199219,282.93487548828125,295.5250244140625,299.3843688964844,293.1499938964844,293.1499938964844,279.1499938964844,38777.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486627578735352,1.0,0.0,0.0,3.474933624267578,3.474956512451172,8.057240279413236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8385.61328125,0.0,1366.76904296875,1895.4371337890625,0.0,3850.906982421875,0.8687706589698792,1.0,0.0,3.0,1.0,0.0
18203940,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8009160161018372,0.3673572540283203,0.3340311348438263,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.9588814377784728,0.6265146732330322,0.5949617624282837,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.9800637364387512,0.6711323261260986,0.4699770212173462,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8563085794448853,0.4543835520744324,0.4334509968757629,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.7034096121788025,0.2453766018152237,1.1233713626861572,284.99462890625,284.95001220703125,302.04998779296875,292.47637939453125,298.40142822265625,297.1600952148437,284.99383544921875,1.0,0.6716542840003967,0.3433625698089599,0.3433625698089599,1.0,1.0,-3.549825668334961,0.9003020524978638,2.6495237350463867,0.0999397858977317,0.917143166065216,0.917143166065216,0.0,208.296615600586,213.0,58592.87890625,0.0,3814.33935546875,1.0,279.1410522460937,283.0453491210937,295.456298828125,299.20184326171875,293.1499938964844,293.1499938964844,278.8500061035156,33589.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410974383354188,1.0,0.0,0.0,3.587785482406616,3.587808609008789,8.589071853748464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9232.4638671875,0.0,1447.3160400390625,1895.4371337890625,0.0,3782.418701171875,0.8896182179450989,1.0,0.0,3.0,1.0,0.0
18204000,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8009160161018372,0.3673572540283203,0.3340311348438263,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.9588814377784728,0.6265146732330322,0.5949617624282837,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.9800637364387512,0.6711323261260986,0.4699770212173462,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8563085794448853,0.4543835520744324,0.4334509968757629,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.7034096121788025,0.2453766018152237,1.1233713626861572,284.99462890625,284.95001220703125,302.04998779296875,292.47637939453125,298.40142822265625,297.1600952148437,284.99383544921875,1.0,0.6716542840003967,0.3433625698089599,0.3433625698089599,1.0,1.0,-3.549825668334961,0.9003020524978638,2.6495237350463867,0.0999397858977317,0.917143166065216,0.917143166065216,0.0,208.296615600586,213.0,58592.87890625,0.0,3814.33935546875,1.0,279.1410522460937,283.0453491210937,295.456298828125,299.20184326171875,293.1499938964844,293.1499938964844,278.8500061035156,33589.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410974383354188,1.0,0.0,0.0,3.587785482406616,3.587808609008789,8.589071853748464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9232.4638671875,0.0,1447.3160400390625,1895.4371337890625,0.0,3782.418701171875,0.8896182179450989,1.0,0.0,3.0,1.0,0.0
18204060,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.7973070740699768,0.3663029074668884,0.3334027230739593,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.954161524772644,0.62451171875,0.5934399366378784,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9765827655792236,0.6703619360923767,0.4697505831718445,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8529227375984192,0.4536532461643219,0.4330678880214691,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7007039189338684,0.245224043726921,1.1238038539886477,284.9075622558594,284.95001220703125,302.04998779296875,292.45245361328125,298.3978881835937,297.1566772460937,284.907958984375,1.0,0.6726759672164917,0.3431814014911651,0.3431814014911651,1.0,1.0,-3.54703426361084,0.8988795280456543,2.648154735565185,0.0991281121969223,0.8354809284210205,0.8354809284210205,0.0,211.0444793701172,216.0,59107.453125,0.0,3823.949462890625,1.0,278.85888671875,282.9380798339844,295.4747314453125,299.3218994140625,293.1499938964844,293.1499938964844,279.1499938964844,38688.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492740035057068,1.0,0.0,0.0,3.462965965270996,3.46298885345459,8.001838409654738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8359.2861328125,0.0,1353.9559326171875,1895.4371337890625,0.0,3856.419189453125,0.8660486936569214,1.0,0.0,3.0,1.0,0.0
18204120,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.7973070740699768,0.3663029074668884,0.3334027230739593,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.954161524772644,0.62451171875,0.5934399366378784,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9765827655792236,0.6703619360923767,0.4697505831718445,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8529227375984192,0.4536532461643219,0.4330678880214691,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7007039189338684,0.245224043726921,1.1238038539886477,284.9075622558594,284.95001220703125,302.04998779296875,292.45245361328125,298.3978881835937,297.1566772460937,284.907958984375,1.0,0.6726759672164917,0.3431814014911651,0.3431814014911651,1.0,1.0,-3.54703426361084,0.8988795280456543,2.648154735565185,0.0991281121969223,0.8354809284210205,0.8354809284210205,0.0,211.0444793701172,216.0,59107.453125,0.0,3823.949462890625,1.0,278.85888671875,282.9380798339844,295.4747314453125,299.3218994140625,293.1499938964844,293.1499938964844,279.1499938964844,38688.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492740035057068,1.0,0.0,0.0,3.462965965270996,3.46298885345459,8.001838409654738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8359.2861328125,0.0,1353.9559326171875,1895.4371337890625,0.0,3856.419189453125,0.8660486936569214,1.0,0.0,3.0,1.0,0.0
18204180,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7944227457046509,0.3660707473754883,0.3330972790718078,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.9501404762268066,0.6234217286109924,0.5922927260398865,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9737300872802734,0.6707155108451843,0.4698663651943207,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.8501765727996826,0.4535802602767944,0.4329234957695007,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.6984964609146118,0.2454203367233276,1.124637484550476,284.9938049316406,284.95001220703125,302.04998779296875,292.4305419921875,298.3978576660156,297.15777587890625,284.9930419921875,1.0,0.6738515496253967,0.3430002331733703,0.3430002331733703,1.0,1.0,-3.5462470054626465,0.8980737328529358,2.6481733322143555,0.0982766523957252,0.9137002229690552,0.9137002229690552,0.0,213.5060272216797,219.0,58417.59375,0.0,3836.885009765625,1.0,279.14093017578125,283.0478210449219,295.4095458984375,299.1426696777344,293.1499938964844,293.1499938964844,278.8500061035156,33596.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415442943572998,1.0,0.0,0.0,3.574673891067505,3.574696779251098,8.526409374098876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9198.48046875,0.0,1433.35302734375,1895.4371337890625,0.0,3786.477294921875,0.8866812586784363,1.0,0.0,3.0,1.0,0.0
18204240,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7944227457046509,0.3660707473754883,0.3330972790718078,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.9501404762268066,0.6234217286109924,0.5922927260398865,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9737300872802734,0.6707155108451843,0.4698663651943207,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.8501765727996826,0.4535802602767944,0.4329234957695007,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.6984964609146118,0.2454203367233276,1.124637484550476,284.9938049316406,284.95001220703125,302.04998779296875,292.4305419921875,298.3978576660156,297.15777587890625,284.9930419921875,1.0,0.6738515496253967,0.3430002331733703,0.3430002331733703,1.0,1.0,-3.5462470054626465,0.8980737328529358,2.6481733322143555,0.0982766523957252,0.9137002229690552,0.9137002229690552,0.0,213.5060272216797,219.0,58417.59375,0.0,3836.885009765625,1.0,279.14093017578125,283.0478210449219,295.4095458984375,299.1426696777344,293.1499938964844,293.1499938964844,278.8500061035156,33596.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415442943572998,1.0,0.0,0.0,3.574673891067505,3.574696779251098,8.526409374098876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9198.48046875,0.0,1433.35302734375,1895.4371337890625,0.0,3786.477294921875,0.8866812586784363,1.0,0.0,3.0,1.0,0.0
18204300,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.7928263545036316,0.3655708432197571,0.3329247236251831,297.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.9479144811630248,0.6224604845046997,0.5917040109634399,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.972098469734192,0.6703513860702515,0.4698944091796875,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.8486735224723816,0.4532445967197418,0.432854562997818,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.697289764881134,0.2453653067350387,1.1251678466796875,284.879150390625,284.95001220703125,302.04998779296875,292.42041015625,298.3965148925781,297.1565856933594,284.87896728515625,1.0,0.6745081543922424,0.3429096341133117,0.3429096341133117,1.0,1.0,-3.545926570892334,0.8976878523826599,2.6482388973236084,0.0979760065674781,0.832247793674469,0.832247793674469,0.0,214.9042510986328,219.0,59151.3984375,0.0,3844.53857421875,1.0,278.9001159667969,282.9126281738281,295.4526062011719,299.3392028808594,293.1499938964844,293.1499938964844,278.8500061035156,38348.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476374983787536,1.0,0.0,0.0,3.525550365447998,3.525573492050171,8.293677069559635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8912.6328125,0.0,1416.04443359375,1895.4371337890625,0.0,3841.65380859375,0.8769705295562744,1.0,0.0,3.0,1.0,0.0
18204360,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7905218601226807,0.3649833798408508,0.3324533104896545,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9448506832122804,0.621399462223053,0.5907673835754395,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9696852564811708,0.669869065284729,0.4695965945720672,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8465457558631897,0.4528133273124695,0.4325204789638519,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.6954960823059082,0.2452289313077926,1.1249628067016602,284.9081115722656,284.95001220703125,302.04998779296875,292.4108581542969,298.3944396972656,297.1545104980469,284.9089050292969,1.0,0.675043523311615,0.3428346514701843,0.3428346514701843,1.0,1.0,-3.5432276725769043,0.8966256380081177,2.646602153778076,0.0974766314029693,0.8330076336860657,0.8330076336860657,0.0,216.6676025390625,222.0,58910.71875,0.0,3848.392333984375,1.0,278.8587341308594,282.94256591796875,295.4325256347656,299.2662353515625,293.1499938964844,293.1499938964844,279.1499938964844,38808.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949537992477417,1.0,0.0,0.0,3.447105646133423,3.447128295898437,7.92870878285612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.1103515625,0.0,1338.783203125,1895.4371337890625,0.0,3858.798828125,0.8626614809036255,1.0,0.0,3.0,1.0,0.0
18204420,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7875271439552307,0.364717423915863,0.3321243524551391,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.940543293952942,0.6202859282493591,0.5896058082580566,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.9665125608444214,0.6701469421386719,0.4696654081344604,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8437276482582092,0.4527055025100708,0.4323508441448211,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.6931658983230591,0.2453941702842712,1.1256897449493408,284.9932861328125,284.95001220703125,302.04998779296875,292.3937683105469,298.3944702148437,297.155517578125,284.9925231933594,1.0,0.676289975643158,0.342684656381607,0.342684656381607,1.0,1.0,-3.542179584503174,0.8958401679992676,2.6463394165039062,0.0966968238353729,0.9104818105697632,0.9104818105697632,0.0,219.349365234375,225.0,58245.05078125,0.0,3861.979248046875,1.0,279.14080810546875,283.050537109375,295.3716735839844,299.0921630859375,293.1499938964844,293.1499938964844,278.8500061035156,33589.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415668249130248,1.0,0.0,0.0,3.56149959564209,3.5615222454071045,8.463676977044088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9167.060546875,0.0,1419.3167724609375,1895.4371337890625,0.0,3786.681884765625,0.8837226629257202,1.0,0.0,3.0,1.0,0.0
18204480,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7875271439552307,0.364717423915863,0.3321243524551391,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.940543293952942,0.6202859282493591,0.5896058082580566,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.9665125608444214,0.6701469421386719,0.4696654081344604,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8437276482582092,0.4527055025100708,0.4323508441448211,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.6931658983230591,0.2453941702842712,1.1256897449493408,284.9932861328125,284.95001220703125,302.04998779296875,292.3937683105469,298.3944702148437,297.155517578125,284.9925231933594,1.0,0.676289975643158,0.342684656381607,0.342684656381607,1.0,1.0,-3.542179584503174,0.8958401679992676,2.6463394165039062,0.0966968238353729,0.9104818105697632,0.9104818105697632,0.0,219.349365234375,225.0,58245.05078125,0.0,3861.979248046875,1.0,279.14080810546875,283.050537109375,295.3716735839844,299.0921630859375,293.1499938964844,293.1499938964844,278.8500061035156,33589.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415668249130248,1.0,0.0,0.0,3.56149959564209,3.5615222454071045,8.463676977044088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9167.060546875,0.0,1419.3167724609375,1895.4371337890625,0.0,3786.681884765625,0.8837226629257202,1.0,0.0,3.0,1.0,0.0
18204540,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7836794853210449,0.3636093437671661,0.3314584493637085,297.02935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9351652264595032,0.6182548999786377,0.5880674719810486,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9622698426246644,0.669237494468689,0.4693474471569061,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8401886820793152,0.4519138932228088,0.4319224953651428,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.6901852488517761,0.2451799064874649,1.125915765762329,284.9088134765625,284.95001220703125,302.04998779296875,292.3795166015625,298.3912658691406,297.1524658203125,284.9091186523437,1.0,0.6775019764900208,0.3425346910953522,0.3425346910953522,1.0,1.0,-3.538909912109375,0.8943694829940796,2.644540548324585,0.0959274321794509,0.830832839012146,0.830832839012146,0.0,222.62066650390625,228.0,58750.68359375,0.0,3873.478515625,1.0,278.8591003417969,282.94598388671875,295.3997497558594,299.2209167480469,293.1499938964844,293.1499938964844,279.1499938964844,38660.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949336588382721,1.0,0.0,0.0,3.435687780380249,3.435710430145264,7.876271865825402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8308.8779296875,0.0,1326.28857421875,1895.4371337890625,0.0,3856.983642578125,0.860007643699646,1.0,0.0,3.0,1.0,0.0
18204600,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7836794853210449,0.3636093437671661,0.3314584493637085,297.02935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9351652264595032,0.6182548999786377,0.5880674719810486,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9622698426246644,0.669237494468689,0.4693474471569061,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8401886820793152,0.4519138932228088,0.4319224953651428,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.6901852488517761,0.2451799064874649,1.125915765762329,284.9088134765625,284.95001220703125,302.04998779296875,292.3795166015625,298.3912658691406,297.1524658203125,284.9091186523437,1.0,0.6775019764900208,0.3425346910953522,0.3425346910953522,1.0,1.0,-3.538909912109375,0.8943694829940796,2.644540548324585,0.0959274321794509,0.830832839012146,0.830832839012146,0.0,222.62066650390625,228.0,58750.68359375,0.0,3873.478515625,1.0,278.8591003417969,282.94598388671875,295.3997497558594,299.2209167480469,293.1499938964844,293.1499938964844,279.1499938964844,38660.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949336588382721,1.0,0.0,0.0,3.435687780380249,3.435710430145264,7.876271865825402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8308.8779296875,0.0,1326.28857421875,1895.4371337890625,0.0,3856.983642578125,0.860007643699646,1.0,0.0,3.0,1.0,0.0
18204660,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.7807719111442566,0.3633166849613189,0.3311140537261963,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.9308801889419556,0.6171237230300903,0.5868993997573853,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.9590020179748536,0.6694434285163879,0.4693756401538849,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.8374783992767334,0.4517786204814911,0.4317344129085541,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.6879105567932129,0.2453244775533676,1.1265698671340942,284.9931030273437,284.95001220703125,302.04998779296875,292.368408203125,298.39141845703125,297.1534423828125,284.99237060546875,1.0,0.6787464022636414,0.342418372631073,0.342418372631073,1.0,1.0,-3.537677049636841,0.8936309814453125,2.6440460681915283,0.0952462032437324,0.9076889157295228,0.9076889157295228,0.0,225.3531494140625,231.0,58086.6640625,0.0,3886.876953125,1.0,279.1407165527344,283.0533752441406,295.3451232910156,299.0535583496094,293.1499938964844,293.1499938964844,278.8500061035156,33571.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411434531211852,1.0,0.0,0.0,3.549107313156128,3.5491299629211426,8.404880986745411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9140.2216796875,0.0,1406.123046875,1895.4371337890625,0.0,3782.8369140625,0.8809328079223633,1.0,0.0,3.0,1.0,0.0
18204720,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.7807719111442566,0.3633166849613189,0.3311140537261963,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.9308801889419556,0.6171237230300903,0.5868993997573853,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.9590020179748536,0.6694434285163879,0.4693756401538849,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.8374783992767334,0.4517786204814911,0.4317344129085541,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.6879105567932129,0.2453244775533676,1.1265698671340942,284.9931030273437,284.95001220703125,302.04998779296875,292.368408203125,298.39141845703125,297.1534423828125,284.99237060546875,1.0,0.6787464022636414,0.342418372631073,0.342418372631073,1.0,1.0,-3.537677049636841,0.8936309814453125,2.6440460681915283,0.0952462032437324,0.9076889157295228,0.9076889157295228,0.0,225.3531494140625,231.0,58086.6640625,0.0,3886.876953125,1.0,279.1407165527344,283.0533752441406,295.3451232910156,299.0535583496094,293.1499938964844,293.1499938964844,278.8500061035156,33571.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411434531211852,1.0,0.0,0.0,3.549107313156128,3.5491299629211426,8.404880986745411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9140.2216796875,0.0,1406.123046875,1895.4371337890625,0.0,3782.8369140625,0.8809328079223633,1.0,0.0,3.0,1.0,0.0
18204780,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.7770755887031555,0.362192153930664,0.33043172955513,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9256309866905212,0.6150874495506287,0.585353672504425,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9546963572502136,0.6684723496437073,0.4690130949020386,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8341029286384583,0.450967401266098,0.4312862455844879,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.685038685798645,0.2450943291187286,1.1267235279083252,284.9095458984375,284.95001220703125,302.04998779296875,292.3607177734375,298.3885192871094,297.150634765625,284.9098205566406,1.0,0.6799436807632446,0.3423020243644714,0.3423020243644714,1.0,1.0,-3.5342142581939697,0.8922082185745239,2.642006158828736,0.0945811718702316,0.8290079236030579,0.8290079236030579,0.0,228.64764404296875,234.0,58597.46484375,0.0,3897.984130859375,1.0,278.8592224121094,282.9496459960937,295.3798828125,299.18927001953125,293.1499938964844,293.1499938964844,279.1499938964844,38626.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486998319625854,1.0,0.0,0.0,3.423820734024048,3.4238431453704834,7.821956273801334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8290.013671875,0.0,1314.2249755859375,1895.4371337890625,0.0,3851.241943359375,0.8573624491691589,1.0,0.0,3.0,1.0,0.0
18204840,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.7770755887031555,0.362192153930664,0.33043172955513,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9256309866905212,0.6150874495506287,0.585353672504425,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9546963572502136,0.6684723496437073,0.4690130949020386,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8341029286384583,0.450967401266098,0.4312862455844879,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.685038685798645,0.2450943291187286,1.1267235279083252,284.9095458984375,284.95001220703125,302.04998779296875,292.3607177734375,298.3885192871094,297.150634765625,284.9098205566406,1.0,0.6799436807632446,0.3423020243644714,0.3423020243644714,1.0,1.0,-3.5342142581939697,0.8922082185745239,2.642006158828736,0.0945811718702316,0.8290079236030579,0.8290079236030579,0.0,228.64764404296875,234.0,58597.46484375,0.0,3897.984130859375,1.0,278.8592224121094,282.9496459960937,295.3798828125,299.18927001953125,293.1499938964844,293.1499938964844,279.1499938964844,38626.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486998319625854,1.0,0.0,0.0,3.423820734024048,3.4238431453704834,7.821956273801334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8290.013671875,0.0,1314.2249755859375,1895.4371337890625,0.0,3851.241943359375,0.8573624491691589,1.0,0.0,3.0,1.0,0.0
18204900,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.7753847241401672,0.3619894981384277,0.3301157653331756,297.0293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.923206090927124,0.6144624352455139,0.5846071243286133,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9526984095573424,0.6684853434562683,0.4688606858253479,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8325498104095459,0.4508412182331085,0.4310629665851593,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.6836988925933838,0.2451197355985641,1.1266844272613523,285.00933837890625,284.95001220703125,302.04998779296875,292.3582458496094,298.38818359375,297.1506652832031,285.0094299316406,1.0,0.6804980039596558,0.342243880033493,0.342243880033493,1.0,1.0,-3.532431125640869,0.8914862275123596,2.640944719314575,0.0941332504153251,0.8992382884025574,0.8992382884025574,0.0,230.1748962402344,234.0,57860.5625,0.0,3902.683837890625,1.0,279.0962219238281,283.070068359375,295.32525634765625,298.9823913574219,293.1499938964844,293.1499938964844,279.1499938964844,33970.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942597270011902,1.0,0.0,0.0,3.476113557815552,3.476135492324829,8.062712595346966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8531.2236328125,0.0,1333.7158203125,1895.4371337890625,0.0,3796.03466796875,0.8666207790374756,1.0,0.0,3.0,1.0,0.0
18204960,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.7742783427238464,0.3618769943714142,0.3300648331642151,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.9214836359024048,0.6139427423477173,0.5841706395149231,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.9513835310935974,0.6686094999313354,0.4689911901950836,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.8315051794052124,0.450809121131897,0.431074857711792,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.6828441619873047,0.245222732424736,1.127301812171936,284.9926147460937,284.95001220703125,302.04998779296875,292.35675048828125,298.388671875,297.1516418457031,284.99151611328125,1.0,0.6811668872833252,0.3421897888183594,0.3421897888183594,1.0,1.0,-3.532756805419922,0.8914164900779724,2.6413402557373047,0.09391600638628,0.905200183391571,0.905200183391571,0.0,231.399642944336,237.0,57955.93359375,0.0,3910.902099609375,1.0,279.1414794921875,283.0550842285156,295.3314208984375,299.02960205078125,293.1499938964844,293.1499938964844,278.8500061035156,33458.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402162432670592,1.0,0.0,0.0,3.540555953979492,3.540578365325928,8.36442723084474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9122.3369140625,0.0,1396.33642578125,1895.4371337890625,0.0,3774.410888671875,0.87870192527771,1.0,0.0,3.0,1.0,0.0
18205020,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.7707608342170715,0.3607365787029266,0.3293718695640564,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.916508674621582,0.6119011640548706,0.5826234817504883,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9470840692520142,0.6675756573677063,0.4685892164707184,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8282909989356995,0.4499800205230713,0.430612564086914,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.6801058053970337,0.2449792027473449,1.1274027824401855,284.91021728515625,284.95001220703125,302.04998779296875,292.35675048828125,298.3859558105469,297.14898681640625,284.91046142578125,1.0,0.682343065738678,0.3420816361904144,0.3420816361904144,1.0,1.0,-3.5291519165039062,0.8899758458137512,2.6391761302948,0.093292586505413,0.8275889158248901,0.8275889158248901,0.0,234.69102478027344,240.0,58471.4140625,0.0,3921.586181640625,1.0,278.8593444824219,282.95281982421875,295.3747253417969,299.1739196777344,293.1499938964844,293.1499938964844,279.1499938964844,38591.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475829005241394,1.0,0.0,0.0,3.41395902633667,3.4139811992645264,7.776960728733684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8276.9150390625,0.0,1304.2113037109375,1895.4371337890625,0.0,3841.1611328125,0.8551555871963501,1.0,0.0,3.0,1.0,0.0
18205080,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.7707608342170715,0.3607365787029266,0.3293718695640564,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.916508674621582,0.6119011640548706,0.5826234817504883,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9470840692520142,0.6675756573677063,0.4685892164707184,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8282909989356995,0.4499800205230713,0.430612564086914,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.6801058053970337,0.2449792027473449,1.1274027824401855,284.91021728515625,284.95001220703125,302.04998779296875,292.35675048828125,298.3859558105469,297.14898681640625,284.91046142578125,1.0,0.682343065738678,0.3420816361904144,0.3420816361904144,1.0,1.0,-3.5291519165039062,0.8899758458137512,2.6391761302948,0.093292586505413,0.8275889158248901,0.8275889158248901,0.0,234.69102478027344,240.0,58471.4140625,0.0,3921.586181640625,1.0,278.8593444824219,282.95281982421875,295.3747253417969,299.1739196777344,293.1499938964844,293.1499938964844,279.1499938964844,38591.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475829005241394,1.0,0.0,0.0,3.41395902633667,3.4139811992645264,7.776960728733684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8276.9150390625,0.0,1304.2113037109375,1895.4371337890625,0.0,3841.1611328125,0.8551555871963501,1.0,0.0,3.0,1.0,0.0
18205140,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.7681002020835876,0.3603989779949188,0.3289925754070282,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.9126258492469788,0.6107425093650818,0.5814364552497864,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.9437876343727112,0.6676428318023682,0.4685272872447967,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.8258064985275269,0.4498003125190735,0.4303873777389526,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.6780142784118652,0.2450936138629913,1.1279335021972656,284.9931030273437,284.95001220703125,302.04998779296875,292.36102294921875,298.3861694335937,297.1500244140625,284.9924011230469,1.0,0.6835449934005737,0.3419734537601471,0.3419734537601471,1.0,1.0,-3.527552843093872,0.889153778553009,2.638399124145508,0.0926630720496177,0.9037889838218688,0.9037889838218688,0.0,237.4418792724609,243.0,57847.25,0.0,3934.10693359375,1.0,279.1405334472656,283.05816650390625,295.3351745605469,299.02392578125,293.1499938964844,293.1499938964844,278.8500061035156,33516.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388829469680786,1.0,0.0,0.0,3.5299551486968994,3.529977560043335,8.314414117194247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9106.9619140625,0.0,1385.6998291015625,1895.4371337890625,0.0,3762.28271484375,0.8766024708747864,1.0,0.0,3.0,1.0,0.0
18205200,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.7681002020835876,0.3603989779949188,0.3289925754070282,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.9126258492469788,0.6107425093650818,0.5814364552497864,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.9437876343727112,0.6676428318023682,0.4685272872447967,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.8258064985275269,0.4498003125190735,0.4303873777389526,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.6780142784118652,0.2450936138629913,1.1279335021972656,284.9931030273437,284.95001220703125,302.04998779296875,292.36102294921875,298.3861694335937,297.1500244140625,284.9924011230469,1.0,0.6835449934005737,0.3419734537601471,0.3419734537601471,1.0,1.0,-3.527552843093872,0.889153778553009,2.638399124145508,0.0926630720496177,0.9037889838218688,0.9037889838218688,0.0,237.4418792724609,243.0,57847.25,0.0,3934.10693359375,1.0,279.1405334472656,283.05816650390625,295.3351745605469,299.02392578125,293.1499938964844,293.1499938964844,278.8500061035156,33516.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388829469680786,1.0,0.0,0.0,3.5299551486968994,3.529977560043335,8.314414117194247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9106.9619140625,0.0,1385.6998291015625,1895.4371337890625,0.0,3762.28271484375,0.8766024708747864,1.0,0.0,3.0,1.0,0.0
18205260,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.7645229697227478,0.3590726554393768,0.3281935751438141,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.9077771902084352,0.6085236668586731,0.5797863602638245,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.9392479658126832,0.6663798093795776,0.4680103957653045,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8224985599517822,0.4487785995006561,0.4298116266727447,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.6751543879508972,0.2446517944335937,1.1275039911270142,284.9100952148437,284.95001220703125,302.0492858886719,292.3669738769531,298.3819580078125,297.145751953125,284.9102478027344,1.0,0.6846405267715454,0.3418676257133484,0.3418676257133484,1.0,1.0,-3.522786855697632,0.8873644471168518,2.6354222297668457,0.0920176208019256,0.825979471206665,0.825979471206665,0.0,240.8827209472656,246.0,58357.44140625,0.0,3942.6884765625,1.0,278.859375,282.9549865722656,295.3848571777344,299.1758728027344,293.1499938964844,293.1499938964844,279.1499938964844,38588.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946175217628479,1.0,0.0,0.0,3.405634880065918,3.4056570529937744,7.739081979707407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8268.1435546875,0.0,1295.9837646484375,1895.4371337890625,0.0,3828.44091796875,0.8533082008361816,1.0,0.0,3.0,1.0,0.0
18205320,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.7645229697227478,0.3590726554393768,0.3281935751438141,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.9077771902084352,0.6085236668586731,0.5797863602638245,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.9392479658126832,0.6663798093795776,0.4680103957653045,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8224985599517822,0.4487785995006561,0.4298116266727447,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.6751543879508972,0.2446517944335937,1.1275039911270142,284.9100952148437,284.95001220703125,302.0492858886719,292.3669738769531,298.3819580078125,297.145751953125,284.9102478027344,1.0,0.6846405267715454,0.3418676257133484,0.3418676257133484,1.0,1.0,-3.522786855697632,0.8873644471168518,2.6354222297668457,0.0920176208019256,0.825979471206665,0.825979471206665,0.0,240.8827209472656,246.0,58357.44140625,0.0,3942.6884765625,1.0,278.859375,282.9549865722656,295.3848571777344,299.1758728027344,293.1499938964844,293.1499938964844,279.1499938964844,38588.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946175217628479,1.0,0.0,0.0,3.405634880065918,3.4056570529937744,7.739081979707407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8268.1435546875,0.0,1295.9837646484375,1895.4371337890625,0.0,3828.44091796875,0.8533082008361816,1.0,0.0,3.0,1.0,0.0
18205380,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.7613535523414612,0.3583205044269562,0.3275074064731598,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.9035724997520448,0.6069422960281372,0.5782755613327026,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.9352242350578308,0.6659921407699585,0.4676841795444488,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.8194753527641296,0.4481555819511413,0.4292434155941009,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.6724116802215576,0.2442870438098907,1.126274824142456,284.9902648925781,284.95001220703125,302.047119140625,292.3717956542969,298.37811279296875,297.1424255371094,284.98944091796875,1.0,0.6855666637420654,0.3417617678642273,0.3417617678642273,1.0,1.0,-3.517584562301636,0.8854501247406006,2.632134437561035,0.0911761969327926,0.8993455171585083,0.8993455171585083,0.0,244.01593017578125,249.0,57671.859375,0.0,3948.300537109375,1.0,279.14044189453125,283.0589599609375,295.3465576171875,299.02593994140625,293.1499938964844,293.1499938964844,279.45001220703125,33621.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376106262207032,1.0,0.0,0.0,3.518453598022461,3.5184760093688965,8.260321919806302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8115.9638671875,0.0,1374.5252685546875,1895.4371337890625,0.0,3750.696533203125,0.8740845918655396,1.0,0.0,3.0,1.0,0.0
18205440,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.7613535523414612,0.3583205044269562,0.3275074064731598,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.9035724997520448,0.6069422960281372,0.5782755613327026,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.9352242350578308,0.6659921407699585,0.4676841795444488,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.8194753527641296,0.4481555819511413,0.4292434155941009,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.6724116802215576,0.2442870438098907,1.126274824142456,284.9902648925781,284.95001220703125,302.047119140625,292.3717956542969,298.37811279296875,297.1424255371094,284.98944091796875,1.0,0.6855666637420654,0.3417617678642273,0.3417617678642273,1.0,1.0,-3.517584562301636,0.8854501247406006,2.632134437561035,0.0911761969327926,0.8993455171585083,0.8993455171585083,0.0,244.01593017578125,249.0,57671.859375,0.0,3948.300537109375,1.0,279.14044189453125,283.0589599609375,295.3465576171875,299.02593994140625,293.1499938964844,293.1499938964844,279.45001220703125,33621.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376106262207032,1.0,0.0,0.0,3.518453598022461,3.5184760093688965,8.260321919806302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8115.9638671875,0.0,1374.5252685546875,1895.4371337890625,0.0,3750.696533203125,0.8740845918655396,1.0,0.0,3.0,1.0,0.0
18205500,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.7599254846572876,0.3580203056335449,0.3272333145141601,297.0247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07183837890625,0.9017022252082824,0.6062465310096741,0.5776073932647705,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718688964844,0.9334004521369934,0.665912926197052,0.4676015675067901,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717163085937,0.8180884718894958,0.4479118883609772,0.4290193617343902,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709533691406,0.6711505651473999,0.2441300004720688,1.125738501548767,285.07177734375,284.95001220703125,302.04547119140625,292.373779296875,298.3763427734375,297.14111328125,285.0720520019531,1.0,0.6860494017601013,0.3417088687419891,0.3417088687419891,1.0,1.0,-3.5154359340667725,0.8846296668052673,2.6308062076568604,0.0908191576600074,0.9806750416755676,0.9806750416755676,0.0,245.5120849609375,249.0,57001.86328125,0.0,3951.82421875,1.0,279.3963623046875,283.16229248046875,295.328125,298.8995666503906,293.1499938964844,293.1499938964844,279.45001220703125,31165.005859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319427609443665,1.0,0.0,0.0,3.6128528118133545,3.612875699996948,8.709512258064933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8400.2978515625,0.0,1456.423828125,1895.4371337890625,0.0,3698.935546875,0.8944795727729797,1.0,0.0,3.0,1.0,0.0
