time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18205560,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.758672833442688,0.3576840460300445,0.3270460665225982,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.9000236392021179,0.6055164933204651,0.5770469307899475,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.9318000674247742,0.6657814383506775,0.4676172435283661,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.8168511390686035,0.4476447701454162,0.4288744032382965,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.6700285077095032,0.2439599186182022,1.125382900238037,285.04345703125,284.95001220703125,302.04351806640625,292.3755187988281,298.3747253417969,297.1398620605469,285.0406188964844,1.0,0.6865706443786621,0.3416905701160431,0.3416905701160431,1.0,1.0,-3.513953924179077,0.8841135501861572,2.62984037399292,0.0906400308012962,0.9984267950057985,0.9984267950057985,0.0,246.91943359375,252.0,57219.25,0.0,3956.501953125,1.0,279.44219970703125,283.1322021484375,295.3546447753906,298.9910583496094,293.1499938964844,293.1499938964844,279.1499938964844,31172.236328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930966854095459,1.0,0.0,0.0,3.7109739780426025,3.7109978199005127,9.1890188969046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.283203125,0.0,1565.3436279296875,1895.4371337890625,0.0,3690.000244140625,0.9153899550437928,1.0,0.0,3.0,1.0,0.0
18205620,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.7544227242469788,0.3556214272975921,0.3257201611995697,297.0111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.8947725892066956,0.6025127172470093,0.5748230814933777,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.9262534379959106,0.6635928750038147,0.4666076898574829,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.8127288818359375,0.4458905458450317,0.4277379512786865,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.6663047075271606,0.2428286671638488,1.1222537755966189,284.8859558105469,284.95001220703125,302.0384826660156,292.3781433105469,298.3651733398437,297.1300964355469,284.886962890625,1.0,0.6871834397315979,0.3416540324687958,0.3416540324687958,1.0,1.0,-3.5033538341522217,0.8807621598243713,2.622591733932495,0.0898511111736297,0.8770545125007629,0.8770545125007629,0.0,250.884765625,255.0,58048.70703125,0.0,3953.3173828125,1.0,279.1567077636719,282.9530639648437,295.4132385253906,299.1855163574219,293.1499938964844,293.1499938964844,279.45001220703125,37898.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421793222427368,1.0,0.0,0.0,3.6529836654663086,3.653007984161377,8.904073638404952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8171.5703125,0.0,1550.708740234375,1895.4371337890625,0.0,3792.241943359375,0.9069764018058776,1.0,0.0,3.0,1.0,0.0
18205680,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.7544227242469788,0.3556214272975921,0.3257201611995697,297.0111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.8947725892066956,0.6025127172470093,0.5748230814933777,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.9262534379959106,0.6635928750038147,0.4666076898574829,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.8127288818359375,0.4458905458450317,0.4277379512786865,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.6663047075271606,0.2428286671638488,1.1222537755966189,284.8859558105469,284.95001220703125,302.0384826660156,292.3781433105469,298.3651733398437,297.1300964355469,284.886962890625,1.0,0.6871834397315979,0.3416540324687958,0.3416540324687958,1.0,1.0,-3.5033538341522217,0.8807621598243713,2.622591733932495,0.0898511111736297,0.8770545125007629,0.8770545125007629,0.0,250.884765625,255.0,58048.70703125,0.0,3953.3173828125,1.0,279.1567077636719,282.9530639648437,295.4132385253906,299.1855163574219,293.1499938964844,293.1499938964844,279.45001220703125,37898.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421793222427368,1.0,0.0,0.0,3.6529836654663086,3.653007984161377,8.904073638404952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8171.5703125,0.0,1550.708740234375,1895.4371337890625,0.0,3792.241943359375,0.9069764018058776,1.0,0.0,3.0,1.0,0.0
18205740,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.7508508563041687,0.3544389903545379,0.3245319128036499,297.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.8902639746665955,0.6004395484924316,0.5727223753929138,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.9216383695602416,0.6626502275466919,0.4657752215862274,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.8090938925743103,0.444774180650711,0.4266069829463959,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.6629700660705566,0.2419477850198745,1.1184263229370115,284.99005126953125,284.95001220703125,302.0320739746094,292.3796691894531,298.35772705078125,297.12359619140625,284.98907470703125,1.0,0.6874985694885254,0.3416174948215484,0.3416174948215484,1.0,1.0,-3.492422580718994,0.8773208260536194,2.6151018142700195,0.0887675955891609,0.9601255059242249,0.9601255059242249,0.0,254.1985015869141,258.0,57109.921875,0.0,3945.427001953125,1.0,279.4423217773437,283.0841369628906,295.35888671875,299.0076904296875,293.1499938964844,293.1499938964844,279.1499938964844,33710.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343222379684448,1.0,0.0,0.0,3.7490739822387695,3.749098539352417,9.3786712795918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9018.5439453125,0.0,1628.6190185546875,1895.4371337890625,0.0,3720.6943359375,0.9259607791900636,1.0,0.0,3.0,1.0,0.0
18205800,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.7508508563041687,0.3544389903545379,0.3245319128036499,297.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.8902639746665955,0.6004395484924316,0.5727223753929138,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.9216383695602416,0.6626502275466919,0.4657752215862274,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.8090938925743103,0.444774180650711,0.4266069829463959,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.6629700660705566,0.2419477850198745,1.1184263229370115,284.99005126953125,284.95001220703125,302.0320739746094,292.3796691894531,298.35772705078125,297.12359619140625,284.98907470703125,1.0,0.6874985694885254,0.3416174948215484,0.3416174948215484,1.0,1.0,-3.492422580718994,0.8773208260536194,2.6151018142700195,0.0887675955891609,0.9601255059242249,0.9601255059242249,0.0,254.1985015869141,258.0,57109.921875,0.0,3945.427001953125,1.0,279.4423217773437,283.0841369628906,295.35888671875,299.0076904296875,293.1499938964844,293.1499938964844,279.1499938964844,33710.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343222379684448,1.0,0.0,0.0,3.7490739822387695,3.749098539352417,9.3786712795918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9018.5439453125,0.0,1628.6190185546875,1895.4371337890625,0.0,3720.6943359375,0.9259607791900636,1.0,0.0,3.0,1.0,0.0
18205860,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.7470459342002869,0.3524409830570221,0.3231349289417267,296.9965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8854901790618896,0.5974693894386292,0.5703771710395813,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.9167030453681946,0.6605446934700012,0.4646929800510406,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.8051024675369263,0.4429715275764465,0.4252944588661194,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.6594527363777161,0.2406546026468277,1.1140928268432615,284.8849792480469,284.95001220703125,302.0242614746094,292.380126953125,298.3480529785156,297.1141967773437,284.88653564453125,1.0,0.6876810193061829,0.3416776955127716,0.3416776955127716,1.0,1.0,-3.4798381328582764,0.8736567497253418,2.6061813831329346,0.0880817472934722,0.8556874990463257,0.8556874990463257,0.0,257.7316589355469,261.0,57538.55078125,0.0,3934.6689453125,1.0,279.1568603515625,282.96307373046875,295.4000244140625,299.1439208984375,293.1499938964844,293.1499938964844,279.45001220703125,39578.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942029356956482,1.0,0.0,0.0,3.610541343688965,3.610565662384033,8.698371516402403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8119.47802734375,0.0,1516.1966552734375,1895.4371337890625,0.0,3790.880859375,0.8991934061050415,1.0,0.0,3.0,1.0,0.0
18205920,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.7470459342002869,0.3524409830570221,0.3231349289417267,296.9965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8854901790618896,0.5974693894386292,0.5703771710395813,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.9167030453681946,0.6605446934700012,0.4646929800510406,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.8051024675369263,0.4429715275764465,0.4252944588661194,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.6594527363777161,0.2406546026468277,1.1140928268432615,284.8849792480469,284.95001220703125,302.0242614746094,292.380126953125,298.3480529785156,297.1141967773437,284.88653564453125,1.0,0.6876810193061829,0.3416776955127716,0.3416776955127716,1.0,1.0,-3.4798381328582764,0.8736567497253418,2.6061813831329346,0.0880817472934722,0.8556874990463257,0.8556874990463257,0.0,257.7316589355469,261.0,57538.55078125,0.0,3934.6689453125,1.0,279.1568603515625,282.96307373046875,295.4000244140625,299.1439208984375,293.1499938964844,293.1499938964844,279.45001220703125,39578.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942029356956482,1.0,0.0,0.0,3.610541343688965,3.610565662384033,8.698371516402403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8119.47802734375,0.0,1516.1966552734375,1895.4371337890625,0.0,3790.880859375,0.8991934061050415,1.0,0.0,3.0,1.0,0.0
18205980,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.7440604567527771,0.3513627648353576,0.3220581710338592,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.881626546382904,0.5954999327659607,0.5683907866477966,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.9129258394241332,0.6597274541854858,0.4639736413955688,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.8018370270729065,0.4419019222259521,0.4242088198661804,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.6565433740615845,0.2397408634424209,1.1100188493728638,284.9917907714844,284.95001220703125,302.0150451660156,292.3795166015625,298.34149169921875,297.1092529296875,284.99102783203125,1.0,0.6878155469894409,0.3417378962039947,0.3417378962039947,1.0,1.0,-3.4690732955932617,0.8705635070800781,2.598509788513184,0.0873467996716499,0.9412003755569458,0.9412003755569458,0.0,260.60211181640625,264.0,56592.3671875,0.0,3924.615478515625,1.0,279.4419860839844,283.0966491699219,295.34942626953125,298.9647521972656,293.1499938964844,293.1499938964844,279.1499938964844,34037.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322165846824646,1.0,0.0,0.0,3.701646089553833,3.701670408248901,9.142881367552036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8949.8056640625,0.0,1576.4959716796875,1895.4371337890625,0.0,3701.441650390625,0.9155893325805664,1.0,0.0,3.0,1.0,0.0
18206040,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.7440604567527771,0.3513627648353576,0.3220581710338592,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.881626546382904,0.5954999327659607,0.5683907866477966,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.9129258394241332,0.6597274541854858,0.4639736413955688,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.8018370270729065,0.4419019222259521,0.4242088198661804,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.6565433740615845,0.2397408634424209,1.1100188493728638,284.9917907714844,284.95001220703125,302.0150451660156,292.3795166015625,298.34149169921875,297.1092529296875,284.99102783203125,1.0,0.6878155469894409,0.3417378962039947,0.3417378962039947,1.0,1.0,-3.4690732955932617,0.8705635070800781,2.598509788513184,0.0873467996716499,0.9412003755569458,0.9412003755569458,0.0,260.60211181640625,264.0,56592.3671875,0.0,3924.615478515625,1.0,279.4419860839844,283.0966491699219,295.34942626953125,298.9647521972656,293.1499938964844,293.1499938964844,279.1499938964844,34037.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322165846824646,1.0,0.0,0.0,3.701646089553833,3.701670408248901,9.142881367552036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8949.8056640625,0.0,1576.4959716796875,1895.4371337890625,0.0,3701.441650390625,0.9155893325805664,1.0,0.0,3.0,1.0,0.0
18206100,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.7425863146781921,0.3504447937011719,0.3215356469154358,296.9920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.8797103762626648,0.594105064868927,0.5674207210540771,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.91106516122818,0.6587697267532349,0.4636181890964508,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.8002196550369263,0.4410666823387146,0.4236959218978882,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.6551324129104614,0.2391296029090881,1.1081584692001345,284.86846923828125,284.95001220703125,302.00994873046875,292.3788146972656,298.3372802734375,297.105712890625,284.8671264648437,1.0,0.687926709651947,0.3417680263519287,0.3417680263519287,1.0,1.0,-3.464002847671509,0.8691049814224243,2.594897747039795,0.0871407836675643,0.852308452129364,0.852308452129364,0.0,262.0923767089844,264.0,57326.48046875,0.0,3920.69677734375,1.0,279.1972045898437,282.9524841308594,295.40460205078125,299.1703491210937,293.1499938964844,293.1499938964844,279.1499938964844,38511.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937804102897644,1.0,0.0,0.0,3.6526594161987305,3.652683973312378,8.902493391360622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8658.0908203125,0.0,1554.9327392578125,1895.4371337890625,0.0,3752.458984375,0.905356228351593,1.0,0.0,3.0,1.0,0.0
18206160,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.7405779957771301,0.3493847548961639,0.3206766247749328,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8772122263908386,0.5925501585006714,0.5660611391067505,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.9085344076156616,0.6576248407363892,0.4628933370113373,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7980554699897766,0.4400888383388519,0.4228818118572235,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.6532790064811707,0.2384052723646164,1.1054511070251465,284.8945007324219,284.95001220703125,302.0044860839844,292.3778381347656,298.33221435546875,297.1011962890625,284.8958435058594,1.0,0.6878927946090698,0.3418325781822204,0.3418325781822204,1.0,1.0,-3.4562296867370605,0.8669228553771973,2.589306831359864,0.0867727622389793,0.8463078141212463,0.8463078141212463,0.0,263.9538269042969,267.0,56969.03515625,0.0,3912.209716796875,1.0,279.15771484375,282.9840087890625,295.3935546875,299.10137939453125,293.1499938964844,293.1499938964844,279.45001220703125,39547.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391558170318604,1.0,0.0,0.0,3.556553602218628,3.556577205657959,8.44018586576567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.9560546875,0.0,1457.533447265625,1895.4371337890625,0.0,3764.765869140625,0.8873756527900696,1.0,0.0,3.0,1.0,0.0
18206220,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7377182841300964,0.3482264280319214,0.319557785987854,296.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.873500406742096,0.5904906392097473,0.5640250444412231,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.9050719141960144,0.6566749811172485,0.4621136486530304,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.7948727011680603,0.4389255046844482,0.4217351675033569,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.6504709124565125,0.2374046593904495,1.1010656356811523,284.9932861328125,284.95001220703125,301.9925537109375,292.3750915527344,298.3258056640625,297.0970153808594,284.99237060546875,1.0,0.6879432201385498,0.3419616818428039,0.3419616818428039,1.0,1.0,-3.4448354244232178,0.8638436794281006,2.580991506576538,0.0862339362502098,0.9296733736991882,0.9296733736991882,0.0,266.7904663085937,270.0,56063.6328125,0.0,3900.45703125,1.0,279.4416198730469,283.1087951660156,295.3442077636719,298.92657470703125,293.1499938964844,293.1499938964844,279.1499938964844,33932.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292521476745604,1.0,0.0,0.0,3.654815435409546,3.654839038848877,8.913005444810551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8882.5517578125,0.0,1523.045166015625,1895.4371337890625,0.0,3674.28466796875,0.9049180150032043,1.0,0.0,3.0,1.0,0.0
18206280,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7377182841300964,0.3482264280319214,0.319557785987854,296.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.873500406742096,0.5904906392097473,0.5640250444412231,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.9050719141960144,0.6566749811172485,0.4621136486530304,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.7948727011680603,0.4389255046844482,0.4217351675033569,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.6504709124565125,0.2374046593904495,1.1010656356811523,284.9932861328125,284.95001220703125,301.9925537109375,292.3750915527344,298.3258056640625,297.0970153808594,284.99237060546875,1.0,0.6879432201385498,0.3419616818428039,0.3419616818428039,1.0,1.0,-3.4448354244232178,0.8638436794281006,2.580991506576538,0.0862339362502098,0.9296733736991882,0.9296733736991882,0.0,266.7904663085937,270.0,56063.6328125,0.0,3900.45703125,1.0,279.4416198730469,283.1087951660156,295.3442077636719,298.92657470703125,293.1499938964844,293.1499938964844,279.1499938964844,33932.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292521476745604,1.0,0.0,0.0,3.654815435409546,3.654839038848877,8.913005444810551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8882.5517578125,0.0,1523.045166015625,1895.4371337890625,0.0,3674.28466796875,0.9049180150032043,1.0,0.0,3.0,1.0,0.0
18206340,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7348619699478149,0.3464524149894714,0.3183528780937195,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8698802590370178,0.5878745317459106,0.5620028376579285,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.9016761183738708,0.6547393798828125,0.4611504077911377,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.7917284369468689,0.4372810125350952,0.4205560982227325,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.6477838754653931,0.2361827343702316,1.0969178676605225,284.8924255371094,284.95001220703125,301.9813232421875,292.3719177246094,298.3177490234375,297.09063720703125,284.8941650390625,1.0,0.6879490613937378,0.3420719504356384,0.3420719504356384,1.0,1.0,-3.4333982467651367,0.8606799244880676,2.572718381881714,0.0858335793018341,0.839626133441925,0.839626133441925,0.0,269.6296691894531,270.0,56479.71484375,0.0,3888.6376953125,1.0,279.1638488769531,282.9931030273437,295.3933410644531,299.07916259765625,293.1499938964844,293.1499938964844,279.1499938964844,39747.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362706542015076,1.0,0.0,0.0,3.5235488414764404,3.5235722064971924,8.284263230962097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8499.58984375,0.0,1424.0526123046875,1895.4371337890625,0.0,3738.48046875,0.8802375197410583,1.0,0.0,3.0,1.0,0.0
18206400,297.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.7343019247055054,0.3461624979972839,0.3180926740169525,296.97686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8691865801811218,0.5874400734901428,0.5615938901901245,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.901015281677246,0.6544299721717834,0.4609275162220001,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7911161780357361,0.4370035529136657,0.4203022122383117,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.6472622752189636,0.2359671890735626,1.0960400104522705,284.89794921875,284.95001220703125,301.9792785644531,292.3713073730469,298.3163146972656,297.0895080566406,284.8990478515625,1.0,0.6879174113273621,0.342090755701065,0.342090755701065,1.0,1.0,-3.4309637546539307,0.8599931001663208,2.5709705352783203,0.0856999009847641,0.8380903601646423,0.8380903601646423,0.0,270.1578369140625,273.0,56407.140625,0.0,3885.68408203125,1.0,279.15869140625,282.9988708496094,295.3868103027344,299.060546875,293.1499938964844,293.1499938964844,279.45001220703125,39450.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361810088157654,1.0,0.0,0.0,3.5090761184692383,3.5090994834899902,8.216349556278146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8016.48876953125,0.0,1406.7818603515625,1895.4371337890625,0.0,3737.6630859375,0.8767796754837036,1.0,0.0,3.0,1.0,0.0
18206460,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.7314603924751282,0.3448871672153473,0.3168850839138031,296.9768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.86553555727005,0.5852430462837219,0.5594475269317627,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.8977082967758179,0.653297483921051,0.460037499666214,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.787929117679596,0.4357038736343384,0.419042557477951,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.6444730162620544,0.2348469048738479,1.091170310974121,284.9913024902344,284.95001220703125,301.9646911621094,292.3664855957031,298.30963134765625,297.0856018066406,284.9903869628906,1.0,0.6878589987754822,0.3422926068305969,0.3422926068305969,1.0,1.0,-3.418480157852173,0.8567880392074585,2.561691999435425,0.0853056386113166,0.917979657649994,0.917979657649994,0.0,273.01922607421875,276.0,55516.90625,0.0,3871.475830078125,1.0,279.4412841796875,283.1181335449219,295.3357238769531,298.88482666015625,293.1499938964844,293.1499938964844,279.1499938964844,33904.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926340639591217,1.0,0.0,0.0,3.609617948532105,3.609641313552856,8.693922950442357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8812.703125,0.0,1473.2012939453125,1895.4371337890625,0.0,3647.554443359375,0.8947345614433289,1.0,0.0,3.0,1.0,0.0
18206520,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.7314603924751282,0.3448871672153473,0.3168850839138031,296.9768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.86553555727005,0.5852430462837219,0.5594475269317627,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.8977082967758179,0.653297483921051,0.460037499666214,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.787929117679596,0.4357038736343384,0.419042557477951,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.6444730162620544,0.2348469048738479,1.091170310974121,284.9913024902344,284.95001220703125,301.9646911621094,292.3664855957031,298.30963134765625,297.0856018066406,284.9903869628906,1.0,0.6878589987754822,0.3422926068305969,0.3422926068305969,1.0,1.0,-3.418480157852173,0.8567880392074585,2.561691999435425,0.0853056386113166,0.917979657649994,0.917979657649994,0.0,273.01922607421875,276.0,55516.90625,0.0,3871.475830078125,1.0,279.4412841796875,283.1181335449219,295.3357238769531,298.88482666015625,293.1499938964844,293.1499938964844,279.1499938964844,33904.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926340639591217,1.0,0.0,0.0,3.609617948532105,3.609641313552856,8.693922950442357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8812.703125,0.0,1473.2012939453125,1895.4371337890625,0.0,3647.554443359375,0.8947345614433289,1.0,0.0,3.0,1.0,0.0
18206580,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.7280697822570801,0.3427358567714691,0.315328299999237,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8613201975822449,0.5820847153663635,0.5568998456001282,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8937126994132996,0.6509078741073608,0.4587366580963135,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.7841966152191162,0.4336660206317901,0.4174897670745849,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.6413061618804932,0.2333003580570221,1.0856300592422483,284.9007263183594,284.95001220703125,301.9487609863281,292.3606262207031,298.2999572753906,297.0784606933594,284.9012451171875,1.0,0.6877161860466003,0.3424945771694183,0.3424945771694183,1.0,1.0,-3.403456926345825,0.8527972102165222,2.550659656524658,0.0848988741636276,0.8298162221908569,0.8298162221908569,0.0,276.3974304199219,279.0,55816.22265625,0.0,3854.0615234375,1.0,279.1591491699219,283.0133972167969,295.3757019042969,299.012451171875,293.1499938964844,293.1499938964844,279.45001220703125,39350.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332516193389891,1.0,0.0,0.0,3.460288047790528,3.460310935974121,7.98946757640806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7961.40087890625,0.0,1355.93798828125,1895.4371337890625,0.0,3710.9091796875,0.8660349249839783,1.0,0.0,3.0,1.0,0.0
18206640,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.7280697822570801,0.3427358567714691,0.315328299999237,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8613201975822449,0.5820847153663635,0.5568998456001282,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8937126994132996,0.6509078741073608,0.4587366580963135,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.7841966152191162,0.4336660206317901,0.4174897670745849,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.6413061618804932,0.2333003580570221,1.0856300592422483,284.9007263183594,284.95001220703125,301.9487609863281,292.3606262207031,298.2999572753906,297.0784606933594,284.9012451171875,1.0,0.6877161860466003,0.3424945771694183,0.3424945771694183,1.0,1.0,-3.403456926345825,0.8527972102165222,2.550659656524658,0.0848988741636276,0.8298162221908569,0.8298162221908569,0.0,276.3974304199219,279.0,55816.22265625,0.0,3854.0615234375,1.0,279.1591491699219,283.0133972167969,295.3757019042969,299.012451171875,293.1499938964844,293.1499938964844,279.45001220703125,39350.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332516193389891,1.0,0.0,0.0,3.460288047790528,3.460310935974121,7.98946757640806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7961.40087890625,0.0,1355.93798828125,1895.4371337890625,0.0,3710.9091796875,0.8660349249839783,1.0,0.0,3.0,1.0,0.0
18206700,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.7264452576637268,0.3419997990131378,0.314552366733551,296.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8593156933784485,0.5808717608451843,0.5556233525276184,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8918219804763794,0.6502009630203247,0.4580967426300049,297.0493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.7824052572250366,0.4329074621200561,0.4166901707649231,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.6397618651390076,0.2326486706733703,1.0826491117477417,285.0047912597656,284.95001220703125,301.9403076171875,292.3573303222656,298.29595947265625,297.076171875,285.0057067871094,1.0,0.6875813603401184,0.3425953686237335,0.3425953686237335,1.0,1.0,-3.3956665992736816,0.8507180213928223,2.54494857788086,0.084556795656681,0.900382936000824,0.900382936000824,0.0,277.97625732421875,279.0,54947.91796875,0.0,3844.0751953125,1.0,279.3971252441406,283.1409912109375,295.3178405761719,298.7967529296875,293.1499938964844,293.1499938964844,279.45001220703125,34519.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926378846168518,1.0,0.0,0.0,3.502521753311157,3.5025441646575928,8.185683668671118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8184.478515625,0.0,1364.5682373046875,1895.4371337890625,0.0,3647.905517578125,0.8731415271759033,1.0,0.0,3.0,1.0,0.0
18206760,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.7252330183982849,0.3413609862327575,0.3140402734279632,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.8577585816383362,0.5797668099403381,0.5546502470970154,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8904342651367188,0.6496149301528931,0.4577445685863495,297.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.7810348272323608,0.4322425723075866,0.4161215424537658,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.6385475993156433,0.232068732380867,1.0802857875823977,284.9886169433594,284.95001220703125,301.9315185546875,292.353759765625,298.2928466796875,297.0748291015625,284.9873046875,1.0,0.6875457167625427,0.342722624540329,0.342722624540329,1.0,1.0,-3.3899290561676025,0.8493409752845764,2.540588140487671,0.0845021456480026,0.9055718183517456,0.9055718183517456,0.0,279.2578125,282.0,54933.1171875,0.0,3837.422607421875,1.0,279.4414978027344,283.12725830078125,295.3218688964844,298.8353881835937,293.1499938964844,293.1499938964844,279.1499938964844,33825.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923294186592102,1.0,0.0,0.0,3.563315868377685,3.56333875656128,8.472312060803233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8739.2685546875,0.0,1422.965087890625,1895.4371337890625,0.0,3619.527587890625,0.8840829133987427,1.0,0.0,3.0,1.0,0.0
18206820,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.7218557000160217,0.3391414284706116,0.3124154210090637,296.95806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8536863327026367,0.5765208005905151,0.5520120859146118,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8865202069282532,0.6471040844917297,0.4563530385494232,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.7773754000663757,0.4301057457923889,0.4144692718982696,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.6354445219039917,0.2304278016090393,1.074299454689026,284.9027709960937,284.95001220703125,301.9129943847656,292.34588623046875,298.282958984375,297.0680847167969,284.9030456542969,1.0,0.6872950196266174,0.3429771363735199,0.3429771363735199,1.0,1.0,-3.373950481414795,0.8452019691467285,2.5287485122680664,0.0841660872101783,0.8208471536636353,0.8208471536636353,0.0,282.6116027832031,285.0,55177.83984375,0.0,3817.714111328125,1.0,279.1592712402344,283.0286560058594,295.3605041503906,298.9586181640625,293.1499938964844,293.1499938964844,279.45001220703125,39340.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301390051841736,1.0,0.0,0.0,3.407865762710572,3.407887935638428,7.749224550934741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7900.84716796875,0.0,1303.434814453125,1895.4371337890625,0.0,3682.4150390625,0.8545105457305908,1.0,0.0,3.0,1.0,0.0
18206880,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.7218557000160217,0.3391414284706116,0.3124154210090637,296.95806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8536863327026367,0.5765208005905151,0.5520120859146118,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8865202069282532,0.6471040844917297,0.4563530385494232,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.7773754000663757,0.4301057457923889,0.4144692718982696,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.6354445219039917,0.2304278016090393,1.074299454689026,284.9027709960937,284.95001220703125,301.9129943847656,292.34588623046875,298.282958984375,297.0680847167969,284.9030456542969,1.0,0.6872950196266174,0.3429771363735199,0.3429771363735199,1.0,1.0,-3.373950481414795,0.8452019691467285,2.5287485122680664,0.0841660872101783,0.8208471536636353,0.8208471536636353,0.0,282.6116027832031,285.0,55177.83984375,0.0,3817.714111328125,1.0,279.1592712402344,283.0286560058594,295.3605041503906,298.9586181640625,293.1499938964844,293.1499938964844,279.45001220703125,39340.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301390051841736,1.0,0.0,0.0,3.407865762710572,3.407887935638428,7.749224550934741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7900.84716796875,0.0,1303.434814453125,1895.4371337890625,0.0,3682.4150390625,0.8545105457305908,1.0,0.0,3.0,1.0,0.0
18206940,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.7189818620681763,0.3376681804656982,0.3110573589801788,296.9580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.8502240777015686,0.574081301689148,0.5496691465377808,297.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.883288562297821,0.645650327205658,0.4552689492702484,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.774257481098175,0.4285608232021332,0.4130026698112488,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.6327134370803833,0.2290915548801422,1.0685303211212158,284.9861755371094,284.95001220703125,301.8931884765625,292.3370056152344,298.275390625,297.0647277832031,284.9853210449219,1.0,0.6870248317718506,0.3432316780090332,0.3432316780090332,1.0,1.0,-3.359487295150757,0.8415279388427734,2.5179593563079834,0.0837745741009712,0.8928936123847961,0.8928936123847961,0.0,285.4656982421875,288.0,54298.58203125,0.0,3798.946044921875,1.0,279.4404296875,283.1385498046875,295.3053894042969,298.780029296875,293.1499938964844,293.1499938964844,279.75,33950.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201486110687256,1.0,0.0,0.0,3.5098164081573486,3.509838581085205,8.219815867960278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7740.17333984375,0.0,1367.9849853515625,1895.4371337890625,0.0,3590.529541015625,0.872384786605835,1.0,0.0,3.0,1.0,0.0
18207000,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.7189818620681763,0.3376681804656982,0.3110573589801788,296.9580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.8502240777015686,0.574081301689148,0.5496691465377808,297.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.883288562297821,0.645650327205658,0.4552689492702484,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.774257481098175,0.4285608232021332,0.4130026698112488,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.6327134370803833,0.2290915548801422,1.0685303211212158,284.9861755371094,284.95001220703125,301.8931884765625,292.3370056152344,298.275390625,297.0647277832031,284.9853210449219,1.0,0.6870248317718506,0.3432316780090332,0.3432316780090332,1.0,1.0,-3.359487295150757,0.8415279388427734,2.5179593563079834,0.0837745741009712,0.8928936123847961,0.8928936123847961,0.0,285.4656982421875,288.0,54298.58203125,0.0,3798.946044921875,1.0,279.4404296875,283.1385498046875,295.3053894042969,298.780029296875,293.1499938964844,293.1499938964844,279.75,33950.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201486110687256,1.0,0.0,0.0,3.5098164081573486,3.509838581085205,8.219815867960278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7740.17333984375,0.0,1367.9849853515625,1895.4371337890625,0.0,3590.529541015625,0.872384786605835,1.0,0.0,3.0,1.0,0.0
18207060,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.7165284156799316,0.33638796210289,0.3100159764289856,296.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.8472497463226318,0.5718757510185242,0.5477054715156555,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.8805843591690063,0.6444417238235474,0.4545134603977203,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.7716097235679626,0.427217572927475,0.4118433594703674,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.6303767561912537,0.2279167920351028,1.0637552738189695,285.0406188964844,284.95001220703125,301.8721008300781,292.3271179199219,298.2694702148437,297.0633850097656,285.03790283203125,1.0,0.6869722008705139,0.3435385525226593,0.3435385525226593,1.0,1.0,-3.3478269577026367,0.8388596773147583,2.508967399597168,0.0838321149349212,0.9911351799964904,0.9911351799964904,0.0,288.0892944335937,276.0,53685.4609375,0.0,3785.72607421875,1.0,279.7411193847656,283.2145690917969,295.3011169433594,298.721923828125,293.1499938964844,293.1499938964844,279.45001220703125,31303.966796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122167229652404,1.0,0.0,0.0,3.698432922363281,3.698456525802612,9.127015232479608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8584.59765625,0.0,1552.120361328125,1895.4371337890625,0.0,3517.164306640625,0.9127830862998962,1.0,0.0,3.0,1.0,0.0
18207120,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.7165284156799316,0.33638796210289,0.3100159764289856,296.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.8472497463226318,0.5718757510185242,0.5477054715156555,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.8805843591690063,0.6444417238235474,0.4545134603977203,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.7716097235679626,0.427217572927475,0.4118433594703674,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.6303767561912537,0.2279167920351028,1.0637552738189695,285.0406188964844,284.95001220703125,301.8721008300781,292.3271179199219,298.2694702148437,297.0633850097656,285.03790283203125,1.0,0.6869722008705139,0.3435385525226593,0.3435385525226593,1.0,1.0,-3.3478269577026367,0.8388596773147583,2.508967399597168,0.0838321149349212,0.9911351799964904,0.9911351799964904,0.0,288.0892944335937,276.0,53685.4609375,0.0,3785.72607421875,1.0,279.7411193847656,283.2145690917969,295.3011169433594,298.721923828125,293.1499938964844,293.1499938964844,279.45001220703125,31303.966796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122167229652404,1.0,0.0,0.0,3.698432922363281,3.698456525802612,9.127015232479608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8584.59765625,0.0,1552.120361328125,1895.4371337890625,0.0,3517.164306640625,0.9127830862998962,1.0,0.0,3.0,1.0,0.0
18207180,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.716255784034729,0.3337762951850891,0.3079148828983307,296.94744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.8472017645835876,0.5681831240653992,0.544538676738739,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.8810322284698486,0.6413158178329468,0.4526408016681671,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.7717186212539673,0.4247110486030578,0.4097060859203338,297.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.6300261616706848,0.2260522693395614,1.055911898612976,284.8799133300781,284.95001220703125,301.8497314453125,292.3162536621094,298.2579650878906,297.0560302734375,284.8810119628906,1.0,0.6824989318847656,0.3438454270362854,0.3438454270362854,1.0,1.0,-3.32725477218628,0.8334299325942993,2.493824958801269,0.0833387970924377,0.8645390272140503,0.8645390272140503,0.0,284.80303955078125,264.0,54281.77734375,0.0,3717.5615234375,1.0,279.4568176269531,283.0375671386719,295.3502502441406,298.8924560546875,293.1499938964844,293.1499938964844,279.75,38505.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233723878860474,1.0,0.0,0.0,3.621139764785767,3.621164083480835,8.749512971917284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7752.74462890625,0.0,1519.8912353515625,1895.4371337890625,0.0,3620.247802734375,0.9002939462661743,1.0,0.0,3.0,1.0,0.0
18207240,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.716255784034729,0.3337762951850891,0.3079148828983307,296.94744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.8472017645835876,0.5681831240653992,0.544538676738739,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.8810322284698486,0.6413158178329468,0.4526408016681671,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.7717186212539673,0.4247110486030578,0.4097060859203338,297.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.6300261616706848,0.2260522693395614,1.055911898612976,284.8799133300781,284.95001220703125,301.8497314453125,292.3162536621094,298.2579650878906,297.0560302734375,284.8810119628906,1.0,0.6824989318847656,0.3438454270362854,0.3438454270362854,1.0,1.0,-3.32725477218628,0.8334299325942993,2.493824958801269,0.0833387970924377,0.8645390272140503,0.8645390272140503,0.0,284.80303955078125,264.0,54281.77734375,0.0,3717.5615234375,1.0,279.4568176269531,283.0375671386719,295.3502502441406,298.8924560546875,293.1499938964844,293.1499938964844,279.75,38505.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233723878860474,1.0,0.0,0.0,3.621139764785767,3.621164083480835,8.749512971917284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7752.74462890625,0.0,1519.8912353515625,1895.4371337890625,0.0,3620.247802734375,0.9002939462661743,1.0,0.0,3.0,1.0,0.0
18207300,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.7168790698051453,0.332827478647232,0.3067196309566498,296.9454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.8481068015098572,0.5667005181312561,0.5427698493003845,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.8822975158691406,0.6402617692947388,0.4515665173530578,297.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.7726362943649292,0.4237096607685089,0.4084529280662536,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.6304372549057007,0.2252237796783447,1.0511696338653564,284.9941711425781,284.95001220703125,301.8381042480469,292.3104553222656,298.2527770996094,297.0534362792969,284.9956970214844,1.0,0.6793398261070251,0.3439988493919372,0.3439988493919372,1.0,1.0,-3.3151822090148926,0.8301657438278198,2.4850165843963623,0.0827667713165283,0.9366438388824464,0.9366438388824464,0.0,281.4939880371094,264.0,53279.69921875,0.0,3670.1015625,1.0,279.70074462890625,283.1776123046875,295.2816467285156,298.66290283203125,293.1499938964844,293.1499938964844,279.75,34510.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171512126922609,1.0,0.0,0.0,3.6551570892333984,3.6551809310913086,8.914672662285739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7977.56201171875,0.0,1527.7540283203125,1895.4371337890625,0.0,3562.84521484375,0.9069178104400636,1.0,0.0,3.0,1.0,0.0
18207360,297.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.7184364199638367,0.3320915699005127,0.3058656752109527,296.9458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.8500209450721741,0.5654422640800476,0.5413850545883179,297.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.8847181797027588,0.6394789814949036,0.450870007276535,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.7745177745819092,0.4228934049606323,0.4074845016002655,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.6315640807151794,0.2245242148637771,1.0471161603927612,284.9838256835937,284.95001220703125,301.8261413574219,292.3044128417969,298.2489929199219,297.05230712890625,284.9822692871094,1.0,0.6759338974952698,0.3442042768001556,0.3442042768001556,1.0,1.0,-3.305610418319702,0.8278144598007202,2.4777960777282715,0.0825800523161888,0.943454384803772,0.943454384803772,0.0,277.10235595703125,252.0,53188.17578125,0.0,3622.7099609375,1.0,279.7429504394531,283.1699523925781,295.2776184082031,298.68817138671875,293.1499938964844,293.1499938964844,279.45001220703125,33886.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143009781837464,1.0,0.0,0.0,3.711069822311402,3.7110941410064697,9.1894929710179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8525.9345703125,0.0,1586.1002197265625,1895.4371337890625,0.0,3536.474365234375,0.9172897934913636,1.0,0.0,3.0,1.0,0.0
