time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18207420,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559875488281,0.720520555973053,0.3305679857730865,0.3045497536659241,296.9397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565673828125,0.8526841402053833,0.5631771087646484,0.5393415689468384,297.0121154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.888020396232605,0.6376186609268188,0.4497105479240417,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562927246094,0.7771323323249817,0.4213568866252899,0.4060505032539367,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.6331661343574524,0.2233643233776092,1.0414937734603882,284.8564453125,284.95001220703125,301.8102111816406,292.2962341308594,298.24237060546875,297.04888916015625,284.859130859375,1.0,0.6711129546165466,0.3444702625274658,0.3444702625274658,1.0,1.0,-3.291699409484864,0.8243006467819214,2.4673986434936523,0.0823542475700378,0.8390014171600342,0.8390014171600342,0.0,271.04180908203125,252.0,53638.09375,0.0,3556.074462890625,1.0,279.4776916503906,283.0307006835937,295.3268127441406,298.85699462890625,293.1499938964844,293.1499938964844,279.45001220703125,40376.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212775826454164,1.0,0.0,0.0,3.604144096374512,3.60416841506958,8.667574320497806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.78125,0.0,1515.0789794921875,1895.4371337890625,0.0,3600.944091796875,0.8967798948287964,1.0,0.0,3.0,1.0,0.0
18207480,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.7215319275856018,0.3297274708747864,0.3036438524723053,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8540596961975098,0.5619255900382996,0.5380058288574219,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.8897162675857544,0.6365943551063538,0.4488668441772461,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.7784775495529175,0.4204955697059631,0.4050941169261932,297.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.6339677572250366,0.2227044850587844,1.0379390716552734,284.8817138671875,284.95001220703125,301.8013000488281,292.2916259765625,298.2384338378906,297.0467834472656,284.88348388671875,1.0,0.6682721972465515,0.34461510181427,0.34461510181427,1.0,1.0,-3.282564640045166,0.8219031691551208,2.4606616497039795,0.0820441246032714,0.8370786309242249,0.8370786309242249,0.0,267.6888732910156,240.0,53357.69140625,0.0,3516.113525390625,1.0,279.4576110839844,283.0594787597656,295.3084716796875,298.7965087890625,293.1499938964844,293.1499938964844,279.75,40294.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216092824935912,1.0,0.0,0.0,3.537757873535156,3.537781476974488,8.351211704393791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7663.6435546875,0.0,1442.9854736328125,1895.4371337890625,0.0,3604.002197265625,0.8838763236999512,1.0,0.0,3.0,1.0,0.0
18207540,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.7260174751281738,0.3282879590988159,0.3017469942569732,296.9384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.8598235845565796,0.5594009160995483,0.534980297088623,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.8966275453567505,0.6350024938583374,0.4472294747829437,297.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.7840390801429749,0.4188491702079773,0.4029408097267151,297.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.6375271677970886,0.2213121801614761,1.0291872024536133,284.984375,284.95001220703125,301.7752380371094,292.2778625488281,298.2308654785156,297.0454406738281,284.98345947265625,1.0,0.660039484500885,0.3450259566307068,0.3450259566307068,1.0,1.0,-3.261554956436157,0.8166123628616333,2.4449424743652344,0.0814626812934875,0.9160850644111632,0.9160850644111632,0.0,256.7127990722656,228.0,52290.64453125,0.0,3406.79833984375,1.0,279.7414245605469,283.1898803710937,295.24127197265625,298.5941162109375,293.1499938964844,293.1499938964844,279.45001220703125,34294.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103660583496094,1.0,0.0,0.0,3.62472939491272,3.624752759933472,8.766867836129677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8407.2197265625,0.0,1492.56005859375,1895.4371337890625,0.0,3500.000732421875,0.8983908295631409,1.0,0.0,3.0,1.0,0.0
18207600,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.7260174751281738,0.3282879590988159,0.3017469942569732,296.9384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.8598235845565796,0.5594009160995483,0.534980297088623,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.8966275453567505,0.6350024938583374,0.4472294747829437,297.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.7840390801429749,0.4188491702079773,0.4029408097267151,297.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.6375271677970886,0.2213121801614761,1.0291872024536133,284.984375,284.95001220703125,301.7752380371094,292.2778625488281,298.2308654785156,297.0454406738281,284.98345947265625,1.0,0.660039484500885,0.3450259566307068,0.3450259566307068,1.0,1.0,-3.261554956436157,0.8166123628616333,2.4449424743652344,0.0814626812934875,0.9160850644111632,0.9160850644111632,0.0,256.7127990722656,228.0,52290.64453125,0.0,3406.79833984375,1.0,279.7414245605469,283.1898803710937,295.24127197265625,298.5941162109375,293.1499938964844,293.1499938964844,279.45001220703125,34294.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103660583496094,1.0,0.0,0.0,3.62472939491272,3.624752759933472,8.766867836129677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8407.2197265625,0.0,1492.56005859375,1895.4371337890625,0.0,3500.000732421875,0.8983908295631409,1.0,0.0,3.0,1.0,0.0
18207660,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.7306160926818848,0.3260679841041565,0.2995867431163788,296.9313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8659425377845764,0.5560103058815002,0.5316439270973206,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.9038183689117432,0.6322372555732727,0.4452511072158813,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.7899075150489807,0.4165522754192352,0.4005737006664276,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.6413723230361938,0.2195944339036941,1.0201424360275269,284.8940734863281,284.95001220703125,301.7479858398437,292.2631225585937,298.2215881347656,297.0417785644531,284.894775390625,1.0,0.6514521241188049,0.3455667197704315,0.3455667197704315,1.0,1.0,-3.23885178565979,0.8111388683319092,2.427712917327881,0.0812678486108779,0.8229663968086243,0.8229663968086243,0.0,245.67605590820312,216.0,52422.94921875,0.0,3294.659423828125,1.0,279.4587707519531,283.090576171875,295.2750244140625,298.7032165527344,293.1499938964844,293.1499938964844,279.75,40035.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167689085006714,1.0,0.0,0.0,3.448770523071289,3.448793411254883,7.93637013885018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7581.1357421875,0.0,1349.1337890625,1895.4371337890625,0.0,3559.310546875,0.864131510257721,1.0,0.0,3.0,1.0,0.0
18207720,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.7306160926818848,0.3260679841041565,0.2995867431163788,296.9313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8659425377845764,0.5560103058815002,0.5316439270973206,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.9038183689117432,0.6322372555732727,0.4452511072158813,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.7899075150489807,0.4165522754192352,0.4005737006664276,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.6413723230361938,0.2195944339036941,1.0201424360275269,284.8940734863281,284.95001220703125,301.7479858398437,292.2631225585937,298.2215881347656,297.0417785644531,284.894775390625,1.0,0.6514521241188049,0.3455667197704315,0.3455667197704315,1.0,1.0,-3.23885178565979,0.8111388683319092,2.427712917327881,0.0812678486108779,0.8229663968086243,0.8229663968086243,0.0,245.67605590820312,216.0,52422.94921875,0.0,3294.659423828125,1.0,279.4587707519531,283.090576171875,295.2750244140625,298.7032165527344,293.1499938964844,293.1499938964844,279.75,40035.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167689085006714,1.0,0.0,0.0,3.448770523071289,3.448793411254883,7.93637013885018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7581.1357421875,0.0,1349.1337890625,1895.4371337890625,0.0,3559.310546875,0.864131510257721,1.0,0.0,3.0,1.0,0.0
18207780,297.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.736356794834137,0.3246359229087829,0.297710120677948,296.93365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.8735104203224182,0.5534699559211731,0.5286208391189575,297.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.9130521416664124,0.6305907964706421,0.4435973167419433,297.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.7970532774925232,0.4148933589458465,0.398416519165039,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.6461975574493408,0.218229278922081,1.011487364768982,284.98565673828125,284.95001220703125,301.7195129394531,292.2474670410156,298.214599609375,297.0413513183594,284.9847106933594,1.0,0.6426575183868408,0.3461074829101562,0.3461074829101562,1.0,1.0,-3.217963933944702,0.8062272667884827,2.4117367267608643,0.0810413807630539,0.8981585502624512,0.8981585502624512,0.0,233.92477416992188,204.0,51417.08203125,0.0,3183.999755859375,1.0,279.7407531738281,283.2096252441406,295.2100524902344,298.50799560546875,293.1499938964844,293.1499938964844,280.04998779296875,34139.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054630994796752,1.0,0.0,0.0,3.543166160583496,3.5431888103485107,8.376765663342667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7420.5517578125,0.0,1404.012451171875,1895.4371337890625,0.0,3454.453125,0.8799822926521301,1.0,0.0,3.0,1.0,0.0
18207840,297.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.736356794834137,0.3246359229087829,0.297710120677948,296.93365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.8735104203224182,0.5534699559211731,0.5286208391189575,297.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.9130521416664124,0.6305907964706421,0.4435973167419433,297.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.7970532774925232,0.4148933589458465,0.398416519165039,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.6461975574493408,0.218229278922081,1.011487364768982,284.98565673828125,284.95001220703125,301.7195129394531,292.2474670410156,298.214599609375,297.0413513183594,284.9847106933594,1.0,0.6426575183868408,0.3461074829101562,0.3461074829101562,1.0,1.0,-3.217963933944702,0.8062272667884827,2.4117367267608643,0.0810413807630539,0.8981585502624512,0.8981585502624512,0.0,233.92477416992188,204.0,51417.08203125,0.0,3183.999755859375,1.0,279.7407531738281,283.2096252441406,295.2100524902344,298.50799560546875,293.1499938964844,293.1499938964844,280.04998779296875,34139.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054630994796752,1.0,0.0,0.0,3.543166160583496,3.5431888103485107,8.376765663342667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7420.5517578125,0.0,1404.012451171875,1895.4371337890625,0.0,3454.453125,0.8799822926521301,1.0,0.0,3.0,1.0,0.0
18207900,297.01806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.072998046875,0.739665687084198,0.3240371942520141,0.2968948483467102,296.93609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736083984375,0.8778326511383057,0.5523355603218079,0.5272530913352966,297.00543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736999511719,0.918494701385498,0.6299199461936951,0.4428935945034027,297.014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733642578125,0.8010992407798767,0.4141789972782135,0.3974577486515045,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07196044921875,0.6490299701690674,0.2176364809274673,1.007580280303955,285.073486328125,284.95001220703125,301.704833984375,292.2392883300781,298.21173095703125,297.0419921875,285.07452392578125,1.0,0.6382862329483032,0.3463778793811798,0.3463778793811798,1.0,1.0,-3.2086403369903564,0.8041113615036011,2.404529094696045,0.0810415595769882,0.98266339302063,0.98266339302063,0.0,227.9166717529297,204.0,50601.3359375,0.0,3130.856201171875,1.0,279.9970092773437,283.3214111328125,295.1792297363281,298.3614807128906,293.1499938964844,293.1499938964844,280.04998779296875,31484.455078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898246705532074,1.0,0.0,0.0,3.631307363510132,3.6313302516937256,8.798716066849011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.45361328125,0.0,1478.858154296875,1895.4371337890625,0.0,3387.235595703125,0.8989891409873962,1.0,0.0,3.0,1.0,0.0
18207960,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.7433397173881531,0.3234386146068573,0.2961853146553039,296.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.8825848698616028,0.5512049198150635,0.5260135531425476,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.9245268106460572,0.6292357444763184,0.4423047602176666,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.8055156469345093,0.4134761989116668,0.3966020941734314,297.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.6522009372711182,0.2170695960521698,1.004005789756775,285.0483703613281,284.95001220703125,301.6898498535156,292.2308959960937,298.2091979980469,297.04296875,285.045166015625,1.0,0.6339554190635681,0.3466756939888,0.3466756939888,1.0,1.0,-3.2002620697021484,0.8023600578308105,2.397901773452759,0.0812065303325653,1.0,1.0,0.0,221.8153076171875,192.0,50667.22265625,0.0,3079.508544921875,1.0,280.04229736328125,283.2943725585937,295.19793701171875,298.4337463378906,293.1499938964844,293.1499938964844,279.75,31323.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961479067802429,1.0,0.0,0.0,3.72888445854187,3.72890830039978,9.27793109894992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8219.244140625,0.0,1586.9693603515625,1895.4371337890625,0.0,3367.6513671875,0.9195393919944764,1.0,0.0,3.0,1.0,0.0
18208020,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.7495191097259521,0.3209081292152405,0.2938833236694336,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.8908421993255615,0.5474569201469421,0.5225040316581726,296.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.934991180896759,0.6259416341781616,0.440108984708786,297.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8129178285598755,0.4109020829200744,0.3941074311733246,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.6576826572418213,0.2152488380670547,0.9949188828468324,284.8770446777344,284.95001220703125,301.6590270996094,292.21337890625,298.1988525390625,297.0389709472656,284.87774658203125,1.0,0.6249123811721802,0.3472712934017181,0.3472712934017181,1.0,1.0,-3.176721572875977,0.7967235445976257,2.379998207092285,0.0810685753822326,0.8705830574035645,0.8705830574035645,0.0,210.681396484375,180.0,51252.671875,0.0,2969.15869140625,1.0,279.7576904296875,283.1081848144531,295.2467041015625,298.5999755859375,293.1499938964844,293.1499938964844,280.04998779296875,38432.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907484233379364,1.0,0.0,0.0,3.6545584201812735,3.654582977294922,8.911752615858859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7419.4736328125,0.0,1556.46533203125,1895.4371337890625,0.0,3473.24169921875,0.9078301191329956,1.0,0.0,3.0,1.0,0.0
18208080,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.7495191097259521,0.3209081292152405,0.2938833236694336,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.8908421993255615,0.5474569201469421,0.5225040316581726,296.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.934991180896759,0.6259416341781616,0.440108984708786,297.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8129178285598755,0.4109020829200744,0.3941074311733246,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.6576826572418213,0.2152488380670547,0.9949188828468324,284.8770446777344,284.95001220703125,301.6590270996094,292.21337890625,298.1988525390625,297.0389709472656,284.87774658203125,1.0,0.6249123811721802,0.3472712934017181,0.3472712934017181,1.0,1.0,-3.176721572875977,0.7967235445976257,2.379998207092285,0.0810685753822326,0.8705830574035645,0.8705830574035645,0.0,210.681396484375,180.0,51252.671875,0.0,2969.15869140625,1.0,279.7576904296875,283.1081848144531,295.2467041015625,298.5999755859375,293.1499938964844,293.1499938964844,280.04998779296875,38432.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907484233379364,1.0,0.0,0.0,3.6545584201812735,3.654582977294922,8.911752615858859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7419.4736328125,0.0,1556.46533203125,1895.4371337890625,0.0,3473.24169921875,0.9078301191329956,1.0,0.0,3.0,1.0,0.0
18208140,297.01220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.7569772601127625,0.3192111551761627,0.2916964888572693,296.9272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.9005513191223145,0.5445882678031921,0.5190919041633606,296.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.9469919800758362,0.6238723397254944,0.4380733966827392,297.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8211488127708435,0.4089534282684326,0.391623318195343,297.0384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.6641461253166199,0.2137018591165542,0.9853855967521667,284.9858093261719,284.95001220703125,301.62701416015625,292.1949462890625,298.1899108886719,297.03729248046875,284.98455810546875,1.0,0.6155424118041992,0.3478669226169586,0.3478669226169586,1.0,1.0,-3.153084754943848,0.7910417318344116,2.3620431423187256,0.0806348696351051,0.9523634910583496,0.9523634910583496,0.0,199.07017517089844,168.0,50107.91015625,0.0,2857.571533203125,1.0,280.0423278808594,283.245849609375,295.1662902832031,298.3870544433594,293.1499938964844,293.1499938964844,279.75,33953.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978602886199951,1.0,0.0,0.0,3.739500999450684,3.739525556564331,9.33083697418624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.810546875,0.0,1619.350341796875,1895.4371337890625,0.0,3383.630859375,0.9239301085472108,1.0,0.0,3.0,1.0,0.0
18208200,297.01220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.7569772601127625,0.3192111551761627,0.2916964888572693,296.9272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.9005513191223145,0.5445882678031921,0.5190919041633606,296.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.9469919800758362,0.6238723397254944,0.4380733966827392,297.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8211488127708435,0.4089534282684326,0.391623318195343,297.0384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.6641461253166199,0.2137018591165542,0.9853855967521667,284.9858093261719,284.95001220703125,301.62701416015625,292.1949462890625,298.1899108886719,297.03729248046875,284.98455810546875,1.0,0.6155424118041992,0.3478669226169586,0.3478669226169586,1.0,1.0,-3.153084754943848,0.7910417318344116,2.3620431423187256,0.0806348696351051,0.9523634910583496,0.9523634910583496,0.0,199.07017517089844,168.0,50107.91015625,0.0,2857.571533203125,1.0,280.0423278808594,283.245849609375,295.1662902832031,298.3870544433594,293.1499938964844,293.1499938964844,279.75,33953.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978602886199951,1.0,0.0,0.0,3.739500999450684,3.739525556564331,9.33083697418624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.810546875,0.0,1619.350341796875,1895.4371337890625,0.0,3383.630859375,0.9239301085472108,1.0,0.0,3.0,1.0,0.0
18208260,297.0056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.7650996446609497,0.3168050646781921,0.2893707752227783,296.9188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.9113419651985168,0.5409228801727295,0.5155010223388672,296.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.9591796398162842,0.6207239627838135,0.4358373582363128,296.9986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.8298006653785706,0.4063988924026489,0.3890145421028137,297.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.6712433695793152,0.2118360549211502,0.9756620526313782,284.8744201660156,284.95001220703125,301.5938720703125,292.17559814453125,298.1793518066406,297.0335693359375,284.8761901855469,1.0,0.6060041785240173,0.3485439121723175,0.3485439121723175,1.0,1.0,-3.1284635066986084,0.78523850440979,2.3432250022888184,0.0804883539676666,0.837950587272644,0.837950587272644,0.0,187.654052734375,156.0,50277.8359375,0.0,2746.59326171875,1.0,279.7574462890625,283.12744140625,295.19354248046875,298.49053955078125,293.1499938964844,293.1499938964844,280.04998779296875,40589.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055349826812744,1.0,0.0,0.0,3.5624568462371826,3.562480926513672,8.468227861158084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7326.498046875,0.0,1471.455078125,1895.4371337890625,0.0,3455.12158203125,0.8893672227859497,1.0,0.0,3.0,1.0,0.0
18208320,297.0056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.7650996446609497,0.3168050646781921,0.2893707752227783,296.9188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.9113419651985168,0.5409228801727295,0.5155010223388672,296.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.9591796398162842,0.6207239627838135,0.4358373582363128,296.9986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.8298006653785706,0.4063988924026489,0.3890145421028137,297.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.6712433695793152,0.2118360549211502,0.9756620526313782,284.8744201660156,284.95001220703125,301.5938720703125,292.17559814453125,298.1793518066406,297.0335693359375,284.8761901855469,1.0,0.6060041785240173,0.3485439121723175,0.3485439121723175,1.0,1.0,-3.1284635066986084,0.78523850440979,2.3432250022888184,0.0804883539676666,0.837950587272644,0.837950587272644,0.0,187.654052734375,156.0,50277.8359375,0.0,2746.59326171875,1.0,279.7574462890625,283.12744140625,295.19354248046875,298.49053955078125,293.1499938964844,293.1499938964844,280.04998779296875,40589.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055349826812744,1.0,0.0,0.0,3.5624568462371826,3.562480926513672,8.468227861158084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7326.498046875,0.0,1471.455078125,1895.4371337890625,0.0,3455.12158203125,0.8893672227859497,1.0,0.0,3.0,1.0,0.0
18208380,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.7753894925117493,0.3152908980846405,0.2873678803443908,296.9212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.9255844950675964,0.5382270812988281,0.5122700333595276,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.9728920459747314,0.6188663840293884,0.4339779317378998,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.8403981328010559,0.4045732915401459,0.3866510391235351,297.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.6801114082336426,0.2103587538003921,0.9663677215576172,284.9854431152344,284.95001220703125,301.5595703125,292.1553649902344,298.1710510253906,297.03302001953125,284.9845275878906,1.0,0.5963444709777832,0.349220871925354,0.349220871925354,1.0,1.0,-3.1059112548828125,0.7800727486610413,2.325838565826416,0.0803079083561897,0.9210039973258972,0.9210039973258972,0.0,175.69239807128906,144.0,49167.515625,0.0,2638.400634765625,1.0,280.0415954589844,283.26617431640625,295.11578369140625,298.2763977050781,293.1499938964844,293.1499938964844,279.75,34312.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935471773147583,1.0,0.0,0.0,3.644690990447998,3.644714593887329,8.8636937789488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8031.33251953125,0.0,1514.6640625,1895.4371337890625,0.0,3343.364501953125,0.9029406309127808,1.0,0.0,3.0,1.0,0.0
18208440,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.7753894925117493,0.3152908980846405,0.2873678803443908,296.9212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.9255844950675964,0.5382270812988281,0.5122700333595276,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.9728920459747314,0.6188663840293884,0.4339779317378998,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.8403981328010559,0.4045732915401459,0.3866510391235351,297.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.6801114082336426,0.2103587538003921,0.9663677215576172,284.9854431152344,284.95001220703125,301.5595703125,292.1553649902344,298.1710510253906,297.03302001953125,284.9845275878906,1.0,0.5963444709777832,0.349220871925354,0.349220871925354,1.0,1.0,-3.1059112548828125,0.7800727486610413,2.325838565826416,0.0803079083561897,0.9210039973258972,0.9210039973258972,0.0,175.69239807128906,144.0,49167.515625,0.0,2638.400634765625,1.0,280.0415954589844,283.26617431640625,295.11578369140625,298.2763977050781,293.1499938964844,293.1499938964844,279.75,34312.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935471773147583,1.0,0.0,0.0,3.644690990447998,3.644714593887329,8.8636937789488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8031.33251953125,0.0,1514.6640625,1895.4371337890625,0.0,3343.364501953125,0.9029406309127808,1.0,0.0,3.0,1.0,0.0
18208500,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.781140923500061,0.3142134547233581,0.2864066362380981,296.91864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.9335484504699708,0.5365257859230042,0.5107007622718811,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.979802429676056,0.6174400448799133,0.4330723881721496,296.99737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.8463228940963745,0.4034025073051452,0.3855182528495788,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.6850963830947876,0.20950548350811,0.9619793891906738,284.8593139648437,284.95001220703125,301.5420227050781,292.1449279785156,298.1663818359375,297.0321655273437,284.8570251464844,1.0,0.5915315747261047,0.3495593667030334,0.3495593667030334,1.0,1.0,-3.095148086547852,0.7776352167129517,2.3175127506256104,0.0803574696183204,0.8283165097236633,0.8283165097236633,0.0,169.7440948486328,144.0,49728.796875,0.0,2586.010986328125,1.0,279.7986145019531,283.12286376953125,295.1674499511719,298.4636535644531,293.1499938964844,293.1499938964844,279.75,39352.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990998864173889,1.0,0.0,0.0,3.579772472381592,3.579796552658081,8.550749157620885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7757.68603515625,0.0,1481.033203125,1895.4371337890625,0.0,3395.192626953125,0.8893654346466064,1.0,0.0,3.0,1.0,0.0
18208560,297.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.7864519357681274,0.3130032122135162,0.2851387560367584,296.91473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.9409360885620116,0.5346741080284119,0.5087727904319763,296.9745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.9858641028404236,0.6158344149589539,0.4318144619464874,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8519428968429565,0.4021013081073761,0.3841085135936737,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.6897346377372742,0.2085582762956619,0.956877052783966,284.8880310058594,284.95001220703125,301.524169921875,292.1342468261719,298.16094970703125,297.03045654296875,284.88970947265625,1.0,0.5865721702575684,0.3499415516853332,0.3499415516853332,1.0,1.0,-3.0819666385650635,0.7745441198348999,2.307422399520874,0.0802531912922859,0.8211680054664612,0.8211680054664612,0.0,164.13558959960938,132.0,49263.56640625,0.0,2531.13671875,1.0,279.75836181640625,283.16326904296875,295.1473388671875,298.38037109375,293.1499938964844,293.1499938964844,280.04998779296875,40604.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002729058265686,1.0,0.0,0.0,3.455531597137451,3.455554485321045,7.967517490214959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7239.0625,0.0,1360.0010986328125,1895.4371337890625,0.0,3406.128173828125,0.8660525679588318,1.0,0.0,3.0,1.0,0.0
18208620,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.7935001850128174,0.3121111392974853,0.2839051783084869,296.9158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.950342059135437,0.5331080555915833,0.5068259835243225,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9931808710098268,0.6147165298461914,0.4306294620037079,296.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8593733906745911,0.4010273814201355,0.3826771676540375,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.6958126425743103,0.2077012658119201,0.9514328837394714,285.00177001953125,284.95001220703125,301.5038452148437,292.1220397949219,298.1560363769531,297.0300598144531,285.0013732910156,1.0,0.5809998512268066,0.3503696322441101,0.3503696322441101,1.0,1.0,-3.068446636199951,0.7714783549308777,2.2969682216644287,0.0801477953791618,0.897071897983551,0.897071897983551,0.0,157.57215881347656,132.0,48346.94140625,0.0,2471.06982421875,1.0,280.0068054199219,283.2987670898437,295.0718688964844,298.1524353027344,293.1499938964844,293.1499938964844,280.04998779296875,34493.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914246559143066,1.0,0.0,0.0,3.5066728591918945,3.50669527053833,8.205099106817215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7451.939453125,0.0,1368.6484375,1895.4371337890625,0.0,3323.528564453125,0.8736392855644226,1.0,0.0,3.0,1.0,0.0
18208680,297.0071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.8000643849372864,0.3114848732948303,0.2831721603870392,296.9174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.9586333632469176,0.5319603681564331,0.5055698752403259,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.9990000128746032,0.6139328479766846,0.4296632707118988,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.8662931323051453,0.4002576470375061,0.3817643523216247,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.701437771320343,0.2070896327495575,0.9477314949035645,284.9867553710937,284.95001220703125,301.4876403808594,292.1122436523437,298.1527404785156,297.0304260253906,284.98565673828125,1.0,0.5766711831092834,0.3507059514522552,0.3507059514522552,1.0,1.0,-3.059354066848755,0.7695420384407043,2.289811849594116,0.080288715660572,0.9001767039299011,0.9001767039299011,0.0,152.22999572753906,135.0,48238.953125,0.0,2426.099853515625,1.0,280.0408020019531,283.2876281738281,295.0716247558594,298.1742553710937,293.1499938964844,293.1499938964844,280.3500061035156,34132.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881651163101196,1.0,0.0,0.0,3.551635503768921,3.5516581535339355,8.416859600401949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7088.775390625,0.0,1412.864013671875,1895.4371337890625,0.0,3293.043701171875,0.8818716406822205,1.0,0.0,3.0,1.0,0.0
18208740,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.8046890497207642,0.3101487457752228,0.2818290293216705,296.92205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499572753906,0.96417236328125,0.529486358165741,0.5030832886695862,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.9990000128746032,0.6135242581367493,0.4220293462276459,296.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.8712700605392456,0.3986171782016754,0.3800559937953949,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.7050513029098511,0.2057884484529495,0.9410905241966248,285.0501403808594,284.95001220703125,301.45001220703125,292.08935546875,298.1448669433594,297.0316772460937,285.0469970703125,1.0,0.5708368420600891,0.3514703512191772,0.3514703512191772,1.0,1.0,-3.033851146697998,0.7636004686355591,2.2702505588531494,0.0798044502735138,1.0,1.0,0.0,147.34812927246094,138.0,47342.296875,0.0,2354.92724609375,1.0,280.3414611816406,283.3742980957031,295.0522766113281,298.0861511230469,293.1499938964844,293.1499938964844,280.04998779296875,31470.607421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877785861492157,1.0,0.0,0.0,3.735330104827881,3.73535418510437,9.310033419751562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7828.66357421875,0.0,1595.5087890625,1895.4371337890625,0.0,3195.827392578125,0.9210526943206788,1.0,0.0,3.0,1.0,0.0
18208800,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.8046890497207642,0.3101487457752228,0.2818290293216705,296.92205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499572753906,0.96417236328125,0.529486358165741,0.5030832886695862,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.9990000128746032,0.6135242581367493,0.4220293462276459,296.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.8712700605392456,0.3986171782016754,0.3800559937953949,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.7050513029098511,0.2057884484529495,0.9410905241966248,285.0501403808594,284.95001220703125,301.45001220703125,292.08935546875,298.1448669433594,297.0316772460937,285.0469970703125,1.0,0.5708368420600891,0.3514703512191772,0.3514703512191772,1.0,1.0,-3.033851146697998,0.7636004686355591,2.2702505588531494,0.0798044502735138,1.0,1.0,0.0,147.34812927246094,138.0,47342.296875,0.0,2354.92724609375,1.0,280.3414611816406,283.3742980957031,295.0522766113281,298.0861511230469,293.1499938964844,293.1499938964844,280.04998779296875,31470.607421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877785861492157,1.0,0.0,0.0,3.735330104827881,3.73535418510437,9.310033419751562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7828.66357421875,0.0,1595.5087890625,1895.4371337890625,0.0,3195.827392578125,0.9210526943206788,1.0,0.0,3.0,1.0,0.0
18208860,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.8041475415229797,0.3074784874916076,0.279743880033493,296.9115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.9637836217880248,0.5255511999130249,0.4997521042823791,296.9945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.9990000128746032,0.61150062084198,0.4197321832180023,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.8710611462593079,0.3958289623260498,0.3777178525924682,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.7043114304542542,0.2038561850786209,0.9331836700439452,284.87469482421875,284.95001220703125,301.41033935546875,292.0649108886719,298.1335144042969,297.0278015136719,284.87567138671875,1.0,0.5672735571861267,0.3523350059986114,0.3523350059986114,1.0,1.0,-3.01393985748291,0.7596497535705566,2.254290103912353,0.0804890617728233,0.8709667921066284,0.8709667921066284,0.0,145.6212158203125,141.0,47940.08984375,0.0,2308.52392578125,1.0,280.0575866699219,283.1850280761719,295.0992126464844,298.2461853027344,293.1499938964844,293.1499938964844,280.3500061035156,38534.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893730044364929,1.0,0.0,0.0,3.661730289459229,3.661754846572876,8.946764751271985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.2529296875,0.0,1565.283447265625,1895.4371337890625,0.0,3304.34326171875,0.9094562530517578,1.0,0.0,3.0,1.0,0.0
18208920,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.8041475415229797,0.3074784874916076,0.279743880033493,296.9115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.9637836217880248,0.5255511999130249,0.4997521042823791,296.9945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.9990000128746032,0.61150062084198,0.4197321832180023,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.8710611462593079,0.3958289623260498,0.3777178525924682,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.7043114304542542,0.2038561850786209,0.9331836700439452,284.87469482421875,284.95001220703125,301.41033935546875,292.0649108886719,298.1335144042969,297.0278015136719,284.87567138671875,1.0,0.5672735571861267,0.3523350059986114,0.3523350059986114,1.0,1.0,-3.01393985748291,0.7596497535705566,2.254290103912353,0.0804890617728233,0.8709667921066284,0.8709667921066284,0.0,145.6212158203125,141.0,47940.08984375,0.0,2308.52392578125,1.0,280.0575866699219,283.1850280761719,295.0992126464844,298.2461853027344,293.1499938964844,293.1499938964844,280.3500061035156,38534.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893730044364929,1.0,0.0,0.0,3.661730289459229,3.661754846572876,8.946764751271985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.2529296875,0.0,1565.283447265625,1895.4371337890625,0.0,3304.34326171875,0.9094562530517578,1.0,0.0,3.0,1.0,0.0
18208980,297.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8013126850128174,0.3055743277072906,0.277799516916275,296.9108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.9605571031570436,0.5224469304084778,0.4965629279613495,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.9990000128746032,0.609258234500885,0.4211361706256866,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.8683182001113892,0.3936200439929962,0.3754355609416961,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.7013065814971924,0.2021342813968658,0.9250417947769164,284.9931335449219,284.95001220703125,301.36785888671875,292.0382080078125,298.1231689453125,297.0258483886719,284.991943359375,1.0,0.5650859475135803,0.3531996309757232,0.3531996309757232,1.0,1.0,-2.996917486190796,0.7566154599189758,2.2403018474578857,0.081132136285305,0.9610156416893004,0.9610156416893004,0.0,145.5233917236328,144.0,46883.734375,0.0,2277.435302734375,1.0,280.3424072265625,283.32940673828125,295.0090637207031,298.0300598144531,293.1499938964844,293.1499938964844,280.04998779296875,33731.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795126080513,1.0,0.0,0.0,3.752573966979981,3.752598762512207,9.396190989718888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7774.2724609375,0.0,1632.8607177734375,1895.4371337890625,0.0,3212.0126953125,0.9267511367797852,1.0,0.0,3.0,1.0,0.0
18209040,297.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8013126850128174,0.3055743277072906,0.277799516916275,296.9108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.9605571031570436,0.5224469304084778,0.4965629279613495,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.9990000128746032,0.609258234500885,0.4211361706256866,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.8683182001113892,0.3936200439929962,0.3754355609416961,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.7013065814971924,0.2021342813968658,0.9250417947769164,284.9931335449219,284.95001220703125,301.36785888671875,292.0382080078125,298.1231689453125,297.0258483886719,284.991943359375,1.0,0.5650859475135803,0.3531996309757232,0.3531996309757232,1.0,1.0,-2.996917486190796,0.7566154599189758,2.2403018474578857,0.081132136285305,0.9610156416893004,0.9610156416893004,0.0,145.5233917236328,144.0,46883.734375,0.0,2277.435302734375,1.0,280.3424072265625,283.32940673828125,295.0090637207031,298.0300598144531,293.1499938964844,293.1499938964844,280.04998779296875,33731.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795126080513,1.0,0.0,0.0,3.752573966979981,3.752598762512207,9.396190989718888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7774.2724609375,0.0,1632.8607177734375,1895.4371337890625,0.0,3212.0126953125,0.9267511367797852,1.0,0.0,3.0,1.0,0.0
18209100,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569641113281,0.7994933128356934,0.3043456673622131,0.276928573846817,296.9073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85516357421875,0.958381175994873,0.5205883383750916,0.4950835108757019,296.98260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548583984375,0.9990000128746032,0.6073549389839172,0.422591358423233,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.8664981722831726,0.3922883570194244,0.3743906319141388,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.6994195580482483,0.2011533230543136,0.9212427735328674,284.8555603027344,284.95001220703125,301.3456115722656,292.02410888671875,298.117431640625,297.0242614746094,284.8509216308594,1.0,0.5644171237945557,0.3536319434642792,0.3536319434642792,1.0,1.0,-2.990020036697388,0.7556012868881226,2.234418630599976,0.0816581845283508,0.8621277213096619,0.8621277213096619,0.0,145.86199951171875,144.0,47619.421875,0.0,2266.849609375,1.0,280.0954284667969,283.1692810058594,295.05828857421875,298.2216186523437,293.1499938964844,293.1499938964844,280.04998779296875,38108.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862665295600891,1.0,0.0,0.0,3.7119317054748535,3.711956739425659,9.193762480208534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7515.91748046875,0.0,1619.2156982421875,1895.4371337890625,0.0,3275.27587890625,0.9182116389274596,1.0,0.0,3.0,1.0,0.0
18209160,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.7962994575500488,0.3029302656650543,0.2757423222064972,296.90191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.9545900225639344,0.5185200572013855,0.4932328164577484,296.9681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.9990079998970032,0.6048738360404968,0.4239692389965057,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.8633522391319275,0.3907794058322906,0.3730607628822326,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.6963647603988647,0.2000408917665481,0.9166886210441588,284.87213134765625,284.95001220703125,301.3227233886719,292.0094909667969,298.1103515625,297.0216369628906,284.8747253417969,1.0,0.5638126134872437,0.3540233969688415,0.3540233969688415,1.0,1.0,-2.980959415435791,0.7537803649902344,2.2271790504455566,0.0819279849529266,0.8424892425537109,0.8424892425537109,0.0,146.81163024902344,147.0,47209.86328125,0.0,2255.57275390625,1.0,280.0570068359375,283.2005615234375,295.0342712402344,298.1396484375,293.1499938964844,293.1499938964844,280.3500061035156,40602.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886235952377319,1.0,0.0,0.0,3.585124015808105,3.585148334503174,8.576333812015946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7002.74267578125,0.0,1496.0091552734375,1895.4371337890625,0.0,3297.333251953125,0.8943329453468323,1.0,0.0,3.0,1.0,0.0
18209220,296.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.7896196842193604,0.3010787069797516,0.2739802300930023,296.9029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.9461266398429872,0.5154765248298645,0.4902423024177551,296.9597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.9932793974876404,0.6016987562179565,0.4217176735401153,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.8565854430198669,0.388583779335022,0.370919793844223,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.6897141337394714,0.1982228606939315,0.9086373448371888,284.9902648925781,284.95001220703125,301.2751770019531,291.9788513183594,298.09796142578125,297.0196838378906,284.9891967773437,1.0,0.5626580119132996,0.3548063337802887,0.3548063337802887,1.0,1.0,-2.96028208732605,0.7492961287498474,2.2109858989715576,0.0819632932543754,0.9315162897109984,0.9315162897109984,0.0,149.28282165527344,150.0,46128.22265625,0.0,2231.59521484375,1.0,280.341796875,283.3438415527344,294.9415283203125,297.9164123535156,293.1499938964844,293.1499938964844,280.04998779296875,34119.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769915103912354,1.0,0.0,0.0,3.673128604888916,3.673152446746826,9.002550882541982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7676.99267578125,0.0,1544.8900146484375,1895.4371337890625,0.0,3188.3798828125,0.9091888666152954,1.0,0.0,3.0,1.0,0.0
