time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18209280,296.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.7896196842193604,0.3010787069797516,0.2739802300930023,296.9029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.9461266398429872,0.5154765248298645,0.4902423024177551,296.9597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.9932793974876404,0.6016987562179565,0.4217176735401153,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.8565854430198669,0.388583779335022,0.370919793844223,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.6897141337394714,0.1982228606939315,0.9086373448371888,284.9902648925781,284.95001220703125,301.2751770019531,291.9788513183594,298.09796142578125,297.0196838378906,284.9891967773437,1.0,0.5626580119132996,0.3548063337802887,0.3548063337802887,1.0,1.0,-2.96028208732605,0.7492961287498474,2.2109858989715576,0.0819632932543754,0.9315162897109984,0.9315162897109984,0.0,149.28282165527344,150.0,46128.22265625,0.0,2231.59521484375,1.0,280.341796875,283.3438415527344,294.9415283203125,297.9164123535156,293.1499938964844,293.1499938964844,280.04998779296875,34119.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769915103912354,1.0,0.0,0.0,3.673128604888916,3.673152446746826,9.002550882541982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7676.99267578125,0.0,1544.8900146484375,1895.4371337890625,0.0,3188.3798828125,0.9091888666152954,1.0,0.0,3.0,1.0,0.0
18209340,296.9888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.7821837663650513,0.2984266281127929,0.2719780504703522,296.8951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.9364554286003112,0.5115573406219482,0.4869779646396637,296.9459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.9864513278007508,0.5978922247886658,0.4193830490112304,296.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.849224328994751,0.3857142627239227,0.3685842752456665,297.0145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.6824815273284912,0.1960543096065521,0.900232195854187,284.8818664550781,284.95001220703125,301.2254333496094,291.94647216796875,298.0824584960937,297.0146484375,284.88348388671875,1.0,0.5616161227226257,0.3555892407894134,0.3555892407894134,1.0,1.0,-2.938244104385376,0.7443370223045349,2.1939070224761963,0.0819524824619293,0.8231846690177917,0.8231846690177917,0.0,152.249267578125,153.0,46256.046875,0.0,2207.9833984375,1.0,280.0583801269531,283.2313232421875,294.9643249511719,298.0126647949219,293.1499938964844,293.1499938964844,280.3500061035156,40802.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848943710327148,1.0,0.0,0.0,3.4816064834594727,3.481629610061645,8.08821425835049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6921.55078125,0.0,1388.043212890625,1895.4371337890625,0.0,3262.4296875,0.8719499707221985,1.0,0.0,3.0,1.0,0.0
18209400,296.9888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.7821837663650513,0.2984266281127929,0.2719780504703522,296.8951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.9364554286003112,0.5115573406219482,0.4869779646396637,296.9459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.9864513278007508,0.5978922247886658,0.4193830490112304,296.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.849224328994751,0.3857142627239227,0.3685842752456665,297.0145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.6824815273284912,0.1960543096065521,0.900232195854187,284.8818664550781,284.95001220703125,301.2254333496094,291.94647216796875,298.0824584960937,297.0146484375,284.88348388671875,1.0,0.5616161227226257,0.3555892407894134,0.3555892407894134,1.0,1.0,-2.938244104385376,0.7443370223045349,2.1939070224761963,0.0819524824619293,0.8231846690177917,0.8231846690177917,0.0,152.249267578125,153.0,46256.046875,0.0,2207.9833984375,1.0,280.0583801269531,283.2313232421875,294.9643249511719,298.0126647949219,293.1499938964844,293.1499938964844,280.3500061035156,40802.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848943710327148,1.0,0.0,0.0,3.4816064834594727,3.481629610061645,8.08821425835049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6921.55078125,0.0,1388.043212890625,1895.4371337890625,0.0,3262.4296875,0.8719499707221985,1.0,0.0,3.0,1.0,0.0
18209460,296.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.7757687568664551,0.2965245544910431,0.2702021896839142,296.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.927833616733551,0.5084612369537354,0.4839804470539093,296.9468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.9802002310752868,0.5953978896141052,0.4175110757350921,296.9726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.8428659439086914,0.383457213640213,0.3664141893386841,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.6760217547416687,0.1941933780908584,0.8920294642448425,284.989501953125,284.95001220703125,301.17364501953125,291.9125061035156,298.0697021484375,297.0131530761719,284.9884338378906,1.0,0.5606449842453003,0.3564987778663635,0.3564987778663635,1.0,1.0,-2.917781352996826,0.7401933670043945,2.177587985992432,0.0822256952524185,0.9071605205535888,0.9071605205535888,0.0,154.9019012451172,156.0,45221.83984375,0.0,2185.80126953125,1.0,280.34100341796875,283.364013671875,294.8712463378906,297.789794921875,293.1499938964844,293.1499938964844,280.04998779296875,34057.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725160956382751,1.0,0.0,0.0,3.575836658477783,3.575859546661377,8.531956154911313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7564.3603515625,0.0,1437.973876953125,1895.4371337890625,0.0,3146.411865234375,0.8872946500778198,1.0,0.0,3.0,1.0,0.0
18209520,296.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.7757687568664551,0.2965245544910431,0.2702021896839142,296.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.927833616733551,0.5084612369537354,0.4839804470539093,296.9468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.9802002310752868,0.5953978896141052,0.4175110757350921,296.9726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.8428659439086914,0.383457213640213,0.3664141893386841,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.6760217547416687,0.1941933780908584,0.8920294642448425,284.989501953125,284.95001220703125,301.17364501953125,291.9125061035156,298.0697021484375,297.0131530761719,284.9884338378906,1.0,0.5606449842453003,0.3564987778663635,0.3564987778663635,1.0,1.0,-2.917781352996826,0.7401933670043945,2.177587985992432,0.0822256952524185,0.9071605205535888,0.9071605205535888,0.0,154.9019012451172,156.0,45221.83984375,0.0,2185.80126953125,1.0,280.34100341796875,283.364013671875,294.8712463378906,297.789794921875,293.1499938964844,293.1499938964844,280.04998779296875,34057.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725160956382751,1.0,0.0,0.0,3.575836658477783,3.575859546661377,8.531956154911313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7564.3603515625,0.0,1437.973876953125,1895.4371337890625,0.0,3146.411865234375,0.8872946500778198,1.0,0.0,3.0,1.0,0.0
18209580,296.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.7687197923660278,0.2938453257083893,0.26816326379776,296.8890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9183849096298218,0.5045020580291748,0.4806654751300812,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.972790777683258,0.5917719006538391,0.4153492748737335,296.96600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8359885215759277,0.3805395364761352,0.3640240430831909,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.6691271662712097,0.1919968277215957,0.8834819793701172,284.8902282714844,284.95001220703125,301.1200256347656,291.8771057128906,298.05401611328125,297.0086364746094,284.8914489746094,1.0,0.5597149729728699,0.3574082851409912,0.3574082851409912,1.0,1.0,-2.8956074714660645,0.7354637980461121,2.1601438522338867,0.0824555978178978,0.8079027533531189,0.8079027533531189,0.0,158.0076904296875,159.0,45297.4375,0.0,2163.1630859375,1.0,280.0592346191406,283.2618713378906,294.8932800292969,297.88232421875,293.1499938964844,293.1499938964844,280.3500061035156,40663.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800925612449646,1.0,0.0,0.0,3.3787596225738525,3.378781795501709,7.617419441885431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6839.28466796875,0.0,1284.12158203125,1895.4371337890625,0.0,3217.44775390625,0.8493960499763489,1.0,0.0,3.0,1.0,0.0
18209640,296.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.7687197923660278,0.2938453257083893,0.26816326379776,296.8890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9183849096298218,0.5045020580291748,0.4806654751300812,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.972790777683258,0.5917719006538391,0.4153492748737335,296.96600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8359885215759277,0.3805395364761352,0.3640240430831909,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.6691271662712097,0.1919968277215957,0.8834819793701172,284.8902282714844,284.95001220703125,301.1200256347656,291.8771057128906,298.05401611328125,297.0086364746094,284.8914489746094,1.0,0.5597149729728699,0.3574082851409912,0.3574082851409912,1.0,1.0,-2.8956074714660645,0.7354637980461121,2.1601438522338867,0.0824555978178978,0.8079027533531189,0.8079027533531189,0.0,158.0076904296875,159.0,45297.4375,0.0,2163.1630859375,1.0,280.0592346191406,283.2618713378906,294.8932800292969,297.88232421875,293.1499938964844,293.1499938964844,280.3500061035156,40663.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800925612449646,1.0,0.0,0.0,3.3787596225738525,3.378781795501709,7.617419441885431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6839.28466796875,0.0,1284.12158203125,1895.4371337890625,0.0,3217.44775390625,0.8493960499763489,1.0,0.0,3.0,1.0,0.0
18209700,296.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.7653208374977112,0.2927969098091125,0.2671234011650085,296.8890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.9138798117637634,0.5028448700904846,0.478986918926239,296.9364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.9690343141555786,0.590419590473175,0.4142665863037109,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8326648473739624,0.3793104290962219,0.3627920150756836,297.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.665760338306427,0.1909996271133422,0.8790030479431152,285.00054931640625,284.95001220703125,301.0926208496094,291.85888671875,298.0468139648437,297.00750732421875,285.00274658203125,1.0,0.5592113137245178,0.3578630685806274,0.3578630685806274,1.0,1.0,-2.8841700553894043,0.7329767346382141,2.151193141937256,0.0824280902743339,0.8792678713798523,0.8792678713798523,0.0,159.52586364746094,159.0,44417.46875,0.0,2151.179443359375,1.0,280.2947692871094,283.395263671875,294.81121826171875,297.6485900878906,293.1499938964844,293.1499938964844,280.3500061035156,34993.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719683289527893,1.0,0.0,0.0,3.416375637054444,3.4163973331451416,7.787974709572154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7013.10791015625,0.0,1281.404296875,1895.4371337890625,0.0,3141.273681640625,0.8546692132949829,1.0,0.0,3.0,1.0,0.0
18209760,296.9850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.7626426815986633,0.2918660640716553,0.2663398683071136,296.8902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.9102875590324402,0.5013115406036377,0.4776027500629425,296.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.9659804701805116,0.5892206430435181,0.4134799838066101,296.96588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.8299785256385803,0.3781914114952087,0.3617889583110809,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.6629840135574341,0.1900815218687057,0.8751090168952942,284.9877624511719,284.95001220703125,301.0648193359375,291.8404235839844,298.04052734375,297.0073547363281,284.9859924316406,1.0,0.5588061809539795,0.3583540022373199,0.3583540022373199,1.0,1.0,-2.8747313022613525,0.7312171459197998,2.1435141563415527,0.0827107056975364,0.8862588405609131,0.8862588405609131,0.0,160.7834930419922,162.0,44318.1953125,0.0,2141.363525390625,1.0,280.3407592773437,283.3826599121094,294.79791259765625,297.6610717773437,293.1499938964844,293.1499938964844,280.6499938964844,33846.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676541447639465,1.0,0.0,0.0,3.4834887981414795,3.483510971069336,8.096963028947357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6699.53173828125,0.0,1340.3095703125,1895.4371337890625,0.0,3100.804443359375,0.8662217259407043,1.0,0.0,3.0,1.0,0.0
18209820,296.9875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.7592970728874207,0.2907662391662597,0.2653632760047912,296.8927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.905888020992279,0.4994567930698395,0.4758608937263489,296.9412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793762207031,0.962028443813324,0.5878170728683472,0.4124898314476013,296.96746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07958984375,0.826604962348938,0.3768515586853027,0.3605420291423797,297.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.659541130065918,0.1889722794294357,0.8703218102455139,285.0795288085937,284.95001220703125,301.0287170410156,291.8163452148437,298.0328369140625,297.0077819824219,285.07781982421875,1.0,0.5583568215370178,0.3589823842048645,0.3589823842048645,1.0,1.0,-2.8630194664001465,0.7290803790092468,2.133939027786255,0.0831099823117256,0.985817849636078,0.985817849636078,0.0,162.42489624023438,162.0,43517.66015625,0.0,2129.64404296875,1.0,280.616943359375,283.4953918457031,294.7525634765625,297.5188903808594,293.1499938964844,293.1499938964844,280.6499938964844,30617.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580909967422485,1.0,0.0,0.0,3.61305832862854,3.613080978393554,8.710503038855677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6942.25830078125,0.0,1452.5927734375,1895.4371337890625,0.0,3011.102294921875,0.8936854004859924,1.0,0.0,3.0,1.0,0.0
18209880,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562438964844,0.757571816444397,0.2901184558868408,0.2648763358592987,296.893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.055419921875,0.9036542177200316,0.4983812272548675,0.4749556481838226,296.9423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05523681640625,0.9599321484565736,0.5869749188423157,0.4120026230812073,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.8248399496078491,0.3760804533958435,0.3599034249782562,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.6577488780021667,0.1883512884378433,0.8678287863731384,285.0556335449219,284.95001220703125,301.0081787109375,291.8026123046875,298.0285339355469,297.00811767578125,285.0523986816406,1.0,0.5581560134887695,0.3593358695507049,0.3593358695507049,1.0,1.0,-2.85699725151062,0.7280557751655579,2.128941535949707,0.0834026932716369,0.9984491467475892,0.9984491467475892,0.0,163.31646728515625,165.0,43549.56640625,0.0,2123.875,1.0,280.6409606933594,283.4698791503906,294.7643737792969,297.56329345703125,293.1499938964844,293.1499938964844,280.3500061035156,30818.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569004535675049,1.0,0.0,0.0,3.684680938720703,3.684704303741455,9.059266972144542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7385.2626953125,0.0,1532.9581298828125,1895.4371337890625,0.0,2999.938720703125,0.90935081243515,1.0,0.0,3.0,1.0,0.0
18209940,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.7508500814437866,0.2871080935001373,0.2626834511756897,296.8830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.895435631275177,0.4940593242645263,0.4714637398719787,296.9273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.9514104127883912,0.5828431844711304,0.4096531271934509,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.8180980682373047,0.3728654086589813,0.3573735058307647,297.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.6512854099273682,0.1860127002000808,0.8590839505195618,284.8678283691406,284.95001220703125,300.9503479003906,291.76385498046875,298.0111694335937,297.0028686523437,284.869140625,1.0,0.5573599338531494,0.3603177368640899,0.3603177368640899,1.0,1.0,-2.833800792694092,0.7230716943740845,2.110729217529297,0.083626702427864,0.8565737009048462,0.8565737009048462,0.0,166.7613525390625,168.0,44041.91796875,0.0,2101.866943359375,1.0,280.3567810058594,283.2713317871094,294.8055114746094,297.71563720703125,293.1499938964844,293.1499938964844,280.6499938964844,38887.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870076596736908,1.0,0.0,0.0,3.608726978302002,3.608751058578491,8.689630703884177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6680.1435546875,0.0,1509.090576171875,1895.4371337890625,0.0,3123.529296875,0.8975294232368469,1.0,0.0,3.0,1.0,0.0
18210000,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.7508500814437866,0.2871080935001373,0.2626834511756897,296.8830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.895435631275177,0.4940593242645263,0.4714637398719787,296.9273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.9514104127883912,0.5828431844711304,0.4096531271934509,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.8180980682373047,0.3728654086589813,0.3573735058307647,297.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.6512854099273682,0.1860127002000808,0.8590839505195618,284.8678283691406,284.95001220703125,300.9503479003906,291.76385498046875,298.0111694335937,297.0028686523437,284.869140625,1.0,0.5573599338531494,0.3603177368640899,0.3603177368640899,1.0,1.0,-2.833800792694092,0.7230716943740845,2.110729217529297,0.083626702427864,0.8565737009048462,0.8565737009048462,0.0,166.7613525390625,168.0,44041.91796875,0.0,2101.866943359375,1.0,280.3567810058594,283.2713317871094,294.8055114746094,297.71563720703125,293.1499938964844,293.1499938964844,280.6499938964844,38887.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870076596736908,1.0,0.0,0.0,3.608726978302002,3.608751058578491,8.689630703884177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6680.1435546875,0.0,1509.090576171875,1895.4371337890625,0.0,3123.529296875,0.8975294232368469,1.0,0.0,3.0,1.0,0.0
18210060,296.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.7447550296783447,0.2848146855831146,0.2605196833610534,296.8815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.8878774642944336,0.4905157089233398,0.4680015444755554,296.9257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.9433380961418152,0.5798394083976746,0.4073930978775024,296.95654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.8116890788078308,0.3701893091201782,0.3547878265380859,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.6452400088310242,0.1838778406381607,0.8497151732444763,284.9866943359375,284.95001220703125,300.8914794921875,291.7242736816406,297.995361328125,297.0001525878906,284.9852905273437,1.0,0.5563700795173645,0.3613201379776001,0.3613201379776001,1.0,1.0,-2.8099477291107178,0.7178954482078552,2.0920522212982178,0.0835703313350677,0.9426548480987548,0.9426548480987548,0.0,169.90493774414062,171.0,42907.6171875,0.0,2077.6005859375,1.0,280.6419677734375,283.4166564941406,294.6925354003906,297.4734802246094,293.1499938964844,293.1499938964844,280.3500061035156,33781.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595580458641052,1.0,0.0,0.0,3.697138786315918,3.6971628665924072,9.120629442804784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7310.416015625,0.0,1569.4327392578125,1895.4371337890625,0.0,3024.85986328125,0.9142628908157348,1.0,0.0,3.0,1.0,0.0
18210120,296.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.7447550296783447,0.2848146855831146,0.2605196833610534,296.8815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.8878774642944336,0.4905157089233398,0.4680015444755554,296.9257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.9433380961418152,0.5798394083976746,0.4073930978775024,296.95654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.8116890788078308,0.3701893091201782,0.3547878265380859,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.6452400088310242,0.1838778406381607,0.8497151732444763,284.9866943359375,284.95001220703125,300.8914794921875,291.7242736816406,297.995361328125,297.0001525878906,284.9852905273437,1.0,0.5563700795173645,0.3613201379776001,0.3613201379776001,1.0,1.0,-2.8099477291107178,0.7178954482078552,2.0920522212982178,0.0835703313350677,0.9426548480987548,0.9426548480987548,0.0,169.90493774414062,171.0,42907.6171875,0.0,2077.6005859375,1.0,280.6419677734375,283.4166564941406,294.6925354003906,297.4734802246094,293.1499938964844,293.1499938964844,280.3500061035156,33781.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595580458641052,1.0,0.0,0.0,3.697138786315918,3.6971628665924072,9.120629442804784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7310.416015625,0.0,1569.4327392578125,1895.4371337890625,0.0,3024.85986328125,0.9142628908157348,1.0,0.0,3.0,1.0,0.0
18210180,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.7387141585350037,0.2818745076656341,0.2582583427429199,296.872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.8803289532661438,0.4862351417541504,0.4644018411636352,296.9140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.9349794387817384,0.5758195519447327,0.4049771726131439,296.94873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.8049854040145874,0.3669520914554596,0.3521090745925903,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.6393311023712158,0.1814585328102111,0.8402088284492493,284.8661193847656,284.95001220703125,300.8318176269531,291.6840515136719,297.9774475097656,296.9950561523437,284.86895751953125,1.0,0.5553572773933411,0.3623225390911102,0.3623225390911102,1.0,1.0,-2.785362243652344,0.7124273180961609,2.072934865951538,0.083543561398983,0.8197211027145386,0.8197211027145386,0.0,173.16546630859375,174.0,42992.94921875,0.0,2052.984130859375,1.0,280.3575744628906,283.29656982421875,294.7063293457031,297.5558776855469,293.1499938964844,293.1499938964844,280.6499938964844,41523.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683631420135498,1.0,0.0,0.0,3.491225481033325,3.491249084472656,8.132969355756359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6586.7548828125,0.0,1403.124755859375,1895.4371337890625,0.0,3107.45556640625,0.8744874000549316,1.0,0.0,3.0,1.0,0.0
18210240,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.7387141585350037,0.2818745076656341,0.2582583427429199,296.872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.8803289532661438,0.4862351417541504,0.4644018411636352,296.9140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.9349794387817384,0.5758195519447327,0.4049771726131439,296.94873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.8049854040145874,0.3669520914554596,0.3521090745925903,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.6393311023712158,0.1814585328102111,0.8402088284492493,284.8661193847656,284.95001220703125,300.8318176269531,291.6840515136719,297.9774475097656,296.9950561523437,284.86895751953125,1.0,0.5553572773933411,0.3623225390911102,0.3623225390911102,1.0,1.0,-2.785362243652344,0.7124273180961609,2.072934865951538,0.083543561398983,0.8197211027145386,0.8197211027145386,0.0,173.16546630859375,174.0,42992.94921875,0.0,2052.984130859375,1.0,280.3575744628906,283.29656982421875,294.7063293457031,297.5558776855469,293.1499938964844,293.1499938964844,280.6499938964844,41523.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683631420135498,1.0,0.0,0.0,3.491225481033325,3.491249084472656,8.132969355756359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6586.7548828125,0.0,1403.124755859375,1895.4371337890625,0.0,3107.45556640625,0.8744874000549316,1.0,0.0,3.0,1.0,0.0
18210300,296.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.7358077168464661,0.2807264626026153,0.2571058273315429,296.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.8766945600509644,0.4844489693641662,0.4625734388828277,296.9139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.930909276008606,0.5743170380592346,0.4037621617317199,296.9478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.801643431186676,0.3655905127525329,0.3507311344146728,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.6364608407020569,0.1803620457649231,0.8352449536323547,284.9911499023437,284.95001220703125,300.8017578125,291.6637268066406,297.9693298339844,296.9937744140625,284.99462890625,1.0,0.5547958612442017,0.3628237247467041,0.3628237247467041,1.0,1.0,-2.772692918777466,0.7095584273338318,2.0631344318389893,0.0833742320537567,0.895422637462616,0.895422637462616,0.0,174.7335968017578,174.0,42043.29296875,0.0,2039.894775390625,1.0,280.5973815917969,283.4458312988281,294.61456298828125,297.3091735839844,293.1499938964844,293.1499938964844,280.6499938964844,35569.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596835136413574,1.0,0.0,0.0,3.517254590988159,3.517277240753174,8.254692147602327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6759.7041015625,0.0,1387.3306884765625,1895.4371337890625,0.0,3026.036865234375,0.8776066303253174,1.0,0.0,3.0,1.0,0.0
18210360,296.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.733573853969574,0.2797443866729736,0.256256490945816,296.87408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.8738142848014832,0.4828448295593261,0.4610973000526428,296.916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.9277652502059937,0.5730242133140564,0.4028932452201843,296.9485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.798985481262207,0.364382654428482,0.3496255278587341,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.6341230273246765,0.1793708652257919,0.8309682011604309,284.9862670898437,284.95001220703125,300.77154541015625,291.643310546875,297.9625549316406,296.9937744140625,284.984619140625,1.0,0.5543384552001953,0.3634054958820343,0.3634054958820343,1.0,1.0,-2.762382984161377,0.7076461911201477,2.054736852645874,0.0836606919765472,0.9062237739562988,0.9062237739562988,0.0,175.99346923828125,177.0,41910.37890625,0.0,2029.225830078125,1.0,280.64166259765625,283.44000244140625,294.59649658203125,297.313720703125,293.1499938964844,293.1499938964844,280.3500061035156,34117.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547648191452026,1.0,0.0,0.0,3.580838918685913,3.580862045288086,8.555844601687568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7188.95703125,0.0,1443.7581787109375,1895.4371337890625,0.0,2979.91796875,0.8882660865783691,1.0,0.0,3.0,1.0,0.0
18210420,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.728144645690918,0.2769061326980591,0.2540745735168457,296.86724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.8670271635055542,0.4786649942398071,0.4575766026973724,296.906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.9200723171234132,0.5691051483154297,0.4005369544029236,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.792677640914917,0.3612146079540252,0.3469976484775543,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.6288049221038818,0.1769990772008896,0.8216074109077454,284.8837585449219,284.95001220703125,300.7108764648437,291.6022644042969,297.9457702636719,296.98992919921875,284.88555908203125,1.0,0.5533542037010193,0.3645689785480499,0.3645689785480499,1.0,1.0,-2.7382967472076416,0.7026625275611877,2.0356340408325195,0.0839669406414032,0.8010197281837463,0.8010197281837463,0.0,179.110107421875,180.0,41930.4453125,0.0,2005.324462890625,1.0,280.3592834472656,283.3395690917969,294.6170349121094,297.3985595703125,293.1499938964844,293.1499938964844,280.6499938964844,41304.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622010946273804,1.0,0.0,0.0,3.359985589981079,3.3600077629089355,7.533002985837811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6502.27587890625,0.0,1270.3519287109375,1895.4371337890625,0.0,3049.650390625,0.8458799719810486,1.0,0.0,3.0,1.0,0.0
18210480,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.728144645690918,0.2769061326980591,0.2540745735168457,296.86724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.8670271635055542,0.4786649942398071,0.4575766026973724,296.906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.9200723171234132,0.5691051483154297,0.4005369544029236,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.792677640914917,0.3612146079540252,0.3469976484775543,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.6288049221038818,0.1769990772008896,0.8216074109077454,284.8837585449219,284.95001220703125,300.7108764648437,291.6022644042969,297.9457702636719,296.98992919921875,284.88555908203125,1.0,0.5533542037010193,0.3645689785480499,0.3645689785480499,1.0,1.0,-2.7382967472076416,0.7026625275611877,2.0356340408325195,0.0839669406414032,0.8010197281837463,0.8010197281837463,0.0,179.110107421875,180.0,41930.4453125,0.0,2005.324462890625,1.0,280.3592834472656,283.3395690917969,294.6170349121094,297.3985595703125,293.1499938964844,293.1499938964844,280.6499938964844,41304.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622010946273804,1.0,0.0,0.0,3.359985589981079,3.3600077629089355,7.533002985837811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6502.27587890625,0.0,1270.3519287109375,1895.4371337890625,0.0,3049.650390625,0.8458799719810486,1.0,0.0,3.0,1.0,0.0
18210540,296.9677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.7233129143714905,0.2747586071491241,0.2521036565303802,296.8689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.8610281944274902,0.4752484858036041,0.4543006420135498,296.9087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.9134313464164734,0.5662373304367065,0.3984555304050445,296.9428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.7870253920555115,0.3586154580116272,0.3445284962654114,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.6239133477210999,0.174908310174942,0.812458336353302,284.9869079589844,284.95001220703125,300.6499938964844,291.56103515625,297.93133544921875,296.9892578125,284.9857177734375,1.0,0.5523862242698669,0.3657324910163879,0.3657324910163879,1.0,1.0,-2.715522050857544,0.6980766654014587,2.0174453258514404,0.0841440334916114,0.8812121748924255,0.8812121748924255,0.0,181.90542602539065,183.0,40928.3984375,0.0,1982.2972412109373,1.0,280.6399230957031,283.4654235839844,294.5132141113281,297.16845703125,293.1499938964844,293.1499938964844,280.95001220703125,33997.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484476804733276,1.0,0.0,0.0,3.462452888488769,3.462474584579468,7.999466333785676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6368.1865234375,0.0,1320.1365966796875,1895.4371337890625,0.0,2920.7333984375,0.8618077039718628,1.0,0.0,3.0,1.0,0.0
18210600,296.9677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.7233129143714905,0.2747586071491241,0.2521036565303802,296.8689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.8610281944274902,0.4752484858036041,0.4543006420135498,296.9087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.9134313464164734,0.5662373304367065,0.3984555304050445,296.9428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.7870253920555115,0.3586154580116272,0.3445284962654114,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.6239133477210999,0.174908310174942,0.812458336353302,284.9869079589844,284.95001220703125,300.6499938964844,291.56103515625,297.93133544921875,296.9892578125,284.9857177734375,1.0,0.5523862242698669,0.3657324910163879,0.3657324910163879,1.0,1.0,-2.715522050857544,0.6980766654014587,2.0174453258514404,0.0841440334916114,0.8812121748924255,0.8812121748924255,0.0,181.90542602539065,183.0,40928.3984375,0.0,1982.2972412109373,1.0,280.6399230957031,283.4654235839844,294.5132141113281,297.16845703125,293.1499938964844,293.1499938964844,280.95001220703125,33997.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484476804733276,1.0,0.0,0.0,3.462452888488769,3.462474584579468,7.999466333785676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6368.1865234375,0.0,1320.1365966796875,1895.4371337890625,0.0,2920.7333984375,0.8618077039718628,1.0,0.0,3.0,1.0,0.0
18210660,296.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.7191305160522461,0.2728532254695892,0.2504927217960357,296.8731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.8558562994003296,0.4721156358718872,0.4514530003070831,296.9134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605773925781,0.9079025387763976,0.5636599659919739,0.3967453837394714,296.9454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.7821303009986877,0.3562599122524261,0.3424080014228821,296.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.6195617318153381,0.1730095595121383,0.8044119477272034,285.0610046386719,284.95001220703125,300.589111328125,291.519775390625,297.9186706542969,296.9906005859375,285.0575866699219,1.0,0.5516627430915833,0.3669184446334839,0.3669184446334839,1.0,1.0,-2.695889711380005,0.6945396661758423,2.001349925994873,0.0847132802009582,0.9989864230155944,0.9989864230155944,0.0,184.4658050537109,186.0,40129.7890625,0.0,1963.349853515625,1.0,280.9407958984375,283.5565490722656,294.4742126464844,297.062744140625,293.1499938964844,293.1499938964844,280.6499938964844,30615.255859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360366821289062,1.0,0.0,0.0,3.67244291305542,3.6724660396575928,8.999189162750554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7005.775390625,0.0,1517.74365234375,1895.4371337890625,0.0,2804.70947265625,0.9064353108406068,1.0,0.0,3.0,1.0,0.0
18210720,296.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.7191305160522461,0.2728532254695892,0.2504927217960357,296.8731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.8558562994003296,0.4721156358718872,0.4514530003070831,296.9134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605773925781,0.9079025387763976,0.5636599659919739,0.3967453837394714,296.9454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.7821303009986877,0.3562599122524261,0.3424080014228821,296.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.6195617318153381,0.1730095595121383,0.8044119477272034,285.0610046386719,284.95001220703125,300.589111328125,291.519775390625,297.9186706542969,296.9906005859375,285.0575866699219,1.0,0.5516627430915833,0.3669184446334839,0.3669184446334839,1.0,1.0,-2.695889711380005,0.6945396661758423,2.001349925994873,0.0847132802009582,0.9989864230155944,0.9989864230155944,0.0,184.4658050537109,186.0,40129.7890625,0.0,1963.349853515625,1.0,280.9407958984375,283.5565490722656,294.4742126464844,297.062744140625,293.1499938964844,293.1499938964844,280.6499938964844,30615.255859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360366821289062,1.0,0.0,0.0,3.67244291305542,3.6724660396575928,8.999189162750554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7005.775390625,0.0,1517.74365234375,1895.4371337890625,0.0,2804.70947265625,0.9064353108406068,1.0,0.0,3.0,1.0,0.0
18210780,296.96307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.7134572267532349,0.2697290480136871,0.2481923252344131,296.8633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.8493940830230713,0.4676235318183899,0.447800874710083,296.899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.9009984135627748,0.5592363476753235,0.3941897749900818,296.9371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.775956928730011,0.3528365194797516,0.3396756052970886,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.6140804886817932,0.1705417931079864,0.7950398921966553,284.8645324707031,284.95001220703125,300.5284423828125,291.4786682128906,297.9012451171875,296.9862976074219,284.8658142089844,1.0,0.5508220791816711,0.3681043982505798,0.3681043982505798,1.0,1.0,-2.671129941940308,0.6892384886741638,1.981891632080078,0.0848701223731041,0.8530737161636353,0.8530737161636353,0.0,187.8438873291016,174.0,40598.06640625,0.0,1940.392333984375,1.0,280.65679931640625,283.3506774902344,294.5213623046875,297.2178955078125,293.1499938964844,293.1499938964844,280.95001220703125,38972.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495644330978394,1.0,0.0,0.0,3.598784923553467,3.598809003829956,8.641817430543597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6347.1318359375,0.0,1498.8602294921875,1895.4371337890625,0.0,2931.191162109375,0.8952723145484924,1.0,0.0,3.0,1.0,0.0
18210840,296.96307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.7134572267532349,0.2697290480136871,0.2481923252344131,296.8633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.8493940830230713,0.4676235318183899,0.447800874710083,296.899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.9009984135627748,0.5592363476753235,0.3941897749900818,296.9371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.775956928730011,0.3528365194797516,0.3396756052970886,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.6140804886817932,0.1705417931079864,0.7950398921966553,284.8645324707031,284.95001220703125,300.5284423828125,291.4786682128906,297.9012451171875,296.9862976074219,284.8658142089844,1.0,0.5508220791816711,0.3681043982505798,0.3681043982505798,1.0,1.0,-2.671129941940308,0.6892384886741638,1.981891632080078,0.0848701223731041,0.8530737161636353,0.8530737161636353,0.0,187.8438873291016,174.0,40598.06640625,0.0,1940.392333984375,1.0,280.65679931640625,283.3506774902344,294.5213623046875,297.2178955078125,293.1499938964844,293.1499938964844,280.95001220703125,38972.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495644330978394,1.0,0.0,0.0,3.598784923553467,3.598809003829956,8.641817430543597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6347.1318359375,0.0,1498.8602294921875,1895.4371337890625,0.0,2931.191162109375,0.8952723145484924,1.0,0.0,3.0,1.0,0.0
18210900,296.96148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.7122089862823486,0.2683832049369812,0.2467812299728393,296.8612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8482168316841125,0.4656081795692444,0.4456737041473388,296.8966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.8999411463737488,0.5573970079421997,0.3926710188388824,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.7747963070869446,0.3512732982635498,0.3380287289619446,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.6126413941383362,0.1693374365568161,0.7892494797706604,284.9897766113281,284.95001220703125,300.4982604980469,291.45819091796875,297.8925476074219,296.9844665527344,284.994384765625,1.0,0.5483603477478027,0.3686973750591278,0.3686973750591278,1.0,1.0,-2.656113862991333,0.68569016456604,1.9704238176345823,0.0845863819122314,0.927640438079834,0.927640438079834,0.0,187.1904144287109,174.0,39587.6640625,0.0,1914.37744140625,1.0,280.89996337890625,283.5043334960937,294.4248046875,296.9708557128906,293.1499938964844,293.1499938964844,280.95001220703125,34854.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422973155975342,1.0,0.0,0.0,3.619873046875,3.619896650314331,8.74339264100854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6514.16845703125,0.0,1491.4051513671875,1895.4371337890625,0.0,2863.1865234375,0.8996396064758301,1.0,0.0,3.0,1.0,0.0
18210960,296.9624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.7127487063407898,0.2672907710075378,0.2456619292497635,296.86212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.8489764332771301,0.4638606309890747,0.4438837468624115,296.897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.9011346697807312,0.5558943748474121,0.3915120363235473,296.9350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.7754907608032227,0.3499247431755066,0.3366226255893707,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.6126388311386108,0.1682653278112411,0.783881425857544,284.9882202148437,284.95001220703125,300.4681701660156,291.4378356933594,297.88531494140625,296.9842224121094,284.986083984375,1.0,0.5452500581741333,0.3693317472934723,0.3693317472934723,1.0,1.0,-2.643082857131958,0.682885468006134,1.9601973295211792,0.0846061185002327,0.9411232471466064,0.9411232471466064,0.0,184.8225250244141,162.0,39432.20703125,0.0,1883.881591796875,1.0,280.9425048828125,283.499755859375,294.4009094238281,296.9695129394531,293.1499938964844,293.1499938964844,280.6499938964844,33642.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380593061447144,1.0,0.0,0.0,3.6877121925354,3.687736034393311,9.074178706214298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6931.89453125,0.0,1557.7100830078125,1895.4371337890625,0.0,2823.588623046875,0.9119142293930054,1.0,0.0,3.0,1.0,0.0
18211020,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358459472656,0.7143917083740234,0.2651620805263519,0.2438368648290634,296.8567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363952636719,0.8511661887168884,0.4607056975364685,0.441041499376297,296.8898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365478515625,0.9040620923042296,0.5528227686882019,0.3895537853240967,296.93035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83612060546875,0.7775420546531677,0.3474985063076019,0.3343958258628845,296.9815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8356018066406,0.6134670972824097,0.1664956510066986,0.7757084369659424,284.8362121582031,284.95001220703125,300.4251403808594,291.40869140625,297.8731689453125,296.9817199707031,284.83917236328125,1.0,0.5397587418556213,0.3702452480792999,0.3702452480792999,1.0,1.0,-2.622631549835205,0.6782554984092712,1.9443761110305784,0.0845686569809913,0.8142881989479065,0.8142881989479065,0.0,180.15684509277344,162.0,39710.05859375,0.0,1832.29443359375,1.0,280.6708984375,283.3456115722656,294.4430847167969,297.1070251464844,293.1499938964844,293.1499938964844,280.6499938964844,41871.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465442657470703,1.0,0.0,0.0,3.5411081314086914,3.5411322116851807,8.36703691220464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6624.4814453125,0.0,1457.982421875,1895.4371337890625,0.0,2902.914794921875,0.8837546110153198,1.0,0.0,3.0,1.0,0.0
18211080,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.7150787115097046,0.2643104493618011,0.2429801225662231,296.8544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.8521433472633362,0.4594482183456421,0.4397603869438171,296.88677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.90535306930542,0.551599383354187,0.388618528842926,296.9283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.7784533500671387,0.3465246260166168,0.3333898186683655,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.6138582825660706,0.1657824963331222,0.7721601128578186,284.85870361328125,284.95001220703125,300.40850830078125,291.3974609375,297.8681640625,296.9804992675781,284.862060546875,1.0,0.5373275279998779,0.3706005215644836,0.3706005215644836,1.0,1.0,-2.613466501235962,0.6760401725769043,1.9374264478683472,0.0843945369124412,0.8101300597190857,0.8101300597190857,0.0,178.10498046875,150.0,39443.96484375,0.0,1809.581298828125,1.0,280.6576538085937,283.37615966796875,294.4185791015625,297.0497436523437,293.1499938964844,293.1499938964844,280.95001220703125,42182.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468031287193298,1.0,0.0,0.0,3.461609125137329,3.461632251739502,7.995568012120202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6251.41064453125,0.0,1377.3753662109375,1895.4371337890625,0.0,2905.337890625,0.8684521317481995,1.0,0.0,3.0,1.0,0.0
