time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18211140,296.9596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.7199861407279968,0.2621713578701019,0.2405175566673278,296.8569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8584604859352112,0.4559454023838043,0.4358748495578766,296.8895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.9136305451393129,0.5485383868217468,0.3860009014606476,296.92938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.7843778729438782,0.3438140749931335,0.3303003907203674,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.6172138452529907,0.1636663824319839,0.7605335116386414,284.9828796386719,284.95001220703125,300.34967041015625,291.357666015625,297.8542175292969,296.980712890625,284.981689453125,1.0,0.5279693007469177,0.3718692660331726,0.3718692660331726,1.0,1.0,-2.5850048065185547,0.6695249676704407,1.9154797792434688,0.0841750726103782,0.8962602615356445,0.8962602615356445,0.0,168.9661865234375,138.0,38317.65625,0.0,1727.7493896484375,1.0,280.94073486328125,283.52362060546875,294.3034973144531,296.80084228515625,293.1499938964844,293.1499938964844,281.25,34322.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314704298973083,1.0,0.0,0.0,3.545848846435547,3.545871496200561,8.389454251300776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6120.0,0.0,1408.1566162109375,1895.4371337890625,0.0,2762.138427734375,0.8807457089424133,1.0,0.0,3.0,1.0,0.0
18211200,296.9596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.7199861407279968,0.2621713578701019,0.2405175566673278,296.8569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8584604859352112,0.4559454023838043,0.4358748495578766,296.8895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.9136305451393129,0.5485383868217468,0.3860009014606476,296.92938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.7843778729438782,0.3438140749931335,0.3303003907203674,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.6172138452529907,0.1636663824319839,0.7605335116386414,284.9828796386719,284.95001220703125,300.34967041015625,291.357666015625,297.8542175292969,296.980712890625,284.981689453125,1.0,0.5279693007469177,0.3718692660331726,0.3718692660331726,1.0,1.0,-2.5850048065185547,0.6695249676704407,1.9154797792434688,0.0841750726103782,0.8962602615356445,0.8962602615356445,0.0,168.9661865234375,138.0,38317.65625,0.0,1727.7493896484375,1.0,280.94073486328125,283.52362060546875,294.3034973144531,296.80084228515625,293.1499938964844,293.1499938964844,281.25,34322.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314704298973083,1.0,0.0,0.0,3.545848846435547,3.545871496200561,8.389454251300776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6120.0,0.0,1408.1566162109375,1895.4371337890625,0.0,2762.138427734375,0.8807457089424133,1.0,0.0,3.0,1.0,0.0
18211260,296.9661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769348144531,0.7272676229476929,0.2604215741157532,0.2385246604681015,296.86334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761413574219,0.8678890466690063,0.4528776109218597,0.4325372874736786,296.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0759582519531,0.92606782913208,0.5459239482879639,0.3838586509227752,296.9338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07647705078125,0.7931869029998779,0.341471791267395,0.3276482224464416,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780029296875,0.6226074695587158,0.1618500053882599,0.7502889633178711,285.07635498046875,284.95001220703125,300.29180908203125,291.31866455078125,297.8435363769531,296.9839172363281,285.07342529296875,1.0,0.5179997086524963,0.3733150362968445,0.3733150362968445,1.0,1.0,-2.560527801513672,0.6646969318389893,1.8958308696746824,0.0848405212163925,1.0,1.0,0.0,158.3481903076172,126.0,37356.73828125,0.0,1646.618408203125,1.0,281.2420959472656,283.6369934082031,294.2611999511719,296.6815490722656,293.1499938964844,293.1499938964844,280.95001220703125,31380.130859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165444135665894,1.0,0.0,0.0,3.7324466705322266,3.7324705123901367,9.295665677200304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6723.7890625,0.0,1591.4959716796875,1895.4371337890625,0.0,2623.586181640625,0.920266091823578,1.0,0.0,3.0,1.0,0.0
18211320,296.9661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769348144531,0.7272676229476929,0.2604215741157532,0.2385246604681015,296.86334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761413574219,0.8678890466690063,0.4528776109218597,0.4325372874736786,296.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0759582519531,0.92606782913208,0.5459239482879639,0.3838586509227752,296.9338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07647705078125,0.7931869029998779,0.341471791267395,0.3276482224464416,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780029296875,0.6226074695587158,0.1618500053882599,0.7502889633178711,285.07635498046875,284.95001220703125,300.29180908203125,291.31866455078125,297.8435363769531,296.9839172363281,285.07342529296875,1.0,0.5179997086524963,0.3733150362968445,0.3733150362968445,1.0,1.0,-2.560527801513672,0.6646969318389893,1.8958308696746824,0.0848405212163925,1.0,1.0,0.0,158.3481903076172,126.0,37356.73828125,0.0,1646.618408203125,1.0,281.2420959472656,283.6369934082031,294.2611999511719,296.6815490722656,293.1499938964844,293.1499938964844,280.95001220703125,31380.130859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165444135665894,1.0,0.0,0.0,3.7324466705322266,3.7324705123901367,9.295665677200304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6723.7890625,0.0,1591.4959716796875,1895.4371337890625,0.0,2623.586181640625,0.920266091823578,1.0,0.0,3.0,1.0,0.0
18211380,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.7344924211502075,0.2575316429138183,0.2359184026718139,296.8560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.8777793049812317,0.4485253691673279,0.428476482629776,296.8841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.9388552904129028,0.5415010452270508,0.3809168636798858,296.92779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.8022825121879578,0.3381321132183075,0.3244498968124389,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.628096342086792,0.159555047750473,0.7390465140342712,284.8659362792969,284.95001220703125,300.2351989746094,291.2806091308594,297.82891845703125,296.9821472167969,284.8658447265625,1.0,0.5073854327201843,0.3747608065605163,0.3747608065605163,1.0,1.0,-2.5316412448883057,0.6583221554756165,1.873319149017334,0.0850279778242111,0.8714383244514465,0.8714383244514465,0.0,147.84719848632812,114.0,37858.90234375,0.0,1561.4482421875,1.0,280.9573669433594,283.4142150878906,294.3194274902344,296.8451843261719,293.1499938964844,293.1499938964844,281.25,38468.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829494833946228,1.0,0.0,0.0,3.681886672973633,3.6819114685058594,9.045531896845204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6094.97412109375,0.0,1587.5634765625,1895.4371337890625,0.0,2743.7431640625,0.9132362604141236,1.0,0.0,3.0,1.0,0.0
18211440,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.7344924211502075,0.2575316429138183,0.2359184026718139,296.8560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.8777793049812317,0.4485253691673279,0.428476482629776,296.8841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.9388552904129028,0.5415010452270508,0.3809168636798858,296.92779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.8022825121879578,0.3381321132183075,0.3244498968124389,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.628096342086792,0.159555047750473,0.7390465140342712,284.8659362792969,284.95001220703125,300.2351989746094,291.2806091308594,297.82891845703125,296.9821472167969,284.8658447265625,1.0,0.5073854327201843,0.3747608065605163,0.3747608065605163,1.0,1.0,-2.5316412448883057,0.6583221554756165,1.873319149017334,0.0850279778242111,0.8714383244514465,0.8714383244514465,0.0,147.84719848632812,114.0,37858.90234375,0.0,1561.4482421875,1.0,280.9573669433594,283.4142150878906,294.3194274902344,296.8451843261719,293.1499938964844,293.1499938964844,281.25,38468.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829494833946228,1.0,0.0,0.0,3.681886672973633,3.6819114685058594,9.045531896845204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6094.97412109375,0.0,1587.5634765625,1895.4371337890625,0.0,2743.7431640625,0.9132362604141236,1.0,0.0,3.0,1.0,0.0
18211500,296.959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.7382321953773499,0.2562511563301086,0.2344103753566742,296.85467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.8830165863037109,0.4465250968933105,0.426198661327362,296.8818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.9454270005226136,0.5395833253860474,0.3792259097099304,296.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8070060610771179,0.3365691304206848,0.3226357698440552,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.6309012174606323,0.1584206819534301,0.7327477335929871,284.99237060546875,284.95001220703125,300.2073974609375,291.261962890625,297.82159423828125,296.9812927246094,284.9988708496094,1.0,0.5017828345298767,0.3754836916923523,0.3754836916923523,1.0,1.0,-2.515310049057007,0.6544760465621948,1.8608338832855225,0.0847657546401023,0.9464167356491088,0.9464167356491088,0.0,142.5726318359375,114.0,36807.80859375,0.0,1516.9232177734375,1.0,281.2025451660156,283.5740661621094,294.2230529785156,296.59820556640625,293.1499938964844,293.1499938964844,281.25,35016.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216457962989807,1.0,0.0,0.0,3.6932103633880615,3.69323468208313,9.101257774091208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.66748046875,0.0,1574.3314208984375,1895.4371337890625,0.0,2670.823486328125,0.9162315726280212,1.0,0.0,3.0,1.0,0.0
18211560,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7431818246841431,0.2552377581596374,0.2332307249307632,296.8563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8896780610084534,0.4448154866695404,0.4243019223213196,296.8833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.9534911513328552,0.5380357503890991,0.3779278099536896,296.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8127909898757935,0.3352333307266235,0.3211042881011963,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.6346040368080139,0.1574187874794006,0.7270685434341431,284.9969177246094,284.95001220703125,300.1799621582031,291.2435913085937,297.8157653808594,296.9819641113281,284.9947509765625,1.0,0.496155709028244,0.3762377798557281,0.3762377798557281,1.0,1.0,-2.501387596130371,0.6514981389045715,1.8498895168304443,0.0848380923271179,0.9663469195365906,0.9663469195365906,0.0,136.8928680419922,102.0,36650.2890625,0.0,1474.335693359375,1.0,281.2430419921875,283.57232666015625,294.20068359375,296.5984191894531,293.1499938964844,293.1499938964844,280.95001220703125,33587.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167425394058228,1.0,0.0,0.0,3.7631850242614746,3.763209819793701,9.449404956285434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6657.20361328125,0.0,1644.166015625,1895.4371337890625,0.0,2625.418212890625,0.9289590716362,1.0,0.0,3.0,1.0,0.0
18211620,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.7535877823829651,0.2523631155490875,0.2305052727460861,296.8496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8452453613281,0.9036372900009156,0.4404303133487701,0.4200572967529297,296.8724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454895019531,0.9691339135169984,0.5335659980773926,0.3748155832290649,296.9211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447570800781,0.824341356754303,0.3318129479885101,0.3177025318145752,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426208496094,0.6424921751022339,0.1550530195236206,0.7151121497154236,284.8449401855469,284.95001220703125,300.1263732910156,291.2078552246094,297.8013916015625,296.9797058105469,284.8486022949219,1.0,0.4845738410949707,0.3777459561824798,0.3777459561824798,1.0,1.0,-2.4708290100097656,0.6445661783218384,1.8262628316879272,0.0847544148564338,0.8201916217803955,0.8201916217803955,0.0,125.81912994384766,90.0,36739.8046875,0.0,1388.2501220703125,1.0,280.95684814453125,283.42584228515625,294.2298889160156,296.6929931640625,293.1499938964844,293.1499938964844,281.25,42449.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257765173912048,1.0,0.0,0.0,3.5489068031311035,3.5489308834075928,8.403931133216247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6004.525390625,0.0,1470.5015869140625,1895.4371337890625,0.0,2709.165283203125,0.8873375058174133,1.0,0.0,3.0,1.0,0.0
18211680,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.7535877823829651,0.2523631155490875,0.2305052727460861,296.8496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8452453613281,0.9036372900009156,0.4404303133487701,0.4200572967529297,296.8724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454895019531,0.9691339135169984,0.5335659980773926,0.3748155832290649,296.9211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447570800781,0.824341356754303,0.3318129479885101,0.3177025318145752,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426208496094,0.6424921751022339,0.1550530195236206,0.7151121497154236,284.8449401855469,284.95001220703125,300.1263732910156,291.2078552246094,297.8013916015625,296.9797058105469,284.8486022949219,1.0,0.4845738410949707,0.3777459561824798,0.3777459561824798,1.0,1.0,-2.4708290100097656,0.6445661783218384,1.8262628316879272,0.0847544148564338,0.8201916217803955,0.8201916217803955,0.0,125.81912994384766,90.0,36739.8046875,0.0,1388.2501220703125,1.0,280.95684814453125,283.42584228515625,294.2298889160156,296.6929931640625,293.1499938964844,293.1499938964844,281.25,42449.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257765173912048,1.0,0.0,0.0,3.5489068031311035,3.5489308834075928,8.403931133216247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6004.525390625,0.0,1470.5015869140625,1895.4371337890625,0.0,2709.165283203125,0.8873375058174133,1.0,0.0,3.0,1.0,0.0
18211740,296.9603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.7671871185302734,0.250275045633316,0.2279878407716751,296.85260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.9226489663124084,0.4369156062602997,0.4160477221012115,296.8750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.986237108707428,0.5302964448928833,0.371962159872055,296.92236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.8385951519012451,0.3290342688560486,0.3144451677799225,296.98065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.6528638601303101,0.1529959142208099,0.7033212780952454,284.9860534667969,284.95001220703125,300.0745849609375,291.1734924316406,297.7899169921875,296.9805908203125,284.9848327636719,1.0,0.4726564586162567,0.3792541027069092,0.3792541027069092,1.0,1.0,-2.4414732456207275,0.6379854083061218,1.803487777709961,0.0845982283353805,0.9145388007164,0.9145388007164,0.0,114.32660675048828,78.0,35584.52734375,0.0,1303.8416748046875,1.0,281.24139404296875,283.590087890625,294.1137390136719,296.4433288574219,293.1499938964844,293.1499938964844,280.95001220703125,34359.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809169352054596,1.0,0.0,0.0,3.621418952941896,3.621442317962648,8.750861866246851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6537.955078125,0.0,1489.4228515625,1895.4371337890625,0.0,2555.546142578125,0.8977344632148743,1.0,0.0,3.0,1.0,0.0
18211800,296.9603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.7671871185302734,0.250275045633316,0.2279878407716751,296.85260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.9226489663124084,0.4369156062602997,0.4160477221012115,296.8750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.986237108707428,0.5302964448928833,0.371962159872055,296.92236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.8385951519012451,0.3290342688560486,0.3144451677799225,296.98065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.6528638601303101,0.1529959142208099,0.7033212780952454,284.9860534667969,284.95001220703125,300.0745849609375,291.1734924316406,297.7899169921875,296.9805908203125,284.9848327636719,1.0,0.4726564586162567,0.3792541027069092,0.3792541027069092,1.0,1.0,-2.4414732456207275,0.6379854083061218,1.803487777709961,0.0845982283353805,0.9145388007164,0.9145388007164,0.0,114.32660675048828,78.0,35584.52734375,0.0,1303.8416748046875,1.0,281.24139404296875,283.590087890625,294.1137390136719,296.4433288574219,293.1499938964844,293.1499938964844,280.95001220703125,34359.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809169352054596,1.0,0.0,0.0,3.621418952941896,3.621442317962648,8.750861866246851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6537.955078125,0.0,1489.4228515625,1895.4371337890625,0.0,2555.546142578125,0.8977344632148743,1.0,0.0,3.0,1.0,0.0
18211860,296.95733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.7825726270675659,0.2475712448358535,0.2254091799259185,296.8480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.9443364143371582,0.4326996803283691,0.4119502007961273,296.8677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.9990000128746032,0.5260807275772095,0.3661211133003235,296.9180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.8546891212463379,0.3257212042808532,0.3111371994018554,296.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.6648918986320496,0.150723248720169,0.6917771100997925,284.8642578125,284.95001220703125,300.0248107910156,291.14068603515625,297.7772827148437,296.9794311523437,284.8677062988281,1.0,0.4603834152221679,0.3808868527412414,0.3808868527412414,1.0,1.0,-2.408460855484009,0.630328893661499,1.7781318426132202,0.0845306664705276,0.7911314964294434,0.7911314964294434,0.0,103.41521453857422,66.0,35521.54296875,0.0,1219.484375,1.0,280.9582824707031,283.478271484375,294.1518859863281,296.5386657714844,293.1499938964844,293.1499938964844,281.25,42933.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160398006439209,1.0,0.0,0.0,3.3630316257476807,3.363054275512696,7.546668143731949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5923.2021484375,0.0,1284.5198974609375,1895.4371337890625,0.0,2618.9208984375,0.8477222919464111,1.0,0.0,3.0,1.0,0.0
18211920,296.95733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.7825726270675659,0.2475712448358535,0.2254091799259185,296.8480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.9443364143371582,0.4326996803283691,0.4119502007961273,296.8677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.9990000128746032,0.5260807275772095,0.3661211133003235,296.9180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.8546891212463379,0.3257212042808532,0.3111371994018554,296.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.6648918986320496,0.150723248720169,0.6917771100997925,284.8642578125,284.95001220703125,300.0248107910156,291.14068603515625,297.7772827148437,296.9794311523437,284.8677062988281,1.0,0.4603834152221679,0.3808868527412414,0.3808868527412414,1.0,1.0,-2.408460855484009,0.630328893661499,1.7781318426132202,0.0845306664705276,0.7911314964294434,0.7911314964294434,0.0,103.41521453857422,66.0,35521.54296875,0.0,1219.484375,1.0,280.9582824707031,283.478271484375,294.1518859863281,296.5386657714844,293.1499938964844,293.1499938964844,281.25,42933.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160398006439209,1.0,0.0,0.0,3.3630316257476807,3.363054275512696,7.546668143731949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5923.2021484375,0.0,1284.5198974609375,1895.4371337890625,0.0,2618.9208984375,0.8477222919464111,1.0,0.0,3.0,1.0,0.0
18211980,296.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.7968193888664246,0.2454619705677032,0.223044142127037,296.8509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.9628608226776124,0.4291576445102691,0.4081005156040191,296.9046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.9990000128746032,0.5261849761009216,0.3437182605266571,296.9191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760131835937,0.8698176145553589,0.3228888511657715,0.3080001771450043,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.6759632229804993,0.1486977040767669,0.6807412505149841,284.9759216308594,284.95001220703125,299.9772644042969,291.109619140625,297.7650451660156,296.9806823730469,284.9737548828125,1.0,0.4466695785522461,0.3825195729732513,0.3825195729732513,1.0,1.0,-2.357208728790283,0.6163564324378967,1.7408522367477417,0.0818875432014465,0.8680335283279419,0.8680335283279419,0.0,94.02660369873048,69.0,34200.33203125,0.0,1122.897216796875,1.0,281.2397766113281,283.6148986816406,294.0414733886719,296.2909240722656,293.1499938964844,293.1499938964844,281.54998779296875,34647.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980426549911499,1.0,0.0,0.0,3.442128896713257,3.442150592803955,7.90583101206721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5788.71875,0.0,1304.418701171875,1895.4371337890625,0.0,2453.54296875,0.8576996922492981,1.0,0.0,3.0,1.0,0.0
18212040,296.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.7968193888664246,0.2454619705677032,0.223044142127037,296.8509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.9628608226776124,0.4291576445102691,0.4081005156040191,296.9046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.9990000128746032,0.5261849761009216,0.3437182605266571,296.9191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760131835937,0.8698176145553589,0.3228888511657715,0.3080001771450043,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.6759632229804993,0.1486977040767669,0.6807412505149841,284.9759216308594,284.95001220703125,299.9772644042969,291.109619140625,297.7650451660156,296.9806823730469,284.9737548828125,1.0,0.4466695785522461,0.3825195729732513,0.3825195729732513,1.0,1.0,-2.357208728790283,0.6163564324378967,1.7408522367477417,0.0818875432014465,0.8680335283279419,0.8680335283279419,0.0,94.02660369873048,69.0,34200.33203125,0.0,1122.897216796875,1.0,281.2397766113281,283.6148986816406,294.0414733886719,296.2909240722656,293.1499938964844,293.1499938964844,281.54998779296875,34647.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980426549911499,1.0,0.0,0.0,3.442128896713257,3.442150592803955,7.90583101206721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5788.71875,0.0,1304.418701171875,1895.4371337890625,0.0,2453.54296875,0.8576996922492981,1.0,0.0,3.0,1.0,0.0
18212100,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701599121094,0.8023735880851746,0.2445238381624221,0.2220450639724731,296.8536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723571777344,0.9695029854774476,0.4275230467319488,0.406387448310852,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.9990000128746032,0.5277643203735352,0.3353164494037628,296.92071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714416503906,0.8757655620574951,0.3215786516666412,0.3066070973873138,296.98260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660400390625,0.6802355647087097,0.1478080302476883,0.676007091999054,285.0717163085937,284.95001220703125,299.95440673828125,291.0947570800781,297.7604675292969,296.9824523925781,285.0770263671875,1.0,0.4416696727275848,0.3833359479904175,0.3833359479904175,1.0,1.0,-2.336484670639038,0.611027717590332,1.7254568338394165,0.0809979364275932,0.9537323713302612,0.9537323713302612,0.0,90.59260559082033,69.0,33268.28125,0.0,1086.3931884765625,1.0,281.4939270019531,283.7403564453125,293.9897155761719,296.11846923828125,293.1499938964844,293.1499938964844,281.54998779296875,31599.236328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856405377388,1.0,0.0,0.0,3.524480104446411,3.524502277374268,8.288643016385322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5945.00146484375,0.0,1366.158935546875,1895.4371337890625,0.0,2340.927978515625,0.8755444288253784,1.0,0.0,3.0,1.0,0.0
18212160,296.96636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630187988281,0.8065814971923828,0.243641659617424,0.2211862951517105,296.8567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619201660156,0.9742871522903442,0.4259521663188934,0.4048418402671814,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.9990000128746032,0.5296177268028259,0.3289445340633392,296.9226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.8802563548088074,0.3203229308128357,0.3053466379642486,296.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.6833873987197876,0.1469767540693283,0.6718372106552124,285.062255859375,284.95001220703125,299.9321594238281,291.0804138183594,297.7572631835937,296.9848022460937,285.0579833984375,1.0,0.4375559687614441,0.3843344449996948,0.3843344449996948,1.0,1.0,-2.319413900375366,0.6072962880134583,1.7121176719665527,0.0809881910681724,0.9884339570999146,0.9884339570999146,0.0,88.00020599365234,87.0,33164.27734375,0.0,1057.6943359375,1.0,281.5412292480469,283.7200927734375,294.0033264160156,296.1666564941406,293.1499938964844,293.1499938964844,281.25,30601.689453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7790393233299255,1.0,0.0,0.0,3.6448700428009033,3.644892930984497,8.864564051691559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6327.138671875,0.0,1487.1343994140625,1895.4371337890625,0.0,2281.51904296875,0.9001822471618652,1.0,0.0,3.0,1.0,0.0
18212220,296.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.8027700185775757,0.241395354270935,0.2195078581571579,296.8520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.9701616764068604,0.422526866197586,0.4020023345947265,296.9935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.9990000128746032,0.5302623510360718,0.3310071229934692,296.9185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.876190721988678,0.3176164329051971,0.3031008839607239,296.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.6794299483299255,0.1452877521514892,0.6650967597961426,284.8593444824219,284.95001220703125,299.89794921875,291.0585021972656,297.75128173828125,296.9850158691406,284.859375,1.0,0.4365149736404419,0.385932058095932,0.385932058095932,1.0,1.0,-2.3056530952453613,0.6060018539428711,1.6996512413024902,0.0825462341308593,0.8505837917327881,0.8505837917327881,0.0,88.24667358398438,87.0,33755.31640625,0.0,1044.01513671875,1.0,281.26519775390625,283.5058898925781,294.09552001953125,296.3695068359375,293.1499938964844,293.1499938964844,281.25,38404.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897932529449463,1.0,0.0,0.0,3.5989794731140137,3.599003553390503,8.642751936349669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.41796875,0.0,1494.8819580078125,1895.4371337890625,0.0,2378.497314453125,0.8940296173095703,1.0,0.0,3.0,1.0,0.0
18212280,296.9608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.8001711368560791,0.2407668381929397,0.218976080417633,296.8503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.9672572612762452,0.4216009676456451,0.4011633992195129,296.9927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.9990000128746032,0.5297968983650208,0.3333450853824615,296.9169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.8734632134437561,0.3168763518333435,0.3024400770664215,296.9841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.6770449876785278,0.144816592335701,0.6631860733032227,284.8633728027344,284.95001220703125,299.8896484375,291.05322265625,297.7495422363281,296.98443603515625,284.8658752441406,1.0,0.4368900954723358,0.3863314390182495,0.3863314390182495,1.0,1.0,-2.3037235736846924,0.6061926484107971,1.6975308656692505,0.0831395983695983,0.8414985537528992,0.8414985537528992,0.0,88.94906616210938,105.0,33664.8203125,0.0,1044.727783203125,1.0,281.2570495605469,283.51617431640625,294.0862121582031,296.3465576171875,293.1499938964844,293.1499938964844,281.54998779296875,39477.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7907825112342834,1.0,0.0,0.0,3.556319236755371,3.556342840194702,8.439073440058564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5765.78125,0.0,1456.7724609375,1895.4371337890625,0.0,2387.468505859375,0.886233389377594,1.0,0.0,3.0,1.0,0.0
18212340,296.9619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.020751953125,0.7835255265235901,0.0,0.216894581913948,296.8515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0203552246094,0.9467259049415588,0.0,0.3976470828056335,296.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0202941894531,0.9990000128746032,0.0,0.3510494828224182,296.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0205383300781,0.8559141159057617,0.0,0.2996334731578827,296.9844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0212707519531,0.6618719696998596,0.0,0.6546023488044739,285.0204772949219,294.1499938964844,299.8500061035156,291.0282592773437,297.7444763183594,296.9844665527344,285.0191345214844,0.0,0.0,0.3883284628391266,0.3883284628391266,1.0,1.0,-2.30457067489624,0.6107657551765442,1.6938048601150513,0.0873961597681045,0.0,0.0,0.0,94.90637969970705,60.0,32959.30078125,0.0,1069.0047607421875,0.0,281.5424194335937,283.6854553222656,293.984375,296.1435241699219,293.1499938964844,293.1499938964844,278.1499938964844,32557.591796875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.677824020385742,3.677847623825073,9.025580993693438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1538.391845703125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212400,296.9619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.020751953125,0.7835255265235901,0.0,0.216894581913948,296.8515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0203552246094,0.9467259049415588,0.0,0.3976470828056335,296.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0202941894531,0.9990000128746032,0.0,0.3510494828224182,296.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0205383300781,0.8559141159057617,0.0,0.2996334731578827,296.9844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0212707519531,0.6618719696998596,0.0,0.6546023488044739,285.0204772949219,294.1499938964844,299.8500061035156,291.0282592773437,297.7444763183594,296.9844665527344,285.0191345214844,0.0,0.0,0.3883284628391266,0.3883284628391266,1.0,1.0,-2.30457067489624,0.6107657551765442,1.6938048601150513,0.0873961597681045,0.0,0.0,0.0,94.90637969970705,60.0,32959.30078125,0.0,1069.0047607421875,0.0,281.5424194335937,283.6854553222656,293.984375,296.1435241699219,293.1499938964844,293.1499938964844,278.1499938964844,32557.591796875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.677824020385742,3.677847623825073,9.025580993693438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1538.391845703125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212460,297.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64605712890625,0.3243787288665771,0.0,0.0020839518401771,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.6465148925781,0.4424918889999389,0.0,0.0021945114713162,297.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65301513671875,0.4424918889999389,0.0,0.0016208592569455,297.2010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6464233398437,0.4424918889999389,0.0,0.0021945084445178,297.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63525390625,0.0,0.0,0.0104096932336688,285.8402404785156,294.1499938964844,299.8299560546875,291.0172424316406,297.1967468261719,297.2527770996094,284.053466796875,0.0,0.0,0.3065817356109619,0.3065817356109619,1.0,1.0,-0.0227856859564781,0.0064217145554721,0.0163639709353446,-0.0452818796038627,0.0,0.0,0.0,-0.1267777234315872,60.0,1900.090576171875,0.0,-3.362555435160175e-05,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,4.930770955979824e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1444313378905502e-12,1.144521868771953e-12,2.9900374707459497e-18,4.479121934464203e-11,4.4791156894596895e-11,6.516152994822408e-17,0.0,0.0,-0.0,0.0,0.0,1.2497092556219984e-21,3.913697147074105e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212520,297.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.82098388671875,0.0,0.0,0.0008977184770628,297.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8202209472656,0.0,0.0,0.0015773472841829,297.8218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8248596191406,0.0,0.0,0.001444470253773,297.4433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.81427001953125,0.0,0.0,0.0012109943199902,297.2566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171691894531,0.0,0.0,0.0028864897321909,286.03082275390625,294.1499938964844,299.8119506835937,291.0098571777344,297.7406311035156,297.7202453613281,283.6199035644531,0.0,0.0,0.2329970747232437,0.2329970747232437,1.0,1.0,-0.0096232714131474,0.0028691466432064,0.0067541245371103,-0.045642826706171,0.0,0.0,0.0,-0.0578396655619144,60.0,924.1387939453124,0.0,-6.31190778221935e-06,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.729524961507992e-26,-5.605712152639388e-26,-6.151185519660858e-29,3.877156417665182e-18,3.874494964044293e-18,2.661117578765517e-21,0.0,0.0,-0.0,0.0,0.0,5.605193857299268e-45,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212580,297.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8099975585937,0.0,0.0,0.000104234641185,297.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8051147460937,0.0,0.0,0.0001101691741496,298.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8070983886719,0.0,0.0,8.154975512297824e-05,297.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8017578125,0.0,0.0,0.0001099349756259,297.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8085327148437,0.0,0.0,0.0005196450510993,286.0066833496094,294.1499938964844,299.7742004394531,291.0018005371094,297.8240661621094,298.86163330078125,283.36376953125,0.0,0.0,0.0776656866073608,0.0776656866073608,1.0,1.0,-0.0011104069417342,5.41867884749081e-05,0.0010562201496213,-0.0465885512530803,0.0,0.0,0.0,-0.0138338217511773,60.0,147.41659545898438,0.0,-8.41236271753587e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7686931288766195e-36,3.396627302167056e-36,1.7831086650243445e-36,-1.7299062814352666e-21,-8.85286112591239e-22,-8.446202193311255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212640,297.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8099975585937,0.0,0.0,0.000104234641185,297.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8051147460937,0.0,0.0,0.0001101691741496,298.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8070983886719,0.0,0.0,8.154975512297824e-05,297.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8017578125,0.0,0.0,0.0001099349756259,297.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8085327148437,0.0,0.0,0.0005196450510993,286.0066833496094,294.1499938964844,299.7742004394531,291.0018005371094,297.8240661621094,298.86163330078125,283.36376953125,0.0,0.0,0.0776656866073608,0.0776656866073608,1.0,1.0,-0.0011104069417342,5.41867884749081e-05,0.0010562201496213,-0.0465885512530803,0.0,0.0,0.0,-0.0138338217511773,60.0,147.41659545898438,0.0,-8.41236271753587e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7686931288766195e-36,3.396627302167056e-36,1.7831086650243445e-36,-1.7299062814352666e-21,-8.85286112591239e-22,-8.446202193311255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212700,298.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8071594238281,0.0,0.0,0.0001036567919072,298.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80230712890625,0.0,0.0,0.0001091572557925,298.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8042907714844,0.0,0.0,8.062396955210716e-05,297.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7989807128906,0.0,0.0,0.0001091568992706,297.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8056945800781,0.0,0.0,0.0005177785060368,286.0007019042969,294.1499938964844,299.7554016113281,291.0014038085937,297.8431701660156,299.1606140136719,283.3578491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045893188565,3.356711175683813e-08,0.0011045557912439,-0.0464116968214511,0.0,0.0,0.0,-0.0137821147218346,60.0,61.10750579833984,0.0,-8.318805555518338e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.0811556604842405e-40,-4.956112408624013e-40,-2.671925846851345e-40,-1.7588636613263746e-21,-8.794945356388215e-22,-8.793690247133572e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212760,298.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8042297363281,0.0,0.0,0.0001035844834404,298.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7994079589844,0.0,0.0,0.0001090798104996,298.46258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8013610839844,0.0,0.0,8.056619844865054e-05,298.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7961120605469,0.0,0.0,0.0001090802034013,297.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8027648925781,0.0,0.0,0.0005174206453375,285.9945983886719,294.1499938964844,299.7366943359375,291.0033569335937,297.8618469238281,299.3555908203125,283.3766784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038178345188,1.8043046168259025e-08,0.0011037997901439,-0.0461813434958457,0.0,0.0,0.0,-0.0137383099645376,60.0,29.32315826416016,0.0,-8.307187471245926e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1210387714598537e-44,1.401298464324817e-44,7.006492321624085e-45,-1.7589593848640578e-21,-8.794753505416065e-22,-8.794840343224512e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212820,298.2662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.798095703125,0.0,0.0,0.0001034428860293,298.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933349609375,0.0,0.0,0.0001089307843358,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,8.045616414165124e-05,298.1798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900695800781,0.0,0.0,0.0001089311190298,297.9237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7966613769531,0.0,0.0,0.0005167131894268,285.9821472167969,294.1499938964844,299.6994323730469,291.0138854980469,297.8980712890625,299.5555114746094,283.438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023069964721,1.7827510134793556e-08,0.0011022891849279,-0.0457194410264492,0.0,0.0,0.0,-0.0136506604030728,60.0,14.171929359436035,0.0,-8.284462893470845e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.7589527205671305e-21,-8.79476562231957e-22,-8.794761583351735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212880,298.2662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.798095703125,0.0,0.0,0.0001034428860293,298.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933349609375,0.0,0.0,0.0001089307843358,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,8.045616414165124e-05,298.1798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900695800781,0.0,0.0,0.0001089311190298,297.9237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7966613769531,0.0,0.0,0.0005167131894268,285.9821472167969,294.1499938964844,299.6994323730469,291.0138854980469,297.8980712890625,299.5555114746094,283.438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023069964721,1.7827510134793556e-08,0.0011022891849279,-0.0457194410264492,0.0,0.0,0.0,-0.0136506604030728,60.0,14.171929359436035,0.0,-8.284462893470845e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.7589527205671305e-21,-8.79476562231957e-22,-8.794761583351735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212940,298.3772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7915954589844,0.0,0.0,0.0001033005391946,298.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.78692626953125,0.0,0.0,0.0001087808705051,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.788818359375,0.0,0.0,8.034543134272099e-05,298.2936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7837219238281,0.0,0.0,0.0001087812051991,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7901916503906,0.0,0.0,0.0005160022410564,285.9693298339844,294.1499938964844,299.6623840332031,291.0325927734375,297.9327697753906,299.62176513671875,283.50494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007883585989,1.7649908201633483e-08,0.00110077066347,-0.045255459845066,0.0,0.0,0.0,-0.0135626168921589,60.0,12.503876686096191,0.0,-8.261650208396534e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213000,298.3772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7915954589844,0.0,0.0,0.0001033005391946,298.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.78692626953125,0.0,0.0,0.0001087808705051,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.788818359375,0.0,0.0,8.034543134272099e-05,298.2936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7837219238281,0.0,0.0,0.0001087812051991,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7901916503906,0.0,0.0,0.0005160022410564,285.9693298339844,294.1499938964844,299.6623840332031,291.0325927734375,297.9327697753906,299.62176513671875,283.50494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007883585989,1.7649908201633483e-08,0.00110077066347,-0.045255459845066,0.0,0.0,0.0,-0.0135626168921589,60.0,12.503876686096191,0.0,-8.261650208396534e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213060,298.4651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7848205566406,0.0,0.0,0.000103157304693,298.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7802124023437,0.0,0.0,0.0001086300399038,298.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7820739746094,0.0,0.0,8.023402187973261e-05,298.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.77703857421875,0.0,0.0,0.0001086303673218,298.1647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7834167480469,0.0,0.0,0.0005152868689037,285.95623779296875,294.1499938964844,299.6255187988281,291.05877685546875,297.9660339355469,299.632080078125,283.5697937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471201374519296e-08,0.001099242712371,-0.0447885617613792,0.0,0.0,0.0,-0.0134740239009261,60.0,12.213533401489258,0.0,-8.238728099740913e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
