time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18213120,298.4651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7848205566406,0.0,0.0,0.000103157304693,298.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7802124023437,0.0,0.0,0.0001086300399038,298.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7820739746094,0.0,0.0,8.023402187973261e-05,298.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.77703857421875,0.0,0.0,0.0001086303673218,298.1647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7834167480469,0.0,0.0,0.0005152868689037,285.95623779296875,294.1499938964844,299.6255187988281,291.05877685546875,297.9660339355469,299.632080078125,283.5697937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471201374519296e-08,0.001099242712371,-0.0447885617613792,0.0,0.0,0.0,-0.0134740239009261,60.0,12.213533401489258,0.0,-8.238728099740913e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213180,298.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7777404785156,0.0,0.0,0.0001030128987622,298.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.773193359375,0.0,0.0,0.0001084779578377,298.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7750549316406,0.0,0.0,8.012169564608485e-05,298.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7700500488281,0.0,0.0,0.0001084782852558,298.2528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7763671875,0.0,0.0,0.0005145655595697,285.9428405761719,294.1499938964844,299.5888366699219,291.0917358398437,297.9978332519531,299.6168212890625,283.6318664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291030829369447e-08,0.0010977021884173,-0.0443178154528141,0.0,0.0,0.0,-0.0133847072720527,60.0,12.09627628326416,0.0,-8.215650382226158e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213240,298.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7777404785156,0.0,0.0,0.0001030128987622,298.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.773193359375,0.0,0.0,0.0001084779578377,298.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7750549316406,0.0,0.0,8.012169564608485e-05,298.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7700500488281,0.0,0.0,0.0001084782852558,298.2528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7763671875,0.0,0.0,0.0005145655595697,285.9428405761719,294.1499938964844,299.5888366699219,291.0917358398437,297.9978332519531,299.6168212890625,283.6318664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291030829369447e-08,0.0010977021884173,-0.0443178154528141,0.0,0.0,0.0,-0.0133847072720527,60.0,12.09627628326416,0.0,-8.215650382226158e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213300,298.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77410888671875,0.0,0.0,0.000102940146462,298.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76959228515625,0.0,0.0,0.000108401342004,298.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7714233398437,0.0,0.0,8.006510324776173e-05,298.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7664794921875,0.0,0.0,0.0001084016694221,298.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7727355957031,0.0,0.0,0.0005142022273503,285.93603515625,294.1499938964844,299.570556640625,291.11053466796875,298.01318359375,299.6043701171875,283.6617736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010969433933496,1.7200264323946612e-08,0.001096926163882,-0.0440806485712528,0.0,0.0,0.0,-0.0133397104218602,60.0,12.048869132995604,0.0,-8.20403656121016e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213360,298.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7704162597656,0.0,0.0,0.0001028670594678,298.7274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.76593017578125,0.0,0.0,0.0001083243769244,298.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7677307128906,0.0,0.0,8.000825619092211e-05,298.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7628173828125,0.0,0.0,0.0001083246970665,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76904296875,0.0,0.0,0.000513837148901,285.92919921875,294.1499938964844,299.55230712890625,291.1307373046875,298.0281677246094,299.5902404785156,283.6910095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096163643524,1.7109082151023358e-08,0.0010961465304717,-0.043842390179634,0.0,0.0,0.0,-0.0132945077493786,60.0,12.003260612487791,0.0,-8.192377976001809e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213420,298.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7637634277344,0.0,0.0,0.0001027374601108,298.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.75933837890625,0.0,0.0,0.0001081879017874,298.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7611389160156,0.0,0.0,7.990745507413521e-05,298.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7562866210937,0.0,0.0,0.0001081882146536,298.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7624206542969,0.0,0.0,0.0005131898797117,285.9170227050781,294.1499938964844,299.5202941894531,291.1695251464844,298.0538024902344,299.5628662109375,283.7408142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094781095162,1.6947405256928505e-08,0.001094764098525,-0.0434199087321758,0.0,0.0,0.0,-0.0132143581286072,60.0,11.925352096557615,0.0,-8.171725340844206e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213480,298.64208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7628479003906,0.0,0.0,0.0001027196922223,298.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7584228515625,0.0,0.0,0.0001081691880244,298.9736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7602233886719,0.0,0.0,7.989363075466827e-05,298.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.75537109375,0.0,0.0,0.0001081695081666,298.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7615051269531,0.0,0.0,0.0005131011130288,285.91534423828125,294.1499938964844,299.51593017578125,291.17510986328125,298.0572509765625,299.5589904785156,283.7474670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094591571018,1.6925238099929633e-08,0.0010945745743811,-0.0433619804680347,0.0,0.0,0.0,-0.0132033685222268,60.0,11.914883613586426,0.0,-8.168895959670408e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213540,298.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7550964355469,0.0,0.0,0.0001025706878863,298.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.750732421875,0.0,0.0,0.0001080122747225,299.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75250244140625,0.0,0.0,7.977773202583194e-05,298.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.74774169921875,0.0,0.0,0.0001080125803127,298.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7537841796875,0.0,0.0,0.0005123568698763,285.9013671875,294.1499938964844,299.47967529296875,291.22412109375,298.0850830078125,299.5254821777344,283.8013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762100636959,0.0,0.0,0.0,-0.0131112178787589,60.0,11.829083442687988,0.0,-8.145187990749039e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213600,298.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7550964355469,0.0,0.0,0.0001025706878863,298.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.750732421875,0.0,0.0,0.0001080122747225,299.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75250244140625,0.0,0.0,7.977773202583194e-05,298.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.74774169921875,0.0,0.0,0.0001080125803127,298.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7537841796875,0.0,0.0,0.0005123568698763,285.9013671875,294.1499938964844,299.47967529296875,291.22412109375,298.0850830078125,299.5254821777344,283.8013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762100636959,0.0,0.0,0.0,-0.0131112178787589,60.0,11.829083442687988,0.0,-8.145187990749039e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213660,298.7129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7471618652344,0.0,0.0,0.0001024201628752,298.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.74285888671875,0.0,0.0,0.000107853753434,299.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7445983886719,0.0,0.0,7.96606473159045e-05,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7398986816406,0.0,0.0,0.0001078540663002,298.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.745849609375,0.0,0.0,0.000511605059728,285.8872375488281,294.1499938964844,299.44354248046875,291.277099609375,298.1116638183594,299.4908752441406,283.8526306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551577886048108e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,-0.0130181312561035,60.0,11.745545387268066,0.0,-8.12127325389156e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213720,298.7129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7471618652344,0.0,0.0,0.0001024201628752,298.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.74285888671875,0.0,0.0,0.000107853753434,299.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7445983886719,0.0,0.0,7.96606473159045e-05,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7398986816406,0.0,0.0,0.0001078540663002,298.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.745849609375,0.0,0.0,0.000511605059728,285.8872375488281,294.1499938964844,299.44354248046875,291.277099609375,298.1116638183594,299.4908752441406,283.8526306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551577886048108e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,-0.0130181312561035,60.0,11.745545387268066,0.0,-8.12127325389156e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213780,298.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7390441894531,0.0,0.0,0.0001022683427436,298.8635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7348022460937,0.0,0.0,0.0001076938715414,299.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7365417480469,0.0,0.0,7.95425585238263e-05,298.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7318725585937,0.0,0.0,0.0001076941771316,298.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7377624511719,0.0,0.0,0.0005108467303216,285.8729858398437,294.1499938964844,299.4074401855469,291.3333435058594,298.136962890625,299.45574951171875,283.901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897768661379,1.636218982525861e-08,0.0010897604515776,-0.0418904908001422,0.0,0.0,0.0,-0.0129242446273565,60.0,11.664273262023926,0.0,-8.09718940786297e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213840,298.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7390441894531,0.0,0.0,0.0001022683427436,298.8635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7348022460937,0.0,0.0,0.0001076938715414,299.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7365417480469,0.0,0.0,7.95425585238263e-05,298.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7318725585937,0.0,0.0,0.0001076941771316,298.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7377624511719,0.0,0.0,0.0005108467303216,285.8729858398437,294.1499938964844,299.4074401855469,291.3333435058594,298.136962890625,299.45574951171875,283.901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897768661379,1.636218982525861e-08,0.0010897604515776,-0.0418904908001422,0.0,0.0,0.0,-0.0129242446273565,60.0,11.664273262023926,0.0,-8.09718940786297e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213900,298.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349548339844,0.0,0.0,0.0001021920397761,298.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.730712890625,0.0,0.0,0.0001076135231414,299.0722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.732421875,0.0,0.0,7.948320853756741e-05,298.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7278137207031,0.0,0.0,0.0001076138214557,298.490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7336730957031,0.0,0.0,0.0005104656447656,285.8658447265625,294.1499938964844,299.3894348144531,291.36248779296875,298.14910888671875,299.4381103515625,283.92437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088963006623,1.6267014402160385e-08,0.001088946708478,-0.0416417233645916,0.0,0.0,0.0,-0.0128770619630813,60.0,11.624442100524902,0.0,-8.085099523214012e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213960,298.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7308044433594,0.0,0.0,0.0001021155694616,298.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7265930175781,0.0,0.0,0.0001075329928426,299.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7283020019531,0.0,0.0,7.942372758407146e-05,298.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7237243652344,0.0,0.0,0.0001075332911568,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7295227050781,0.0,0.0,0.0005100836860947,285.858642578125,294.1499938964844,299.3714294433594,291.3921813964844,298.1609802246094,299.42047119140625,283.947021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088147284463,1.617162403988459e-08,0.0010881311027333,-0.0413923934102058,0.0,0.0,0.0,-0.0128297731280326,60.0,11.585127830505373,0.0,-8.07299187499666e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214020,298.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.722412109375,0.0,0.0,0.0001019623377942,298.89849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71826171875,0.0,0.0,0.0001073716266546,299.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7199401855469,0.0,0.0,7.930454012239352e-05,298.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7154235839844,0.0,0.0,0.0001073719176929,298.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7211608886719,0.0,0.0,0.0005093183135613,285.84423828125,294.1499938964844,299.3354797363281,291.45294189453125,298.1838684082031,299.3851318359375,283.9905700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980488043965124e-08,0.0010864968644455,-0.0408927761018276,0.0,0.0,0.0,-0.0127350194379687,60.0,11.507959365844728,0.0,-8.04875739390809e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214080,298.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.722412109375,0.0,0.0,0.0001019623377942,298.89849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71826171875,0.0,0.0,0.0001073716266546,299.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7199401855469,0.0,0.0,7.930454012239352e-05,298.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7154235839844,0.0,0.0,0.0001073719176929,298.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7211608886719,0.0,0.0,0.0005093183135613,285.84423828125,294.1499938964844,299.3354797363281,291.45294189453125,298.1838684082031,299.3851318359375,283.9905700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980488043965124e-08,0.0010864968644455,-0.0408927761018276,0.0,0.0,0.0,-0.0127350194379687,60.0,11.507959365844728,0.0,-8.04875739390809e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214140,298.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7138977050781,0.0,0.0,0.0001018092152662,298.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7098388671875,0.0,0.0,0.0001072103768819,299.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.71148681640625,0.0,0.0,7.918543997220695e-05,298.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7070007324219,0.0,0.0,0.0001072106679202,298.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7126770019531,0.0,0.0,0.0005085535231046,285.8298034667969,294.1499938964844,299.2995300292969,291.5149841308594,298.2055969238281,299.34979248046875,284.0317687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789497709306488e-08,0.0010848637903109,-0.0403935126960277,0.0,0.0,0.0,-0.012640337459743,60.0,11.432788848876951,0.0,-8.02457833515291e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214200,298.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7138977050781,0.0,0.0,0.0001018092152662,298.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7098388671875,0.0,0.0,0.0001072103768819,299.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.71148681640625,0.0,0.0,7.918543997220695e-05,298.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7070007324219,0.0,0.0,0.0001072106679202,298.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7126770019531,0.0,0.0,0.0005085535231046,285.8298034667969,294.1499938964844,299.2995300292969,291.5149841308594,298.2055969238281,299.34979248046875,284.0317687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789497709306488e-08,0.0010848637903109,-0.0403935126960277,0.0,0.0,0.0,-0.012640337459743,60.0,11.432788848876951,0.0,-8.02457833515291e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214260,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7052917480469,0.0,0.0,0.0001016568858176,298.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7012634277344,0.0,0.0,0.0001070499638444,299.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7029113769531,0.0,0.0,7.906695100245997e-05,298.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6985168457031,0.0,0.0,0.0001070502476068,298.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7040710449219,0.0,0.0,0.0005077926907688,285.8153381347656,294.1499938964844,299.2635803222656,291.5776672363281,298.2261657714844,299.3144836425781,284.0707397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832548141479,1.559949147633688e-08,0.0010832392144948,-0.0398967936635017,0.0,0.0,0.0,-0.0125461444258689,60.0,11.359569549560549,0.0,-8.000559859056011e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214320,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7052917480469,0.0,0.0,0.0001016568858176,298.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7012634277344,0.0,0.0,0.0001070499638444,299.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7029113769531,0.0,0.0,7.906695100245997e-05,298.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6985168457031,0.0,0.0,0.0001070502476068,298.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7040710449219,0.0,0.0,0.0005077926907688,285.8153381347656,294.1499938964844,299.2635803222656,291.5776672363281,298.2261657714844,299.3144836425781,284.0707397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832548141479,1.559949147633688e-08,0.0010832392144948,-0.0398967936635017,0.0,0.0,0.0,-0.0125461444258689,60.0,11.359569549560549,0.0,-8.000559859056011e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214380,298.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69659423828125,0.0,0.0,0.0001015176458167,298.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.692626953125,0.0,0.0,0.0001069033314706,299.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6942443847656,0.0,0.0,7.895864837337285e-05,298.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6899108886719,0.0,0.0,0.000106903615233,298.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6954040527344,0.0,0.0,0.0005070972256362,285.80084228515625,294.1499938964844,299.2276306152344,291.64031982421875,298.2456359863281,299.2791748046875,284.1076354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817694710567,1.542580463365084e-08,0.0010817539878189,-0.0394427068531513,0.0,0.0,0.0,-0.0124600399285554,60.0,11.288735389709473,0.0,-7.978636062944133e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214440,298.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69659423828125,0.0,0.0,0.0001015176458167,298.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.692626953125,0.0,0.0,0.0001069033314706,299.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6942443847656,0.0,0.0,7.895864837337285e-05,298.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6899108886719,0.0,0.0,0.000106903615233,298.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6954040527344,0.0,0.0,0.0005070972256362,285.80084228515625,294.1499938964844,299.2276306152344,291.64031982421875,298.2456359863281,299.2791748046875,284.1076354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817694710567,1.542580463365084e-08,0.0010817539878189,-0.0394427068531513,0.0,0.0,0.0,-0.0124600399285554,60.0,11.288735389709473,0.0,-7.978636062944133e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214500,298.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6922302246094,0.0,0.0,0.000101462843304,298.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.68829345703125,0.0,0.0,0.0001068456185748,299.1296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6898803710937,0.0,0.0,7.891601853771135e-05,298.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6855773925781,0.0,0.0,0.0001068458950612,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6910400390625,0.0,0.0,0.0005068234750069,285.7936096191406,294.1499938964844,299.2096252441406,291.6714782714844,298.25494384765625,299.261474609375,284.1252746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811846004799,1.535742022440445e-08,0.0010811692336574,-0.0392639189958572,0.0,0.0,0.0,-0.0124261388555169,60.0,11.255032539367676,0.0,-7.970012205760214e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214560,298.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6878356933594,0.0,0.0,0.0001014144727378,298.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6839294433594,0.0,0.0,0.0001067946795956,299.1329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6855163574219,0.0,0.0,7.887839456088841e-05,298.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.68121337890625,0.0,0.0,0.000106794956082,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6866455078125,0.0,0.0,0.0005065819132141,285.786376953125,294.1499938964844,299.191650390625,291.702392578125,298.26397705078125,299.2437744140625,284.1424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806684149429,1.5297061395358472e-08,0.0010806530481204,-0.0391061082482337,0.0,0.0,0.0,-0.012396216392517,60.0,11.222567558288574,0.0,-7.96240442468843e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214620,298.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6793518066406,0.0,0.0,0.0001013316214084,298.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6755065917969,0.0,0.0,0.0001067074263119,299.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.67706298828125,0.0,0.0,7.881395140429959e-05,298.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6728210449219,0.0,0.0,0.0001067077027983,298.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6781921386719,0.0,0.0,0.0005061681149527,285.7724914550781,294.1499938964844,299.15704345703125,291.76080322265625,298.2806701660156,299.209716796875,284.1741943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797841241583,1.5193652558309623e-08,0.0010797688737511,-0.038835734128952,0.0,0.0,0.0,-0.0123449517413973,60.0,11.162936210632324,0.0,-7.949378755256475e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214680,298.825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67901611328125,0.0,0.0,0.000101328267192,298.9440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6751403808594,0.0,0.0,0.0001067038974724,299.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6767272949219,0.0,0.0,7.88113393355161e-05,298.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6724853515625,0.0,0.0,0.0001067041666829,298.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6778259277344,0.0,0.0,0.0005061513511464,285.7719116210937,294.1499938964844,299.15557861328125,291.76318359375,298.2813415527344,299.2082824707031,284.1755065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797482682392,1.5189465685239156e-08,0.0010797331342473,-0.0388247892260551,0.0,0.0,0.0,-0.0123428767547011,60.0,11.160508155822754,0.0,-7.948851532546541e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214740,298.8319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.67010498046875,0.0,0.0,0.0001012424909276,298.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.66632080078125,0.0,0.0,0.0001066135591827,299.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6678466796875,0.0,0.0,7.874461152823642e-05,298.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6636657714844,0.0,0.0,0.0001066138283931,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6689758300781,0.0,0.0,0.000505722942762,285.7574768066406,294.1499938964844,299.1194763183594,291.8221740722656,298.29766845703125,299.1726989746094,284.206787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788327781483,1.5082402882171664e-08,0.0010788177605718,-0.0385448522865772,0.0,0.0,0.0,-0.0122898016124963,60.0,12.914560317993164,0.0,-7.935377510648325e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214800,298.8319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.67010498046875,0.0,0.0,0.0001012424909276,298.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.66632080078125,0.0,0.0,0.0001066135591827,299.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6678466796875,0.0,0.0,7.874461152823642e-05,298.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6636657714844,0.0,0.0,0.0001066138283931,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6689758300781,0.0,0.0,0.000505722942762,285.7574768066406,294.1499938964844,299.1194763183594,291.8221740722656,298.29766845703125,299.1726989746094,284.206787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788327781483,1.5082402882171664e-08,0.0010788177605718,-0.0385448522865772,0.0,0.0,0.0,-0.0122898016124963,60.0,12.914560317993164,0.0,-7.935377510648325e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214860,298.837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66119384765625,0.0,0.0,0.0001011445274343,298.9537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6574401855469,0.0,0.0,0.0001065103933797,299.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6589660644531,0.0,0.0,7.866841042414308e-05,298.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.65484619140625,0.0,0.0,0.0001065106553141,298.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,0.0005052336491644,285.7431030273437,294.1499938964844,299.083251953125,291.8786926269531,298.3129577636719,299.13702392578125,284.2364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777874849736,1.4960159333554657e-08,0.0010777725838124,-0.0382252186536788,0.0,0.0,0.0,-0.0122292013838887,60.0,14.396742820739746,0.0,-7.92000705018836e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214920,298.837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66119384765625,0.0,0.0,0.0001011445274343,298.9537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6574401855469,0.0,0.0,0.0001065103933797,299.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6589660644531,0.0,0.0,7.866841042414308e-05,298.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.65484619140625,0.0,0.0,0.0001065106553141,298.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,0.0005052336491644,285.7431030273437,294.1499938964844,299.083251953125,291.8786926269531,298.3129577636719,299.13702392578125,284.2364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777874849736,1.4960159333554657e-08,0.0010777725838124,-0.0382252186536788,0.0,0.0,0.0,-0.0122292013838887,60.0,14.396742820739746,0.0,-7.92000705018836e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214980,298.8417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6522216796875,0.0,0.0,0.0001010284613585,298.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.64849853515625,0.0,0.0,0.0001063881718437,299.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6500244140625,0.0,0.0,7.85781376180239e-05,298.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6459655761719,0.0,0.0,0.0001063884337781,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6510925292969,0.0,0.0,0.0005046539590694,285.728759765625,294.1499938964844,299.04693603515625,291.9322204589844,298.3272705078125,299.101318359375,284.2645874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076549408026,1.4815370263931982e-08,0.0010765346232801,-0.0378466099500656,0.0,0.0,0.0,-0.0121574234217405,60.0,14.76666259765625,0.0,-7.90182070886658e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215040,298.8417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6522216796875,0.0,0.0,0.0001010284613585,298.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.64849853515625,0.0,0.0,0.0001063881718437,299.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6500244140625,0.0,0.0,7.85781376180239e-05,298.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6459655761719,0.0,0.0,0.0001063884337781,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6510925292969,0.0,0.0,0.0005046539590694,285.728759765625,294.1499938964844,299.04693603515625,291.9322204589844,298.3272705078125,299.101318359375,284.2645874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076549408026,1.4815370263931982e-08,0.0010765346232801,-0.0378466099500656,0.0,0.0,0.0,-0.0121574234217405,60.0,14.76666259765625,0.0,-7.90182070886658e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215100,298.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6477355957031,0.0,0.0,0.0001009635525406,298.95928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64404296875,0.0,0.0,0.0001063198142219,299.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6455383300781,0.0,0.0,7.852764247218147e-05,298.7763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6415100097656,0.0,0.0,0.0001063200688804,298.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6466064453125,0.0,0.0,0.0005043297423981,285.7216186523437,294.1499938964844,299.0287170410156,291.9576721191406,298.33404541015625,299.0834350585937,284.2781066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758569696918,1.47343985901216e-08,0.0010758423013612,-0.0376348719000816,0.0,0.0,0.0,-0.012117282487452,60.0,14.8119478225708,0.0,-7.891659237202475e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215160,298.84576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6432189941406,0.0,0.0,0.0001008946273941,298.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6395568847656,0.0,0.0,0.0001062472365447,299.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6410522460937,0.0,0.0,7.847404049243778e-05,298.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6370544433594,0.0,0.0,0.0001062474912032,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6421203613281,0.0,0.0,0.0005039855022914,285.7145080566406,294.1499938964844,299.010498046875,291.982177734375,298.340576171875,299.0655517578125,284.29132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751219233497,1.4648438018127765e-08,0.0010751072550192,-0.0374100841581821,0.0,0.0,0.0,-0.0120746679604053,60.0,14.830144882202148,0.0,-7.880878882815524e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215220,298.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6342163085937,0.0,0.0,0.000100747878605,298.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.630615234375,0.0,0.0,0.000106092695205,299.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.632080078125,0.0,0.0,7.835989526938647e-05,298.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62811279296875,0.0,0.0,0.0001060929498635,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6331481933594,0.0,0.0,0.0005032524932175,285.7003173828125,294.1499938964844,298.973876953125,292.0279541015625,298.3529663085937,299.0297546386719,284.3168334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735568357631,1.4465413755715416e-08,0.0010735424002632,-0.0369314551353454,0.0,0.0,0.0,-0.0119839366525411,60.0,14.831833839416504,0.0,-7.85795037927528e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215280,298.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6342163085937,0.0,0.0,0.000100747878605,298.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.630615234375,0.0,0.0,0.000106092695205,299.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.632080078125,0.0,0.0,7.835989526938647e-05,298.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62811279296875,0.0,0.0,0.0001060929498635,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6331481933594,0.0,0.0,0.0005032524932175,285.7003173828125,294.1499938964844,298.973876953125,292.0279541015625,298.3529663085937,299.0297546386719,284.3168334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735568357631,1.4465413755715416e-08,0.0010735424002632,-0.0369314551353454,0.0,0.0,0.0,-0.0119839366525411,60.0,14.831833839416504,0.0,-7.85795037927528e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215340,298.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6252136230469,0.0,0.0,0.0001005957019515,298.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.62164306640625,0.0,0.0,0.0001059324422385,299.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62310791015625,0.0,0.0,7.824152999091893e-05,298.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61920166015625,0.0,0.0,0.0001059326896211,298.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6241455078125,0.0,0.0,0.0005024924175813,285.6862487792969,294.1499938964844,298.9371032714844,292.0690002441406,298.3644104003906,298.993896484375,284.34112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719340061768,1.4275628679172314e-08,0.0010719196870923,-0.0364351123571395,0.0,0.0,0.0,-0.0118898516520857,60.0,14.814250946044922,0.0,-7.834209725388065e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215400,298.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6252136230469,0.0,0.0,0.0001005957019515,298.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.62164306640625,0.0,0.0,0.0001059324422385,299.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62310791015625,0.0,0.0,7.824152999091893e-05,298.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61920166015625,0.0,0.0,0.0001059326896211,298.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6241455078125,0.0,0.0,0.0005024924175813,285.6862487792969,294.1499938964844,298.9371032714844,292.0690002441406,298.3644104003906,298.993896484375,284.34112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719340061768,1.4275628679172314e-08,0.0010719196870923,-0.0364351123571395,0.0,0.0,0.0,-0.0118898516520857,60.0,14.814250946044922,0.0,-7.834209725388065e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
