time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18215460,298.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6162109375,0.0,0.0,0.0001004466612357,298.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6127014160156,0.0,0.0,0.0001057754925568,299.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6141357421875,0.0,0.0,7.812560215825215e-05,298.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6102905273437,0.0,0.0,0.0001057757326634,298.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6151428222656,0.0,0.0,0.0005017479998059,285.6722412109375,294.1499938964844,298.900146484375,292.10479736328125,298.3749084472656,298.9579467773437,284.3643493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703444713726,1.408975514038957e-08,0.0010703303851187,-0.0359489805996418,0.0,0.0,0.0,-0.0117977065965533,60.0,14.786870956420898,0.0,-7.810994162582574e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215520,298.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6162109375,0.0,0.0,0.0001004466612357,298.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6127014160156,0.0,0.0,0.0001057754925568,299.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6141357421875,0.0,0.0,7.812560215825215e-05,298.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6102905273437,0.0,0.0,0.0001057757326634,298.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6151428222656,0.0,0.0,0.0005017479998059,285.6722412109375,294.1499938964844,298.900146484375,292.10479736328125,298.3749084472656,298.9579467773437,284.3643493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703444713726,1.408975514038957e-08,0.0010703303851187,-0.0359489805996418,0.0,0.0,0.0,-0.0117977065965533,60.0,14.786870956420898,0.0,-7.810994162582574e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215580,298.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60723876953125,0.0,0.0,0.0001003090292215,298.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.603759765625,0.0,0.0,0.0001056305482052,299.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.60516357421875,0.0,0.0,7.801854371791705e-05,298.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60137939453125,0.0,0.0,0.0001056307883118,298.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6061706542969,0.0,0.0,0.0005010605091229,285.6584167480469,294.1499938964844,298.86297607421875,292.134765625,298.3843078613281,298.9217834472656,284.3863830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688764741644,1.3918098673570968e-08,0.0010688625043258,-0.0355000086128711,0.0,0.0,0.0,-0.0117126097902655,60.0,14.75146484375,0.0,-7.789584088868652e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215640,298.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60723876953125,0.0,0.0,0.0001003090292215,298.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.603759765625,0.0,0.0,0.0001056305482052,299.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.60516357421875,0.0,0.0,7.801854371791705e-05,298.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60137939453125,0.0,0.0,0.0001056307883118,298.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6061706542969,0.0,0.0,0.0005010605091229,285.6584167480469,294.1499938964844,298.86297607421875,292.134765625,298.3843078613281,298.9217834472656,284.3863830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688764741644,1.3918098673570968e-08,0.0010688625043258,-0.0355000086128711,0.0,0.0,0.0,-0.0117126097902655,60.0,14.75146484375,0.0,-7.789584088868652e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215700,298.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.60272216796875,0.0,0.0,0.0001002459757728,298.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.59930419921875,0.0,0.0,0.0001055641550919,299.16473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6006774902344,0.0,0.0,7.796950376359746e-05,298.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.596923828125,0.0,0.0,0.0001055643879226,298.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6016845703125,0.0,0.0,0.0005007456056773,285.6515197753906,294.1499938964844,298.84429931640625,292.1473999023437,298.388671875,298.90362548828125,284.3970642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682039428502,1.3839457579933878e-08,0.0010681900894269,-0.0352943129837513,0.0,0.0,0.0,-0.0116736236959695,60.0,14.731467247009276,0.0,-7.779784993999783e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215760,298.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5982666015625,0.0,0.0,0.0001001884375,298.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5948181152344,0.0,0.0,0.0001055035609169,299.1654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5962219238281,0.0,0.0,7.792474934831262e-05,298.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59246826171875,0.0,0.0,0.0001055037937476,298.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.59722900390625,0.0,0.0,0.0005004582344554,285.6446838378906,294.1499938964844,298.8255615234375,292.15838623046875,298.3927917480469,298.88543701171875,284.40753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675902012735,1.376768477001633e-08,0.0010675763478502,-0.0351065807044506,0.0,0.0,0.0,-0.0116380434483289,60.0,14.709883689880373,0.0,-7.770847787469395e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215820,298.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5892944335937,0.0,0.0,0.0001000922784442,298.9735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5859375,0.0,0.0,0.0001054022868629,299.1668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5873107910156,0.0,0.0,7.78499452280812e-05,298.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5835876464844,0.0,0.0,0.0001054025269695,298.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5882873535156,0.0,0.0,0.0004999779048375,285.6310729980469,294.1499938964844,298.78790283203125,292.1750793457031,298.400390625,298.8487854003906,284.4278869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665641166269,1.3647711405440076e-08,0.0010665504960343,-0.0347927585244178,0.0,0.0,0.0,-0.0115785663947463,60.0,14.661417007446287,0.0,-7.755919284591074e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215880,298.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5892944335937,0.0,0.0,0.0001000922784442,298.9735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5859375,0.0,0.0,0.0001054022868629,299.1668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5873107910156,0.0,0.0,7.78499452280812e-05,298.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5835876464844,0.0,0.0,0.0001054025269695,298.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5882873535156,0.0,0.0,0.0004999779048375,285.6310729980469,294.1499938964844,298.78790283203125,292.1750793457031,298.400390625,298.8487854003906,284.4278869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665641166269,1.3647711405440076e-08,0.0010665504960343,-0.0347927585244178,0.0,0.0,0.0,-0.0115785663947463,60.0,14.661417007446287,0.0,-7.755919284591074e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215940,298.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.58038330078125,0.0,0.0,0.0001000203337753,298.9747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5770568847656,0.0,0.0,0.0001053265223163,299.16802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783996582031,0.0,0.0,7.779398583807051e-05,298.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5747375488281,0.0,0.0,0.0001053267551469,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5793762207031,0.0,0.0,0.0004996185889467,285.6175842285156,294.1499938964844,298.75,292.1843566894531,298.4071655273437,298.8118591308594,284.4474792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657960083335,1.3557916567208396e-08,0.0010657823877409,-0.0345578715205192,0.0,0.0,0.0,-0.0115340501070022,60.0,14.606212615966797,0.0,-7.74475523712681e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216000,298.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.58038330078125,0.0,0.0,0.0001000203337753,298.9747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5770568847656,0.0,0.0,0.0001053265223163,299.16802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783996582031,0.0,0.0,7.779398583807051e-05,298.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5747375488281,0.0,0.0,0.0001053267551469,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5793762207031,0.0,0.0,0.0004996185889467,285.6175842285156,294.1499938964844,298.75,292.1843566894531,298.4071655273437,298.8118591308594,284.4474792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657960083335,1.3557916567208396e-08,0.0010657823877409,-0.0345578715205192,0.0,0.0,0.0,-0.0115340501070022,60.0,14.606212615966797,0.0,-7.74475523712681e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216060,298.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57147216796875,0.0,0.0,9.99671101453714e-05,298.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56817626953125,0.0,0.0,0.0001052704756148,299.1690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.56951904296875,0.0,0.0,7.775258563924581e-05,298.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.56591796875,0.0,0.0,0.0001052707084454,298.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.57049560546875,0.0,0.0,0.000499352812767,285.6042175292969,294.1499938964844,298.7117614746094,292.1893615722656,298.4130859375,298.7745666503906,284.4664001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065227901563,1.3491459505132752e-08,0.0010652143973857,-0.0343840308487415,0.0,0.0,0.0,-0.0115011064335703,60.0,14.545544624328612,0.0,-7.736498019994542e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216120,298.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57147216796875,0.0,0.0,9.99671101453714e-05,298.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56817626953125,0.0,0.0,0.0001052704756148,299.1690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.56951904296875,0.0,0.0,7.775258563924581e-05,298.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.56591796875,0.0,0.0,0.0001052707084454,298.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.57049560546875,0.0,0.0,0.000499352812767,285.6042175292969,294.1499938964844,298.7117614746094,292.1893615722656,298.4130859375,298.7745666503906,284.4664001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065227901563,1.3491459505132752e-08,0.0010652143973857,-0.0343840308487415,0.0,0.0,0.0,-0.0115011064335703,60.0,14.545544624328612,0.0,-7.736498019994542e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216180,298.86749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5626220703125,0.0,0.0,9.991789556806908e-05,298.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5593566894531,0.0,0.0,0.0001052186489687,299.1698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5606994628906,0.0,0.0,7.771429955027997e-05,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.55712890625,0.0,0.0,0.0001052188745234,298.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5616455078125,0.0,0.0,0.0004991070018149,285.59100341796875,294.1499938964844,298.67315673828125,292.19366455078125,298.4180603027344,298.7368469238281,284.4846496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647021699696,1.3429991341240566e-08,0.0010646886657923,-0.0342232324182987,0.0,0.0,0.0,-0.0114706335589289,60.0,14.483965873718262,0.0,-7.728864659384271e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216240,298.86749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5626220703125,0.0,0.0,9.991789556806908e-05,298.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5593566894531,0.0,0.0,0.0001052186489687,299.1698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5606994628906,0.0,0.0,7.771429955027997e-05,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.55712890625,0.0,0.0,0.0001052188745234,298.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5616455078125,0.0,0.0,0.0004991070018149,285.59100341796875,294.1499938964844,298.67315673828125,292.19366455078125,298.4180603027344,298.7368469238281,284.4846496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647021699696,1.3429991341240566e-08,0.0010646886657923,-0.0342232324182987,0.0,0.0,0.0,-0.0114706335589289,60.0,14.483965873718262,0.0,-7.728864659384271e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216300,298.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5581970214844,0.0,0.0,9.989464888349175e-05,298.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5549621582031,0.0,0.0,0.0001051941580954,299.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5562744140625,0.0,0.0,7.769621879560873e-05,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.552734375,0.0,0.0,0.00010519438365,298.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5572204589844,0.0,0.0,0.0004989908775314,285.5844421386719,294.1499938964844,298.6537475585937,292.195556640625,298.4202880859375,298.7178955078125,284.4935607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644538560882,1.340095057145163e-08,0.0010644404683262,-0.0341472662985324,0.0,0.0,0.0,-0.0114562371745705,60.0,14.453493118286133,0.0,-7.72526007608576e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216360,298.868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5538024902344,0.0,0.0,9.98727191472426e-05,298.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.55059814453125,0.0,0.0,0.0001051710714818,299.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5518798828125,0.0,0.0,7.767916395096108e-05,298.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5483703613281,0.0,0.0,0.0001051712970365,298.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528259277344,0.0,0.0,0.0004988813889212,285.57794189453125,294.1499938964844,298.6342468261719,292.1972961425781,298.4222717285156,298.6988220214844,284.5023193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642196284607,1.3373562701701758e-08,0.0010642062406986,-0.0340756215155124,0.0,0.0,0.0,-0.0114426594227552,60.0,14.423375129699709,0.0,-7.721860839637884e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216420,298.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5450134277344,0.0,0.0,9.983251948142424e-05,298.9780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5418395996094,0.0,0.0,0.0001051287326845,299.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5431213378906,0.0,0.0,7.764789188513532e-05,298.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5396728515625,0.0,0.0,0.0001051289582392,298.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5440673828125,0.0,0.0,0.0004986806306988,285.56500244140625,294.1499938964844,298.5950012207031,292.2002258300781,298.42559814453125,298.660400390625,284.5194396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637900559231,1.3323334435710876e-08,0.0010637767845764,-0.0339442230761051,0.0,0.0,0.0,-0.0114177595824003,60.0,14.364492416381836,0.0,-7.715628669302532e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216480,298.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5450134277344,0.0,0.0,9.983251948142424e-05,298.9780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5418395996094,0.0,0.0,0.0001051287326845,299.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5431213378906,0.0,0.0,7.764789188513532e-05,298.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5396728515625,0.0,0.0,0.0001051289582392,298.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5440673828125,0.0,0.0,0.0004986806306988,285.56500244140625,294.1499938964844,298.5950012207031,292.2002258300781,298.42559814453125,298.660400390625,284.5194396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637900559231,1.3323334435710876e-08,0.0010637767845764,-0.0339442230761051,0.0,0.0,0.0,-0.0114177595824003,60.0,14.364492416381836,0.0,-7.715628669302532e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216540,298.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362854003906,0.0,0.0,9.979605965781956e-05,298.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331726074219,0.0,0.0,0.0001050903374562,299.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.534423828125,0.0,0.0,7.761952292639762e-05,298.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.531005859375,0.0,0.0,0.0001050905484589,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,0.0004984985571354,285.5522155761719,294.1499938964844,298.5555114746094,292.2025146484375,298.4281005859375,298.6217041015625,284.5360412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634002974256,1.3277765553709742e-08,0.0010633870260789,-0.0338250137865543,0.0,0.0,0.0,-0.0113951684907078,60.0,14.307279586791992,0.0,-7.709977012382296e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216600,298.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362854003906,0.0,0.0,9.979605965781956e-05,298.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331726074219,0.0,0.0,0.0001050903374562,299.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.534423828125,0.0,0.0,7.761952292639762e-05,298.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.531005859375,0.0,0.0,0.0001050905484589,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,0.0004984985571354,285.5522155761719,294.1499938964844,298.5555114746094,292.2025146484375,298.4281005859375,298.6217041015625,284.5360412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634002974256,1.3277765553709742e-08,0.0010633870260789,-0.0338250137865543,0.0,0.0,0.0,-0.0113951684907078,60.0,14.307279586791992,0.0,-7.709977012382296e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216660,298.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.527587890625,0.0,0.0,9.976394358091056e-05,298.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5245056152344,0.0,0.0,0.0001050565042532,299.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5257568359375,0.0,0.0,7.759453728795052e-05,298.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5223999023437,0.0,0.0,0.000105056722532,298.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.52667236328125,0.0,0.0,0.0004983381368219,285.5395812988281,294.1499938964844,298.5157470703125,292.20416259765625,298.4298400878906,298.5826721191406,284.5521850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630568722262,1.3237608342819842e-08,0.0010630437172949,-0.0337199606001377,0.0,0.0,0.0,-0.0113752614706754,60.0,14.25172519683838,0.0,-7.704998239432825e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216720,298.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.527587890625,0.0,0.0,9.976394358091056e-05,298.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5245056152344,0.0,0.0,0.0001050565042532,299.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5257568359375,0.0,0.0,7.759453728795052e-05,298.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5223999023437,0.0,0.0,0.000105056722532,298.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.52667236328125,0.0,0.0,0.0004983381368219,285.5395812988281,294.1499938964844,298.5157470703125,292.20416259765625,298.4298400878906,298.5826721191406,284.5521850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630568722262,1.3237608342819842e-08,0.0010630437172949,-0.0337199606001377,0.0,0.0,0.0,-0.0113752614706754,60.0,14.25172519683838,0.0,-7.704998239432825e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216780,298.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5189514160156,0.0,0.0,9.97358001768589e-05,298.97906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51593017578125,0.0,0.0,0.0001050268765538,299.1721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.51715087890625,0.0,0.0,7.757265120744705e-05,298.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5138244628906,0.0,0.0,0.0001050270875566,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5180358886719,0.0,0.0,0.0004981976235285,285.5270690917969,294.1499938964844,298.4757385253906,292.2052001953125,298.4307556152344,298.5433349609375,284.5679016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627559386193,1.3202416937474482e-08,0.001062742783688,-0.0336278975009918,0.0,0.0,0.0,-0.0113578150048851,60.0,14.19777011871338,0.0,-7.70063692812073e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216840,298.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5189514160156,0.0,0.0,9.97358001768589e-05,298.97906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51593017578125,0.0,0.0,0.0001050268765538,299.1721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.51715087890625,0.0,0.0,7.757265120744705e-05,298.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5138244628906,0.0,0.0,0.0001050270875566,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5180358886719,0.0,0.0,0.0004981976235285,285.5270690917969,294.1499938964844,298.4757385253906,292.2052001953125,298.4307556152344,298.5433349609375,284.5679016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627559386193,1.3202416937474482e-08,0.001062742783688,-0.0336278975009918,0.0,0.0,0.0,-0.0113578150048851,60.0,14.19777011871338,0.0,-7.70063692812073e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216900,298.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5146789550781,0.0,0.0,9.972305997507648e-05,298.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5116577148437,0.0,0.0,0.000105013452412,299.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.51287841796875,0.0,0.0,7.756273407721892e-05,298.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5095520019531,0.0,0.0,0.0001050136634148,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5137634277344,0.0,0.0,0.0004981340025551,285.5208740234375,294.1499938964844,298.4556884765625,292.2055053710937,298.4309387207031,298.5235900878906,284.5756225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626197326928,1.3186475911197704e-08,0.0010626065777614,-0.0335861928761005,0.0,0.0,0.0,-0.0113499127328395,60.0,14.171345710754396,0.0,-7.698660908772581e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216960,298.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5103759765625,0.0,0.0,9.97114257188514e-05,298.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.50738525390625,0.0,0.0,0.0001050011996994,299.1722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.50860595703125,0.0,0.0,7.755369006190449e-05,298.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5053100585937,0.0,0.0,0.0001050014107022,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5094909667969,0.0,0.0,0.0004980759113095,285.5147399902344,294.1499938964844,298.435546875,292.20562744140625,298.43096923828125,298.5037536621094,284.583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624951682984,1.3171916002363561e-08,0.0010624820133671,-0.0335481017827987,0.0,0.0,0.0,-0.0113426949828863,60.0,14.14528465270996,0.0,-7.696856840766486e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217020,298.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5018615722656,0.0,0.0,9.969127859221771e-05,298.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989013671875,0.0,0.0,0.0001049799757311,299.1722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5001220703125,0.0,0.0,7.753801037324592e-05,298.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4968566894531,0.0,0.0,0.0001049801867338,298.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5009765625,0.0,0.0,0.0004979753284715,285.5025634765625,294.1499938964844,298.3951721191406,292.2054748535156,298.43035888671875,298.46392822265625,284.5981750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622793342918,1.314667841256778e-08,0.0010622661793604,-0.0334820784628391,0.0,0.0,0.0,-0.0113301835954189,60.0,14.094294548034668,0.0,-7.693730452729143e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217080,298.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5018615722656,0.0,0.0,9.969127859221771e-05,298.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989013671875,0.0,0.0,0.0001049799757311,299.1722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5001220703125,0.0,0.0,7.753801037324592e-05,298.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4968566894531,0.0,0.0,0.0001049801867338,298.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5009765625,0.0,0.0,0.0004979753284715,285.5025634765625,294.1499938964844,298.3951721191406,292.2054748535156,298.43035888671875,298.46392822265625,284.5981750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622793342918,1.314667841256778e-08,0.0010622661793604,-0.0334820784628391,0.0,0.0,0.0,-0.0113301835954189,60.0,14.094294548034668,0.0,-7.693730452729143e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217140,298.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.493408203125,0.0,0.0,9.967446385417134e-05,298.97906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4905090332031,0.0,0.0,0.0001049622733262,299.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4916687011719,0.0,0.0,7.752492820145562e-05,298.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4884948730469,0.0,0.0,0.000104962477053,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4925231933594,0.0,0.0,0.0004978913930244,285.4905090332031,294.1499938964844,298.3546447753906,292.2047424316406,298.4289855957031,298.42388916015625,284.61279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620991233736,1.3125604603203556e-08,0.0010620859684422,-0.0334269478917121,0.0,0.0,0.0,-0.0113197360187768,60.0,14.044666290283203,0.0,-7.691120629260696e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217200,298.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.493408203125,0.0,0.0,9.967446385417134e-05,298.97906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4905090332031,0.0,0.0,0.0001049622733262,299.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4916687011719,0.0,0.0,7.752492820145562e-05,298.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4884948730469,0.0,0.0,0.000104962477053,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4925231933594,0.0,0.0,0.0004978913930244,285.4905090332031,294.1499938964844,298.3546447753906,292.2047424316406,298.4289855957031,298.42388916015625,284.61279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620991233736,1.3125604603203556e-08,0.0010620859684422,-0.0334269478917121,0.0,0.0,0.0,-0.0113197360187768,60.0,14.044666290283203,0.0,-7.691120629260696e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217260,298.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4850158691406,0.0,0.0,9.966138168238103e-05,298.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4821472167969,0.0,0.0,0.0001049484926625,299.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4833068847656,0.0,0.0,7.751474913675338e-05,298.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48016357421875,0.0,0.0,0.0001049486891133,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4841613769531,0.0,0.0,0.0004978260840289,285.4786682128906,294.1499938964844,298.3139953613281,292.2034606933594,298.4269104003906,298.3836669921875,284.6270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619586100801,1.3109177743331202e-08,0.0010619454551488,-0.0333839729428291,0.0,0.0,0.0,-0.0113115925341844,60.0,13.996313095092772,0.0,-7.689086345408215e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217320,298.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4850158691406,0.0,0.0,9.966138168238103e-05,298.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4821472167969,0.0,0.0,0.0001049484926625,299.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4833068847656,0.0,0.0,7.751474913675338e-05,298.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48016357421875,0.0,0.0,0.0001049486891133,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4841613769531,0.0,0.0,0.0004978260840289,285.4786682128906,294.1499938964844,298.3139953613281,292.2034606933594,298.4269104003906,298.3836669921875,284.6270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619586100801,1.3109177743331202e-08,0.0010619454551488,-0.0333839729428291,0.0,0.0,0.0,-0.0113115925341844,60.0,13.996313095092772,0.0,-7.689086345408215e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217380,298.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4767150878906,0.0,0.0,9.965168283088131e-05,298.9785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.473876953125,0.0,0.0,0.000104938269942,299.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4750061035156,0.0,0.0,7.750719669274986e-05,298.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4718933105469,0.0,0.0,0.0001049384736688,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4758605957031,0.0,0.0,0.000497777655255,285.4669494628906,294.1499938964844,298.2732238769531,292.20166015625,298.4241027832031,298.34326171875,284.6410827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618541855365,1.3096969730952424e-08,0.0010618411470204,-0.0333520323038101,0.0,0.0,0.0,-0.011305539868772,60.0,13.949146270751951,0.0,-7.687574310466516e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217440,298.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4767150878906,0.0,0.0,9.965168283088131e-05,298.9785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.473876953125,0.0,0.0,0.000104938269942,299.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4750061035156,0.0,0.0,7.750719669274986e-05,298.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4718933105469,0.0,0.0,0.0001049384736688,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4758605957031,0.0,0.0,0.000497777655255,285.4669494628906,294.1499938964844,298.2732238769531,292.20166015625,298.4241027832031,298.34326171875,284.6410827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618541855365,1.3096969730952424e-08,0.0010618411470204,-0.0333520323038101,0.0,0.0,0.0,-0.011305539868772,60.0,13.949146270751951,0.0,-7.687574310466516e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217500,298.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4725646972656,0.0,0.0,9.96480230242014e-05,298.9783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4697570800781,0.0,0.0,0.0001049344209604,299.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.47088623046875,0.0,0.0,7.750435179332271e-05,298.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4678039550781,0.0,0.0,0.0001049346174113,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4717102050781,0.0,0.0,0.0004977594362571,285.4611511230469,294.1499938964844,298.2528076171875,292.2005615234375,298.42242431640625,298.322998046875,284.64794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618148371577,1.3092352979526822e-08,0.0010618016822263,-0.0333399549126625,0.0,0.0,0.0,-0.0113032525405287,60.0,13.925982475280762,0.0,-7.687002323564229e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217560,298.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.46844482421875,0.0,0.0,9.9645258160308e-05,298.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46563720703125,0.0,0.0,0.0001049315033014,299.17144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.466796875,0.0,0.0,7.750219810986891e-05,298.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4637145996094,0.0,0.0,0.0001049316997523,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.46759033203125,0.0,0.0,0.0004977456410415,285.4554138183594,294.1499938964844,298.2323913574219,292.1993103027344,298.42059326171875,298.3027038574219,284.65478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617848020046,1.3088845562947428e-08,0.0010617717634886,-0.0333307795226573,0.0,0.0,0.0,-0.0113015128299593,60.0,13.903080940246582,0.0,-7.68656818195268e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217620,298.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.46026611328125,0.0,0.0,9.964230412151664e-05,298.9776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.45751953125,0.0,0.0,0.0001049283891916,299.1710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4586181640625,0.0,0.0,7.749989890726283e-05,298.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4555969238281,0.0,0.0,0.0001049285856424,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4594421386719,0.0,0.0,0.0004977309145033,285.44403076171875,294.1499938964844,298.1914978027344,292.1965026855469,298.4163513183594,298.2620544433594,284.668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617522057145,1.3085044159311112e-08,0.0010617391671985,-0.0333208329975605,0.0,0.0,0.0,-0.0112996287643909,60.0,13.858039855957031,0.0,-7.686097802661608e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217680,298.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.46026611328125,0.0,0.0,9.964230412151664e-05,298.9776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.45751953125,0.0,0.0,0.0001049283891916,299.1710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4586181640625,0.0,0.0,7.749989890726283e-05,298.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4555969238281,0.0,0.0,0.0001049285856424,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4594421386719,0.0,0.0,0.0004977309145033,285.44403076171875,294.1499938964844,298.1914978027344,292.1965026855469,298.4163513183594,298.2620544433594,284.668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617522057145,1.3085044159311112e-08,0.0010617391671985,-0.0333208329975605,0.0,0.0,0.0,-0.0112996287643909,60.0,13.858039855957031,0.0,-7.686097802661608e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217740,298.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4521789550781,0.0,0.0,9.964239143300802e-05,298.9771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4494323730469,0.0,0.0,0.0001049284765031,299.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505310058594,0.0,0.0,7.749995711492375e-05,298.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4475402832031,0.0,0.0,0.000104928665678,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45135498046875,0.0,0.0,0.0004977313801646,285.43280029296875,294.1499938964844,298.15057373046875,292.1932067871094,298.41143798828125,298.2212829589844,284.6814270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617520892992,1.3085032612991654e-08,0.0010617390507832,-0.0333208031952381,0.0,0.0,0.0,-0.0112996222451329,60.0,13.813962936401367,0.0,-7.686096381576135e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
