time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18217800,298.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4521789550781,0.0,0.0,9.964239143300802e-05,298.9771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4494323730469,0.0,0.0,0.0001049284765031,299.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505310058594,0.0,0.0,7.749995711492375e-05,298.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4475402832031,0.0,0.0,0.000104928665678,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45135498046875,0.0,0.0,0.0004977313801646,285.43280029296875,294.1499938964844,298.15057373046875,292.1932067871094,298.41143798828125,298.2212829589844,284.6814270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617520892992,1.3085032612991654e-08,0.0010617390507832,-0.0333208031952381,0.0,0.0,0.0,-0.0112996222451329,60.0,13.813962936401367,0.0,-7.686096381576135e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217860,298.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4441223144531,0.0,0.0,9.964568744180724e-05,298.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4414367675781,0.0,0.0,0.0001049319471349,299.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425354003906,0.0,0.0,7.750251825200394e-05,298.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4395751953125,0.0,0.0,0.0001049321363097,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4433288574219,0.0,0.0,0.0004977478529326,285.4217529296875,294.1499938964844,298.109619140625,292.1894226074219,298.4058532714844,298.1804504394531,284.69439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617861989885,1.3089025863166626e-08,0.0010617731604725,-0.033331248909235,0.0,0.0,0.0,-0.0113016022369265,60.0,13.77077293395996,0.0,-7.686590919320224e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217920,298.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4441223144531,0.0,0.0,9.964568744180724e-05,298.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4414367675781,0.0,0.0,0.0001049319471349,299.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425354003906,0.0,0.0,7.750251825200394e-05,298.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4395751953125,0.0,0.0,0.0001049321363097,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4433288574219,0.0,0.0,0.0004977478529326,285.4217529296875,294.1499938964844,298.109619140625,292.1894226074219,298.4058532714844,298.1804504394531,284.69439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617861989885,1.3089025863166626e-08,0.0010617731604725,-0.033331248909235,0.0,0.0,0.0,-0.0113016022369265,60.0,13.77077293395996,0.0,-7.686590919320224e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217980,298.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4361877441406,0.0,0.0,9.96521266642958e-05,298.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4335327148437,0.0,0.0,0.0001049387283273,299.16943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4346008300781,0.0,0.0,7.75075241108425e-05,298.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.43170166015625,0.0,0.0,0.0001049389102263,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4353942871094,0.0,0.0,0.0004977800999768,285.4108581542969,294.1499938964844,298.0687255859375,292.1852111816406,298.3996276855469,298.1395568847656,284.7071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618539527058,1.3096939532886154e-08,0.0010618407977744,-0.0333519540727138,0.0,0.0,0.0,-0.0113055249676108,60.0,13.72841739654541,0.0,-7.687570757752837e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218040,298.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4361877441406,0.0,0.0,9.96521266642958e-05,298.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4335327148437,0.0,0.0,0.0001049387283273,299.16943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4346008300781,0.0,0.0,7.75075241108425e-05,298.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.43170166015625,0.0,0.0,0.0001049389102263,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4353942871094,0.0,0.0,0.0004977800999768,285.4108581542969,294.1499938964844,298.0687255859375,292.1852111816406,298.3996276855469,298.1395568847656,284.7071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618539527058,1.3096939532886154e-08,0.0010618407977744,-0.0333519540727138,0.0,0.0,0.0,-0.0113055249676108,60.0,13.72841739654541,0.0,-7.687570757752837e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218100,298.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4322509765625,0.0,0.0,9.965651406673716e-05,298.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4295959472656,0.0,0.0,0.0001049433412845,299.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4306640625,0.0,0.0,7.751093653496355e-05,298.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4277648925781,0.0,0.0,0.0001049435304594,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4314270019531,0.0,0.0,0.0004978020442649,285.4054870605469,294.1499938964844,298.0482788085937,292.1829528808594,298.396240234375,298.1191101074219,284.71343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619002860039,1.3102346763105288e-08,0.0010618871310725,-0.0333661027252674,0.0,0.0,0.0,-0.0113082062453031,60.0,13.707548141479492,0.0,-7.688240089009923e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218160,298.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283142089844,0.0,0.0,9.96617236523889e-05,298.9750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4256896972656,0.0,0.0,0.0001049488273565,299.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4267578125,0.0,0.0,7.751498196739703e-05,298.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4238586425781,0.0,0.0,0.0001049490092555,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4275207519531,0.0,0.0,0.0004978280630894,285.400146484375,294.1499938964844,298.02783203125,292.1805725097656,298.3927307128906,298.0986633300781,284.7196960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619552340358,1.3108783392112857e-08,0.0010619421955198,-0.0333829410374164,0.0,0.0,0.0,-0.0113113969564437,60.0,13.686870574951172,0.0,-7.689037317959446e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218220,298.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4205322265625,0.0,0.0,9.967460937332362e-05,298.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4179382324219,0.0,0.0,0.0001049623970175,299.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4189758300781,0.0,0.0,7.752500096103176e-05,298.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4161376953125,0.0,0.0,0.0001049625716404,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41973876953125,0.0,0.0,0.0004978924407623,285.3896179199219,294.1499938964844,297.987060546875,292.175537109375,298.3851928710937,298.0577697753906,284.7320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620915563777,1.3124726194746472e-08,0.0010620784014463,-0.033424649387598,0.0,0.0,0.0,-0.0113193001598119,60.0,13.64604663848877,0.0,-7.691011916222126e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218280,298.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4205322265625,0.0,0.0,9.967460937332362e-05,298.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4179382324219,0.0,0.0,0.0001049623970175,299.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4189758300781,0.0,0.0,7.752500096103176e-05,298.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4161376953125,0.0,0.0,0.0001049625716404,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41973876953125,0.0,0.0,0.0004978924407623,285.3896179199219,294.1499938964844,297.987060546875,292.175537109375,298.3851928710937,298.0577697753906,284.7320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620915563777,1.3124726194746472e-08,0.0010620784014463,-0.033424649387598,0.0,0.0,0.0,-0.0113193001598119,60.0,13.64604663848877,0.0,-7.691011916222126e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218340,298.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4128112792969,0.0,0.0,9.969071834348142e-05,298.97320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4102478027344,0.0,0.0,0.0001049793499987,299.1672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4112854003906,0.0,0.0,7.753752288408577e-05,298.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4084777832031,0.0,0.0,0.0001049795318976,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4120483398437,0.0,0.0,0.0004979729419574,285.3792419433594,294.1499938964844,297.94635009765625,292.17010498046875,298.3770446777344,298.01690673828125,284.7442321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622621048241,1.3144684452015554e-08,0.0010622489498928,-0.0334768630564212,0.0,0.0,0.0,-0.0113291945308446,60.0,13.605929374694824,0.0,-7.693483894399834e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218400,298.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4128112792969,0.0,0.0,9.969071834348142e-05,298.97320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4102478027344,0.0,0.0,0.0001049793499987,299.1672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4112854003906,0.0,0.0,7.753752288408577e-05,298.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4084777832031,0.0,0.0,0.0001049795318976,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4120483398437,0.0,0.0,0.0004979729419574,285.3792419433594,294.1499938964844,297.94635009765625,292.17010498046875,298.3770446777344,298.01690673828125,284.7442321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622621048241,1.3144684452015554e-08,0.0010622489498928,-0.0334768630564212,0.0,0.0,0.0,-0.0113291945308446,60.0,13.605929374694824,0.0,-7.693483894399834e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218460,298.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4051818847656,0.0,0.0,9.971018153009936e-05,298.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40264892578125,0.0,0.0,0.0001049998536473,299.1663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4036865234375,0.0,0.0,7.755266415188089e-05,298.80322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4009094238281,0.0,0.0,0.0001050000282702,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4044189453125,0.0,0.0,0.0004980702651664,285.3690185546875,294.1499938964844,297.90576171875,292.164306640625,298.3682861328125,297.97607421875,284.7562561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624686256051,1.3168834911425621e-08,0.0010624554706737,-0.0335400439798831,0.0,0.0,0.0,-0.0113411666825413,60.0,13.566493034362791,0.0,-7.696475279317384e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218520,298.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4051818847656,0.0,0.0,9.971018153009936e-05,298.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40264892578125,0.0,0.0,0.0001049998536473,299.1663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4036865234375,0.0,0.0,7.755266415188089e-05,298.80322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4009094238281,0.0,0.0,0.0001050000282702,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4044189453125,0.0,0.0,0.0004980702651664,285.3690185546875,294.1499938964844,297.90576171875,292.164306640625,298.3682861328125,297.97607421875,284.7562561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624686256051,1.3168834911425621e-08,0.0010624554706737,-0.0335400439798831,0.0,0.0,0.0,-0.0113411666825413,60.0,13.566493034362791,0.0,-7.696475279317384e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218580,298.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39764404296875,0.0,0.0,9.973299893317744e-05,298.97119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3951416015625,0.0,0.0,0.0001050238715833,299.1654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.39617919921875,0.0,0.0,7.757040293654427e-05,298.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3934326171875,0.0,0.0,0.0001050240462063,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3968811035156,0.0,0.0,0.0004981842357665,285.3589782714844,294.1499938964844,297.8653259277344,292.1581726074219,298.3589172363281,297.93536376953125,284.76812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627108858898,1.3197158033051435e-08,0.0010626977309584,-0.0336141400039196,0.0,0.0,0.0,-0.0113552073016762,60.0,13.527709007263184,0.0,-7.699984649889302e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218640,298.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39764404296875,0.0,0.0,9.973299893317744e-05,298.97119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3951416015625,0.0,0.0,0.0001050238715833,299.1654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.39617919921875,0.0,0.0,7.757040293654427e-05,298.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3934326171875,0.0,0.0,0.0001050240462063,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3968811035156,0.0,0.0,0.0004981842357665,285.3589782714844,294.1499938964844,297.8653259277344,292.1581726074219,298.3589172363281,297.93536376953125,284.76812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627108858898,1.3197158033051435e-08,0.0010626977309584,-0.0336141400039196,0.0,0.0,0.0,-0.0113552073016762,60.0,13.527709007263184,0.0,-7.699984649889302e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218700,298.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3939208984375,0.0,0.0,9.974573185900226e-05,298.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3914489746094,0.0,0.0,0.0001050372738973,299.1649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3924255371094,0.0,0.0,7.758030551485717e-05,298.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3897399902344,0.0,0.0,0.0001050374485203,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3931579589844,0.0,0.0,0.0004982478567399,285.3540344238281,294.1499938964844,297.8451538085937,292.15496826171875,298.35400390625,297.9150085449219,284.77398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628461604937,1.3212964944386842e-08,0.0010628328891471,-0.0336554907262325,0.0,0.0,0.0,-0.0113630443811416,60.0,13.508572578430176,0.0,-7.701943616211794e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218760,298.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39019775390625,0.0,0.0,9.975927241612226e-05,298.9700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3877258300781,0.0,0.0,0.0001050515347742,299.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.38873291015625,0.0,0.0,7.75908338255249e-05,298.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.38604736328125,0.0,0.0,0.0001050517021212,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38946533203125,0.0,0.0,0.0004983154940418,285.34912109375,294.1499938964844,297.8250427246094,292.1517028808594,298.3489685058594,297.89471435546875,284.7798156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629900498315,1.322978526729912e-08,0.0010629767784848,-0.0336994938552379,0.0,0.0,0.0,-0.0113713825121521,60.0,13.489594459533691,0.0,-7.704028348598514e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218820,298.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3828430175781,0.0,0.0,9.97886891127564e-05,298.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3804016113281,0.0,0.0,0.0001050825085258,299.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3813781738281,0.0,0.0,7.761370943626389e-05,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37872314453125,0.0,0.0,0.0001050826758728,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3821105957031,0.0,0.0,0.0004984624683856,285.33941650390625,294.1499938964844,297.78497314453125,292.1448974609375,298.3384704589844,297.8542175292969,284.7913818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106330239214,1.3266334697448201e-08,0.0010632891207933,-0.0337951108813285,0.0,0.0,0.0,-0.0113895013928413,60.0,13.452044486999512,0.0,-7.708559479624456e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218880,298.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3828430175781,0.0,0.0,9.97886891127564e-05,298.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3804016113281,0.0,0.0,0.0001050825085258,299.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3813781738281,0.0,0.0,7.761370943626389e-05,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37872314453125,0.0,0.0,0.0001050826758728,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3821105957031,0.0,0.0,0.0004984624683856,285.33941650390625,294.1499938964844,297.78497314453125,292.1448974609375,298.3384704589844,297.8542175292969,284.7913818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106330239214,1.3266334697448201e-08,0.0010632891207933,-0.0337951108813285,0.0,0.0,0.0,-0.0113895013928413,60.0,13.452044486999512,0.0,-7.708559479624456e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218940,298.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.37554931640625,0.0,0.0,9.982143819797784e-05,298.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3731689453125,0.0,0.0,0.0001051169892889,299.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3741455078125,0.0,0.0,7.763917528791353e-05,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3715209960937,0.0,0.0,0.0001051171566359,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37481689453125,0.0,0.0,0.0004986260901205,285.32989501953125,294.1499938964844,297.7451171875,292.1378173828125,298.3274230957031,297.8138732910156,284.8028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636504739522,1.33070372498878e-08,0.0010636372026056,-0.0339015908539295,0.0,0.0,0.0,-0.0114096794277429,60.0,13.41506004333496,0.0,-7.713607175219296e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219000,298.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.37554931640625,0.0,0.0,9.982143819797784e-05,298.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3731689453125,0.0,0.0,0.0001051169892889,299.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3741455078125,0.0,0.0,7.763917528791353e-05,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3715209960937,0.0,0.0,0.0001051171566359,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37481689453125,0.0,0.0,0.0004986260901205,285.32989501953125,294.1499938964844,297.7451171875,292.1378173828125,298.3274230957031,297.8138732910156,284.8028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636504739522,1.33070372498878e-08,0.0010636372026056,-0.0339015908539295,0.0,0.0,0.0,-0.0114096794277429,60.0,13.41506004333496,0.0,-7.713607175219296e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219060,298.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3683776855469,0.0,0.0,9.985715587390588e-05,298.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3659973144531,0.0,0.0,0.0001051546059898,299.1613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3669738769531,0.0,0.0,7.766695489408448e-05,298.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3643798828125,0.0,0.0,0.0001051547660608,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3676452636719,0.0,0.0,0.0004988045548088,285.3205261230469,294.1499938964844,297.7055053710937,292.1304626464844,298.3158264160156,297.7737121582031,284.81414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064030220732,1.3351445282694384e-08,0.00106401683297,-0.0340177603065967,0.0,0.0,0.0,-0.0114316940307617,60.0,13.378620147705078,0.0,-7.719116013049644e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219120,298.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3683776855469,0.0,0.0,9.985715587390588e-05,298.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3659973144531,0.0,0.0,0.0001051546059898,299.1613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3669738769531,0.0,0.0,7.766695489408448e-05,298.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3643798828125,0.0,0.0,0.0001051547660608,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3676452636719,0.0,0.0,0.0004988045548088,285.3205261230469,294.1499938964844,297.7055053710937,292.1304626464844,298.3158264160156,297.7737121582031,284.81414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064030220732,1.3351445282694384e-08,0.00106401683297,-0.0340177603065967,0.0,0.0,0.0,-0.0114316940307617,60.0,13.378620147705078,0.0,-7.719116013049644e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219180,298.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3612670898437,0.0,0.0,9.98955947579816e-05,298.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.35894775390625,0.0,0.0,0.000105195074866,299.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3598937988281,0.0,0.0,7.769684452796355e-05,298.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3573303222656,0.0,0.0,0.000105195242213,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3605651855469,0.0,0.0,0.0004989965818822,285.31134033203125,294.1499938964844,297.6661682128906,292.12286376953125,298.3036804199219,297.7337646484375,284.8253479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064438954927,1.3399238163458449e-08,0.001064425567165,-0.0341427884995937,0.0,0.0,0.0,-0.0114553868770599,60.0,13.342679977416992,0.0,-7.725047623807768e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219240,298.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3612670898437,0.0,0.0,9.98955947579816e-05,298.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.35894775390625,0.0,0.0,0.000105195074866,299.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3598937988281,0.0,0.0,7.769684452796355e-05,298.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3573303222656,0.0,0.0,0.000105195242213,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3605651855469,0.0,0.0,0.0004989965818822,285.31134033203125,294.1499938964844,297.6661682128906,292.12286376953125,298.3036804199219,297.7337646484375,284.8253479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064438954927,1.3399238163458449e-08,0.001064425567165,-0.0341427884995937,0.0,0.0,0.0,-0.0114553868770599,60.0,13.342679977416992,0.0,-7.725047623807768e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219300,298.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3577575683594,0.0,0.0,9.991582192014904e-05,298.96441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3554382324219,0.0,0.0,0.0001052163788699,299.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3563842773437,0.0,0.0,7.771258242428303e-05,298.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3538513183594,0.0,0.0,0.000105216538941,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3570556640625,0.0,0.0,0.0004990976885892,285.30682373046875,294.1499938964844,297.6466064453125,292.11895751953125,298.29742431640625,297.7138977050781,284.8309020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646540904417,1.3424395817196457e-08,0.0010646407026797,-0.0342085994780063,0.0,0.0,0.0,-0.0114678591489791,60.0,13.324906349182127,0.0,-7.728170459131435e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219360,298.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3542785644531,0.0,0.0,9.993650746764617e-05,298.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519897460937,0.0,0.0,0.000105238163087,299.1590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3529052734375,0.0,0.0,7.772866956656799e-05,298.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35040283203125,0.0,0.0,0.0001052383231581,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.35357666015625,0.0,0.0,0.0004992010071873,285.3023681640625,294.1499938964844,297.6271057128906,292.114990234375,298.291015625,297.6940612792969,284.83642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648741154,1.3450121905123068e-08,0.001064860727638,-0.0342758931219577,0.0,0.0,0.0,-0.0114806117489933,60.0,13.307245254516602,0.0,-7.731364348728675e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219420,298.8725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3473815917969,0.0,0.0,9.997981396736576e-05,298.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3450927734375,0.0,0.0,0.0001052837615134,299.1578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.34600830078125,0.0,0.0,7.776234997436404e-05,298.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3435363769531,0.0,0.0,0.0001052839215844,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3466796875,0.0,0.0,0.0004994173650629,285.29351806640625,294.1499938964844,297.58837890625,292.10693359375,298.27789306640625,297.6546630859375,284.8474426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653346544131,1.3503987261742624e-08,0.0010653211502358,-0.0344168022274971,0.0,0.0,0.0,-0.0115073146298527,60.0,13.27233600616455,0.0,-7.738054819128592e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219480,298.8725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3473815917969,0.0,0.0,9.997981396736576e-05,298.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3450927734375,0.0,0.0,0.0001052837615134,299.1578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.34600830078125,0.0,0.0,7.776234997436404e-05,298.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3435363769531,0.0,0.0,0.0001052839215844,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3466796875,0.0,0.0,0.0004994173650629,285.29351806640625,294.1499938964844,297.58837890625,292.10693359375,298.27789306640625,297.6546630859375,284.8474426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653346544131,1.3503987261742624e-08,0.0010653211502358,-0.0344168022274971,0.0,0.0,0.0,-0.0115073146298527,60.0,13.27233600616455,0.0,-7.738054819128592e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219540,298.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,0.0001000248157652,298.9608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3383178710937,0.0,0.0,0.0001053311498253,299.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392333984375,0.0,0.0,7.779734005453065e-05,298.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3367614746094,0.0,0.0,0.0001053313026204,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3398742675781,0.0,0.0,0.0004996421630494,285.2848205566406,294.1499938964844,297.54998779296875,292.09869384765625,298.2643127441406,297.6155700683594,284.8583068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658132378011,1.3559959377573705e-08,0.0010657997336238,-0.0345632173120975,0.0,0.0,0.0,-0.0115350624546408,60.0,13.23780345916748,0.0,-7.745009611426212e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219600,298.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,0.0001000248157652,298.9608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3383178710937,0.0,0.0,0.0001053311498253,299.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392333984375,0.0,0.0,7.779734005453065e-05,298.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3367614746094,0.0,0.0,0.0001053313026204,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3398742675781,0.0,0.0,0.0004996421630494,285.2848205566406,294.1499938964844,297.54998779296875,292.09869384765625,298.2643127441406,297.6155700683594,284.8583068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658132378011,1.3559959377573705e-08,0.0010657997336238,-0.0345632173120975,0.0,0.0,0.0,-0.0115350624546408,60.0,13.23780345916748,0.0,-7.745009611426212e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219660,298.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3338317871094,0.0,0.0,0.0001000810880213,298.9593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.33160400390625,0.0,0.0,0.0001053904052241,299.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33251953125,0.0,0.0,7.784110493957996e-05,298.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.330078125,0.0,0.0,0.0001053905580192,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331604003906,0.0,0.0,0.0004999233060516,285.2763061523437,294.1499938964844,297.513671875,292.0914306640625,298.25030517578125,297.5773010253906,284.8691101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664119618013,1.3629980699647604e-08,0.0010663983412086,-0.034746378660202,0.0,0.0,0.0,-0.0115697747096419,60.0,13.205262184143066,0.0,-7.75371447048201e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219720,298.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3338317871094,0.0,0.0,0.0001000810880213,298.9593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.33160400390625,0.0,0.0,0.0001053904052241,299.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33251953125,0.0,0.0,7.784110493957996e-05,298.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.330078125,0.0,0.0,0.0001053905580192,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331604003906,0.0,0.0,0.0004999233060516,285.2763061523437,294.1499938964844,297.513671875,292.0914306640625,298.25030517578125,297.5773010253906,284.8691101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664119618013,1.3629980699647604e-08,0.0010663983412086,-0.034746378660202,0.0,0.0,0.0,-0.0115697747096419,60.0,13.205262184143066,0.0,-7.75371447048201e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219780,298.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3271789550781,0.0,0.0,0.0001001610944513,298.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.32501220703125,0.0,0.0,0.0001054746462614,299.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3258972167969,0.0,0.0,7.790332892909646e-05,298.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3235168457031,0.0,0.0,0.0001054747990565,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3265380859375,0.0,0.0,0.0005003229598514,285.2679748535156,294.1499938964844,297.4809875488281,292.0862731933594,298.2359313964844,297.5408935546875,284.8798217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672636562958,1.3729575698562256e-08,0.0010672499192878,-0.035006895661354,0.0,0.0,0.0,-0.0116191478446125,60.0,13.177810668945312,0.0,-7.766104204165458e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219840,298.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3271789550781,0.0,0.0,0.0001001610944513,298.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.32501220703125,0.0,0.0,0.0001054746462614,299.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3258972167969,0.0,0.0,7.790332892909646e-05,298.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3235168457031,0.0,0.0,0.0001054747990565,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3265380859375,0.0,0.0,0.0005003229598514,285.2679748535156,294.1499938964844,297.4809875488281,292.0862731933594,298.2359313964844,297.5408935546875,284.8798217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672636562958,1.3729575698562256e-08,0.0010672499192878,-0.035006895661354,0.0,0.0,0.0,-0.0116191478446125,60.0,13.177810668945312,0.0,-7.766104204165458e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219900,298.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32391357421875,0.0,0.0,0.0001002090211841,298.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3217468261719,0.0,0.0,0.0001055251195793,299.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3226318359375,0.0,0.0,7.794060365995392e-05,298.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3202514648437,0.0,0.0,0.0001055252723745,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3232727050781,0.0,0.0,0.0005005624261684,285.26385498046875,294.1499938964844,297.4659118652344,292.0844421386719,298.2286071777344,297.5237731933594,284.8851623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677740210667,1.3789249742046651e-08,0.0010677602840587,-0.0351629853248596,0.0,0.0,0.0,-0.0116487313061952,60.0,13.166645050048828,0.0,-7.773532217925094e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219960,298.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3206787109375,0.0,0.0,0.0001002595527097,298.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3185119628906,0.0,0.0,0.0001055783286574,299.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31939697265625,0.0,0.0,7.797990838298574e-05,298.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3170166015625,0.0,0.0,0.0001055784741765,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.32000732421875,0.0,0.0,0.0005008148145861,285.2597961425781,294.1499938964844,297.4516296386719,292.0830993652344,298.2212219238281,297.5072326660156,284.89044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683124419301,1.3852163860406108e-08,0.0010682985885068,-0.0353275500237941,0.0,0.0,0.0,-0.0116799212992191,60.0,13.156739234924316,0.0,-7.781368083215058e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220020,298.86895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.314208984375,0.0,0.0,0.0001003664947347,298.95477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3121032714844,0.0,0.0,0.0001056909459293,299.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3129577636719,0.0,0.0,7.806307985447347e-05,298.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3106384277344,0.0,0.0,0.0001056910914485,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135681152344,0.0,0.0,0.0005013491027057,285.25177001953125,294.1499938964844,297.4254455566406,292.081787109375,298.2063293457031,297.475830078125,284.9010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694506345316,1.3985331115407009e-08,0.0010694365482777,-0.03567586094141,0.0,0.0,0.0,-0.011745935305953,60.0,13.140005111694336,0.0,-7.797966361522415e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220080,298.86895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.314208984375,0.0,0.0,0.0001003664947347,298.95477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3121032714844,0.0,0.0,0.0001056909459293,299.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3129577636719,0.0,0.0,7.806307985447347e-05,298.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3106384277344,0.0,0.0,0.0001056910914485,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135681152344,0.0,0.0,0.0005013491027057,285.25177001953125,294.1499938964844,297.4254455566406,292.081787109375,298.2063293457031,297.475830078125,284.9010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694506345316,1.3985331115407009e-08,0.0010694365482777,-0.03567586094141,0.0,0.0,0.0,-0.011745935305953,60.0,13.140005111694336,0.0,-7.797966361522415e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
