time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18220140,298.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.307861328125,0.0,0.0,0.0001004790829028,298.9532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3057556152344,0.0,0.0,0.0001058095003827,299.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3066101074219,0.0,0.0,7.815064600436017e-05,298.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3043212890625,0.0,0.0,0.0001058096459018,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3072204589844,0.0,0.0,0.0005019115051254,285.2439270019531,294.1499938964844,297.402099609375,292.08221435546875,298.19122314453125,297.4473876953125,284.9114685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706494795158,1.4125522973529314e-08,0.0010706353932619,-0.0360425300896167,0.0,0.0,0.0,-0.0118154343217611,60.0,13.128266334533691,0.0,-7.815458502591356e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220200,298.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.307861328125,0.0,0.0,0.0001004790829028,298.9532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3057556152344,0.0,0.0,0.0001058095003827,299.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3066101074219,0.0,0.0,7.815064600436017e-05,298.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3043212890625,0.0,0.0,0.0001058096459018,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3072204589844,0.0,0.0,0.0005019115051254,285.2439270019531,294.1499938964844,297.402099609375,292.08221435546875,298.19122314453125,297.4473876953125,284.9114685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706494795158,1.4125522973529314e-08,0.0010706353932619,-0.0360425300896167,0.0,0.0,0.0,-0.0118154343217611,60.0,13.128266334533691,0.0,-7.815458502591356e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220260,298.8673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016052246094,0.0,0.0,0.0001005886952043,298.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2995300292969,0.0,0.0,0.0001059249261743,299.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3003845214844,0.0,0.0,7.823589839972556e-05,298.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2981262207031,0.0,0.0,0.0001059250716934,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3009948730469,0.0,0.0,0.0005024590645916,285.2362365722656,294.1499938964844,297.3814392089844,292.084228515625,298.176025390625,297.4217834472656,284.921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718167759478,1.4262016456711992e-08,0.0010718024568632,-0.0363995172083377,0.0,0.0,0.0,-0.0118831004947423,60.0,13.12037467956543,0.0,-7.832508686078654e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220320,298.8673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016052246094,0.0,0.0,0.0001005886952043,298.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2995300292969,0.0,0.0,0.0001059249261743,299.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3003845214844,0.0,0.0,7.823589839972556e-05,298.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2981262207031,0.0,0.0,0.0001059250716934,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3009948730469,0.0,0.0,0.0005024590645916,285.2362365722656,294.1499938964844,297.3814392089844,292.084228515625,298.176025390625,297.4217834472656,284.921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718167759478,1.4262016456711992e-08,0.0010718024568632,-0.0363995172083377,0.0,0.0,0.0,-0.0118831004947423,60.0,13.12037467956543,0.0,-7.832508686078654e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220380,298.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2954406738281,0.0,0.0,0.0001006889797281,298.9501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2933959960937,0.0,0.0,0.0001060305294231,299.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29425048828125,0.0,0.0,7.83138966653496e-05,298.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2919921875,0.0,0.0,0.0001060306749423,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2948303222656,0.0,0.0,0.0005029600579291,285.2287292480469,294.1499938964844,297.3631591796875,292.08770751953125,298.1607360839844,297.39892578125,284.9322204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728846536949,1.4386887237094472e-08,0.001072870218195,-0.0367260873317718,0.0,0.0,0.0,-0.0119450036436319,60.0,13.11530876159668,0.0,-7.848122862696982e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220440,298.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2954406738281,0.0,0.0,0.0001006889797281,298.9501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2933959960937,0.0,0.0,0.0001060305294231,299.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29425048828125,0.0,0.0,7.83138966653496e-05,298.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2919921875,0.0,0.0,0.0001060306749423,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2948303222656,0.0,0.0,0.0005029600579291,285.2287292480469,294.1499938964844,297.3631591796875,292.08770751953125,298.1607360839844,297.39892578125,284.9322204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728846536949,1.4386887237094472e-08,0.001072870218195,-0.0367260873317718,0.0,0.0,0.0,-0.0119450036436319,60.0,13.11530876159668,0.0,-7.848122862696982e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220500,298.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2924194335937,0.0,0.0,0.0001007325699902,298.94940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2904052734375,0.0,0.0,0.0001060764334397,299.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.29119873046875,0.0,0.0,7.834779535187408e-05,298.7884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2890014648437,0.0,0.0,0.0001060765716829,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29180908203125,0.0,0.0,0.0005031778127886,285.2250366210937,294.1499938964844,297.3548583984375,292.0899658203125,298.153076171875,297.3887023925781,284.9373474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073348452337,1.4441157603073408e-08,0.0010733340168371,-0.0368680208921432,0.0,0.0,0.0,-0.0119719067588448,60.0,13.11371898651123,0.0,-7.854914230165377e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220560,298.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2893981933594,0.0,0.0,0.0001007730243145,298.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2873840332031,0.0,0.0,0.0001061190268956,299.1456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2882080078125,0.0,0.0,7.837925659259781e-05,298.7879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2860107421875,0.0,0.0,0.0001061191651388,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2887878417969,0.0,0.0,0.0005033798515796,285.2214050292969,294.1499938964844,297.3470458984375,292.092529296875,298.1454162597656,297.3789978027344,284.9424743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737787233665,1.4491518207648824e-08,0.0010737641714513,-0.0369997210800647,0.0,0.0,0.0,-0.0119968699291348,60.0,13.112441062927246,0.0,-7.861218875859778e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220620,298.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.283447265625,0.0,0.0,0.0001008444378385,298.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2814636230469,0.0,0.0,0.0001061942239175,299.14422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2822570800781,0.0,0.0,7.843480125302449e-05,298.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.28009033203125,0.0,0.0,0.0001061943694367,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2828369140625,0.0,0.0,0.0005037366063334,285.2142028808594,294.1499938964844,297.3328552246094,292.0985412597656,298.1300964355469,297.3608093261719,284.95269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745397303253,1.4580415985676607e-08,0.0010745251784101,-0.0372322015464305,0.0,0.0,0.0,-0.0120409447699785,60.0,13.11048412322998,0.0,-7.872353791071873e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220680,298.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.283447265625,0.0,0.0,0.0001008444378385,298.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2814636230469,0.0,0.0,0.0001061942239175,299.14422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2822570800781,0.0,0.0,7.843480125302449e-05,298.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.28009033203125,0.0,0.0,0.0001061943694367,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2828369140625,0.0,0.0,0.0005037366063334,285.2142028808594,294.1499938964844,297.3328552246094,292.0985412597656,298.1300964355469,297.3608093261719,284.95269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745397303253,1.4580415985676607e-08,0.0010745251784101,-0.0372322015464305,0.0,0.0,0.0,-0.0120409447699785,60.0,13.11048412322998,0.0,-7.872353791071873e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220740,298.8641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.277587890625,0.0,0.0,0.0001008979525067,298.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.275634765625,0.0,0.0,0.0001062505834852,299.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27642822265625,0.0,0.0,7.847641973057762e-05,298.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2742919921875,0.0,0.0,0.0001062507217284,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2770080566406,0.0,0.0,0.0005040040123276,285.20721435546875,294.1499938964844,297.3203430175781,292.1056213378906,298.1148376464844,297.3448486328125,284.9628601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751092340797,1.4647014268120984e-08,0.0010750945657491,-0.0374063625931739,0.0,0.0,0.0,-0.0120739601552486,60.0,13.10948657989502,0.0,-7.880700536588847e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220800,298.8641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.277587890625,0.0,0.0,0.0001008979525067,298.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.275634765625,0.0,0.0,0.0001062505834852,299.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27642822265625,0.0,0.0,7.847641973057762e-05,298.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2742919921875,0.0,0.0,0.0001062507217284,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2770080566406,0.0,0.0,0.0005040040123276,285.20721435546875,294.1499938964844,297.3203430175781,292.1056213378906,298.1148376464844,297.3448486328125,284.9628601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751092340797,1.4647014268120984e-08,0.0010750945657491,-0.0374063625931739,0.0,0.0,0.0,-0.0120739601552486,60.0,13.10948657989502,0.0,-7.880700536588847e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220860,298.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2718505859375,0.0,0.0,0.0001009410552796,298.9442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2698974609375,0.0,0.0,0.0001062959636328,299.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.27069091796875,0.0,0.0,7.850994006730616e-05,298.78497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2685852050781,0.0,0.0,0.000106296101876,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2712707519531,0.0,0.0,0.0005042193224653,285.2003479003906,294.1499938964844,297.30926513671875,292.1136169433594,298.0996398925781,297.330810546875,284.97296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755677940323,1.4700633599318282e-08,0.0010755530092865,-0.0375465787947177,0.0,0.0,0.0,-0.0121005410328507,60.0,13.109460830688477,0.0,-7.887423691954609e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220920,298.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2718505859375,0.0,0.0,0.0001009410552796,298.9442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2698974609375,0.0,0.0,0.0001062959636328,299.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.27069091796875,0.0,0.0,7.850994006730616e-05,298.78497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2685852050781,0.0,0.0,0.000106296101876,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2712707519531,0.0,0.0,0.0005042193224653,285.2003479003906,294.1499938964844,297.30926513671875,292.1136169433594,298.0996398925781,297.330810546875,284.97296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755677940323,1.4700633599318282e-08,0.0010755530092865,-0.0375465787947177,0.0,0.0,0.0,-0.0121005410328507,60.0,13.109460830688477,0.0,-7.887423691954609e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220980,298.8625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2662048339844,0.0,0.0,0.0001009835395961,298.9428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2642822265625,0.0,0.0,0.0001063407034962,299.1400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2650756835937,0.0,0.0,7.854298019083217e-05,298.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2629699707031,0.0,0.0,0.0001063408417394,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.265625,0.0,0.0,0.000504431547597,285.1936950683594,294.1499938964844,297.2994079589844,292.1224060058594,298.08453369140625,297.31842041015625,284.9830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760197183117,1.4753489985253054e-08,0.0010760049335658,-0.0376847982406616,0.0,0.0,0.0,-0.0121267437934875,60.0,13.110929489135742,0.0,-7.894054476764722e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221040,298.8625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2662048339844,0.0,0.0,0.0001009835395961,298.9428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2642822265625,0.0,0.0,0.0001063407034962,299.1400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2650756835937,0.0,0.0,7.854298019083217e-05,298.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2629699707031,0.0,0.0,0.0001063408417394,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.265625,0.0,0.0,0.000504431547597,285.1936950683594,294.1499938964844,297.2994079589844,292.1224060058594,298.08453369140625,297.31842041015625,284.9830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760197183117,1.4753489985253054e-08,0.0010760049335658,-0.0376847982406616,0.0,0.0,0.0,-0.0121267437934875,60.0,13.110929489135742,0.0,-7.894054476764722e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221100,298.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.263427734375,0.0,0.0,0.0001010111081996,298.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.26153564453125,0.0,0.0,0.0001063697345671,299.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2622985839844,0.0,0.0,7.856442243792117e-05,298.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2602233886719,0.0,0.0,0.0001063698655343,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2628479003906,0.0,0.0,0.0005045692669227,285.1904296875,294.1499938964844,297.2948303222656,292.1270446777344,298.0770568847656,297.3128967285156,284.988037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763130849227,1.4787795876713972e-08,0.0010762983001768,-0.0377745032310485,0.0,0.0,0.0,-0.0121437506750226,60.0,13.112881660461426,0.0,-7.898359655200694e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221160,298.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2606811523437,0.0,0.0,0.0001010423948173,298.94140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587890625,0.0,0.0,0.0001064026801032,299.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2595520019531,0.0,0.0,7.8588753240183e-05,298.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25750732421875,0.0,0.0,0.0001064028110704,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2601013183594,0.0,0.0,0.0005047256126999,285.1872253417969,294.1499938964844,297.2904663085937,292.1318359375,298.069580078125,297.3075866699219,284.9930114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766471968963,1.4826742500417822e-08,0.0010766324121505,-0.0378763489425182,0.0,0.0,0.0,-0.0121630644425749,60.0,13.11545181274414,0.0,-7.903248189222722e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221220,298.8609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2552185058594,0.0,0.0,0.0001011163112707,298.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2533874511719,0.0,0.0,0.0001064805182977,299.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2541198730469,0.0,0.0,7.864624058129266e-05,298.7821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2521057128906,0.0,0.0,0.0001064806492649,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2546691894531,0.0,0.0,0.0005050948238931,285.1808776855469,294.1499938964844,297.2822570800781,292.1418151855469,298.0547180175781,297.2974853515625,285.00299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774328839033,1.4918763113769273e-08,0.0010774179827421,-0.0381169728934764,0.0,0.0,0.0,-0.0122086759656667,60.0,13.122239112854004,0.0,-7.91480516681986e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221280,298.8609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2552185058594,0.0,0.0,0.0001011163112707,298.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2533874511719,0.0,0.0,0.0001064805182977,299.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2541198730469,0.0,0.0,7.864624058129266e-05,298.7821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2521057128906,0.0,0.0,0.0001064806492649,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2546691894531,0.0,0.0,0.0005050948238931,285.1808776855469,294.1499938964844,297.2822570800781,292.1418151855469,298.0547180175781,297.2974853515625,285.00299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774328839033,1.4918763113769273e-08,0.0010774179827421,-0.0381169728934764,0.0,0.0,0.0,-0.0122086759656667,60.0,13.122239112854004,0.0,-7.91480516681986e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221340,298.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2499084472656,0.0,0.0,0.0001011966160149,298.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2480773925781,0.0,0.0,0.0001065650722011,299.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2488098144531,0.0,0.0,7.870869740145281e-05,298.78125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2467956542969,0.0,0.0,0.0001065652031684,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2493591308594,0.0,0.0,0.0005054959910921,285.1747131347656,294.1499938964844,297.2745056152344,292.1521301269531,298.0399780273437,297.2883605957031,285.0129089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782878380268,1.5018738253047562e-08,0.0010782728204503,-0.0383783876895904,0.0,0.0,0.0,-0.0122582372277975,60.0,13.131508827209473,0.0,-7.927370404559042e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221400,298.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2499084472656,0.0,0.0,0.0001011966160149,298.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2480773925781,0.0,0.0,0.0001065650722011,299.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2488098144531,0.0,0.0,7.870869740145281e-05,298.78125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2467956542969,0.0,0.0,0.0001065652031684,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2493591308594,0.0,0.0,0.0005054959910921,285.1747131347656,294.1499938964844,297.2745056152344,292.1521301269531,298.0399780273437,297.2883605957031,285.0129089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782878380268,1.5018738253047562e-08,0.0010782728204503,-0.0383783876895904,0.0,0.0,0.0,-0.0122582372277975,60.0,13.131508827209473,0.0,-7.927370404559042e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221460,298.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.24468994140625,0.0,0.0,0.0001012695720419,298.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24285888671875,0.0,0.0,0.0001066418990376,299.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2436218261719,0.0,0.0,7.876543531892821e-05,298.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2416381835937,0.0,0.0,0.0001066420227289,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.244140625,0.0,0.0,0.0005058604292571,285.1687316894531,294.1499938964844,297.2669677734375,292.1627197265625,298.0253601074219,297.27984619140625,285.0227966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790645610541,1.5109565154602933e-08,0.0010790494270622,-0.0386158749461174,0.0,0.0,0.0,-0.0123032638803124,60.0,13.14163303375244,0.0,-7.93879522120733e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221520,298.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.24468994140625,0.0,0.0,0.0001012695720419,298.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24285888671875,0.0,0.0,0.0001066418990376,299.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2436218261719,0.0,0.0,7.876543531892821e-05,298.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2416381835937,0.0,0.0,0.0001066420227289,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.244140625,0.0,0.0,0.0005058604292571,285.1687316894531,294.1499938964844,297.2669677734375,292.1627197265625,298.0253601074219,297.27984619140625,285.0227966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790645610541,1.5109565154602933e-08,0.0010790494270622,-0.0386158749461174,0.0,0.0,0.0,-0.0123032638803124,60.0,13.14163303375244,0.0,-7.93879522120733e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221580,298.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23956298828125,0.0,0.0,0.00010133376054,298.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.23779296875,0.0,0.0,0.0001067094926838,299.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2384948730469,0.0,0.0,7.881536294007674e-05,298.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2365417480469,0.0,0.0,0.0001067096163751,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.239013671875,0.0,0.0,0.0005061810952611,285.16290283203125,294.1499938964844,297.2594299316406,292.1733703613281,298.0108947753906,297.2716369628906,285.0326538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797478025779,1.5189469237952835e-08,0.0010797325521707,-0.0388247966766357,0.0,0.0,0.0,-0.0123428748920559,60.0,13.151817321777344,0.0,-7.948852243089277e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221640,298.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23956298828125,0.0,0.0,0.00010133376054,298.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.23779296875,0.0,0.0,0.0001067094926838,299.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2384948730469,0.0,0.0,7.881536294007674e-05,298.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2365417480469,0.0,0.0,0.0001067096163751,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.239013671875,0.0,0.0,0.0005061810952611,285.16290283203125,294.1499938964844,297.2594299316406,292.1733703613281,298.0108947753906,297.2716369628906,285.0326538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797478025779,1.5189469237952835e-08,0.0010797325521707,-0.0388247966766357,0.0,0.0,0.0,-0.0123428748920559,60.0,13.151817321777344,0.0,-7.948852243089277e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221700,298.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.237060546875,0.0,0.0,0.0001013608925859,298.935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2352905273437,0.0,0.0,0.0001067380653694,299.1324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,7.883646321715787e-05,298.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23406982421875,0.0,0.0,0.0001067381890607,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2365417480469,0.0,0.0,0.0005063166609033,285.1600646972656,294.1499938964844,297.2555847167969,292.1787109375,298.0036926269531,297.2676086425781,285.0375671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00108003616333,1.5223237781469834e-08,0.0010800209129229,-0.0389130935072898,0.0,0.0,0.0,-0.0123596144840121,60.0,13.156648635864258,0.0,-7.953104841362801e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221760,298.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,0.000101386285678,298.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2328186035156,0.0,0.0,0.0001067648045136,299.1317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2335205078125,0.0,0.0,7.885621744208038e-05,298.77862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2315979003906,0.0,0.0,0.0001067649282049,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2340393066406,0.0,0.0,0.0005064435536041,285.15728759765625,294.1499938964844,297.2516174316406,292.1839904785156,297.9965515136719,297.2635498046875,285.04248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803057812154,1.5254842722356443e-08,0.0010802905308082,-0.0389957278966903,0.0,0.0,0.0,-0.0123752793297171,60.0,13.161337852478027,0.0,-7.95708530176853e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221820,298.85711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22967529296875,0.0,0.0,0.0001014315203065,298.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279357910156,0.0,0.0,0.0001068124329322,299.1304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2286376953125,0.0,0.0,7.889138942118734e-05,298.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2267150878906,0.0,0.0,0.0001068125566234,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2291259765625,0.0,0.0,0.0005066695157438,285.1517639160156,294.1499938964844,297.24334716796875,292.1944274902344,297.9822692871094,297.2553405761719,285.0522766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807880898937,1.5311128365169683e-08,0.0010807727230712,-0.0391428880393505,0.0,0.0,0.0,-0.0124031864106655,60.0,13.170225143432615,0.0,-7.964177228814151e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221880,298.85711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22967529296875,0.0,0.0,0.0001014315203065,298.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279357910156,0.0,0.0,0.0001068124329322,299.1304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2286376953125,0.0,0.0,7.889138942118734e-05,298.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2267150878906,0.0,0.0,0.0001068125566234,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2291259765625,0.0,0.0,0.0005066695157438,285.1517639160156,294.1499938964844,297.24334716796875,292.1944274902344,297.9822692871094,297.2553405761719,285.0522766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807880898937,1.5311128365169683e-08,0.0010807727230712,-0.0391428880393505,0.0,0.0,0.0,-0.0124031864106655,60.0,13.170225143432615,0.0,-7.964177228814151e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221940,298.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2248840332031,0.0,0.0,0.0001014608715195,298.9319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2231750488281,0.0,0.0,0.0001068433339241,299.1290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2238464355469,0.0,0.0,7.891421410022303e-05,298.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22198486328125,0.0,0.0,0.0001068434576154,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.224365234375,0.0,0.0,0.0005068161408416,285.1464233398437,294.1499938964844,297.2343139648437,292.2045288085937,297.9681396484375,297.2467041015625,285.0620422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811001993715,1.5347618287364643e-08,0.001081084832549,-0.0392382927238941,0.0,0.0,0.0,-0.0124212773516774,60.0,13.17728042602539,0.0,-7.968776571942726e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222000,298.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2248840332031,0.0,0.0,0.0001014608715195,298.9319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2231750488281,0.0,0.0,0.0001068433339241,299.1290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2238464355469,0.0,0.0,7.891421410022303e-05,298.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22198486328125,0.0,0.0,0.0001068434576154,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.224365234375,0.0,0.0,0.0005068161408416,285.1464233398437,294.1499938964844,297.2343139648437,292.2045288085937,297.9681396484375,297.2467041015625,285.0620422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811001993715,1.5347618287364643e-08,0.001081084832549,-0.0392382927238941,0.0,0.0,0.0,-0.0124212773516774,60.0,13.17728042602539,0.0,-7.968776571942726e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222060,298.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2201843261719,0.0,0.0,0.0001014782756101,298.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.218505859375,0.0,0.0,0.0001068616620614,299.1276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191772460937,0.0,0.0,7.892774738138542e-05,298.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2173156738281,0.0,0.0,0.0001068617857526,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196655273437,0.0,0.0,0.000506903103087,285.1412658691406,294.1499938964844,297.2242736816406,292.21417236328125,297.9540405273437,297.2374572753906,285.0718078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812849504873,1.5369231221029622e-08,0.0010812695836648,-0.0392948016524314,0.0,0.0,0.0,-0.0124319912865757,60.0,13.182619094848633,0.0,-7.971501503334366e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222120,298.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2201843261719,0.0,0.0,0.0001014782756101,298.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.218505859375,0.0,0.0,0.0001068616620614,299.1276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191772460937,0.0,0.0,7.892774738138542e-05,298.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2173156738281,0.0,0.0,0.0001068617857526,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196655273437,0.0,0.0,0.000506903103087,285.1412658691406,294.1499938964844,297.2242736816406,292.21417236328125,297.9540405273437,297.2374572753906,285.0718078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812849504873,1.5369231221029622e-08,0.0010812695836648,-0.0392948016524314,0.0,0.0,0.0,-0.0124319912865757,60.0,13.182619094848633,0.0,-7.971501503334366e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222180,298.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2156066894531,0.0,0.0,0.0001014802983263,298.9293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21392822265625,0.0,0.0,0.000106863793917,299.1262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2146301269531,0.0,0.0,7.89293262641877e-05,298.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127990722656,0.0,0.0,0.0001068639103323,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2151184082031,0.0,0.0,0.00050691323122,285.1362609863281,294.1499938964844,297.2130432128906,292.22320556640625,297.94000244140625,297.22735595703125,285.08154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813059052452,1.5371682593467998e-08,0.0010812905384227,-0.0393012091517448,0.0,0.0,0.0,-0.012433205731213,60.0,13.185505867004396,0.0,-7.971810589424423e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222240,298.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2156066894531,0.0,0.0,0.0001014802983263,298.9293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21392822265625,0.0,0.0,0.000106863793917,299.1262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2146301269531,0.0,0.0,7.89293262641877e-05,298.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127990722656,0.0,0.0,0.0001068639103323,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2151184082031,0.0,0.0,0.00050691323122,285.1362609863281,294.1499938964844,297.2130432128906,292.22320556640625,297.94000244140625,297.22735595703125,285.08154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813059052452,1.5371682593467998e-08,0.0010812905384227,-0.0393012091517448,0.0,0.0,0.0,-0.012433205731213,60.0,13.185505867004396,0.0,-7.971810589424423e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222300,298.8543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21337890625,0.0,0.0,0.0001014738882076,298.9286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2117004394531,0.0,0.0,0.0001068570418283,299.12554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123718261719,0.0,0.0,7.892433495726436e-05,298.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2105712890625,0.0,0.0,0.0001068571582436,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2128601074219,0.0,0.0,0.0005068812170065,285.1338195800781,294.1499938964844,297.2068786621094,292.2274169921875,297.9329833984375,297.22174072265625,285.0863952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812369873747,1.5363651684197066e-08,0.0010812216205522,-0.0392802096903324,0.0,0.0,0.0,-0.012429223395884,60.0,13.185627937316896,0.0,-7.970798066025966e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222360,298.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2111511230469,0.0,0.0,0.0001014651716104,298.9280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2095031738281,0.0,0.0,0.0001068478595698,299.1248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2101745605469,0.0,0.0,7.891755376476794e-05,298.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2083740234375,0.0,0.0,0.0001068479759851,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106628417969,0.0,0.0,0.0005068376776762,285.1314392089844,294.1499938964844,297.2003173828125,292.2314453125,297.92596435546875,297.2159423828125,285.0912170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811437387019,1.5352753734987346e-08,0.0010811283718794,-0.03925172239542,0.0,0.0,0.0,-0.0124238207936286,60.0,13.185311317443848,0.0,-7.969423876375006e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222420,298.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2067565917969,0.0,0.0,0.0001014386798487,298.9266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20513916015625,0.0,0.0,0.0001068199635483,299.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2057800292969,0.0,0.0,7.889694825280458e-05,298.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2040100097656,0.0,0.0,0.0001068200799636,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2062683105469,0.0,0.0,0.0005067053716629,285.126708984375,294.1499938964844,297.1859130859375,292.2388000488281,297.9119567871094,297.20361328125,285.1009216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808637598529,1.5319677970637713e-08,0.0010808483930304,-0.0391652397811412,0.0,0.0,0.0,-0.0124074378982186,60.0,13.183009147644045,0.0,-7.965254411601563e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
