time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18222480,298.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2067565917969,0.0,0.0,0.0001014386798487,298.9266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20513916015625,0.0,0.0,0.0001068199635483,299.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2057800292969,0.0,0.0,7.889694825280458e-05,298.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2040100097656,0.0,0.0,0.0001068200799636,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2062683105469,0.0,0.0,0.0005067053716629,285.126708984375,294.1499938964844,297.1859130859375,292.2388000488281,297.9119567871094,297.20361328125,285.1009216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808637598529,1.5319677970637713e-08,0.0010808483930304,-0.0391652397811412,0.0,0.0,0.0,-0.0124074378982186,60.0,13.183009147644045,0.0,-7.965254411601563e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222540,298.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2025146484375,0.0,0.0,0.0001013898290693,298.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2008972167969,0.0,0.0,0.000106768522528,299.1220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015686035156,0.0,0.0,7.88589459261857e-05,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1997985839844,0.0,0.0,0.0001067686316673,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2020263671875,0.0,0.0,0.000506461423356,285.1221923828125,294.1499938964844,297.1695556640625,292.2450866699219,297.8978576660156,297.1893615722656,285.110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803407058119,1.525873294383473e-08,0.0010803254554048,-0.0390058979392051,0.0,0.0,0.0,-0.0123772155493497,60.0,13.175980567932127,0.0,-7.957575576256205e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222600,298.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2025146484375,0.0,0.0,0.0001013898290693,298.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2008972167969,0.0,0.0,0.000106768522528,299.1220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015686035156,0.0,0.0,7.88589459261857e-05,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1997985839844,0.0,0.0,0.0001067686316673,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2020263671875,0.0,0.0,0.000506461423356,285.1221923828125,294.1499938964844,297.1695556640625,292.2450866699219,297.8978576660156,297.1893615722656,285.110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803407058119,1.525873294383473e-08,0.0010803254554048,-0.0390058979392051,0.0,0.0,0.0,-0.0123772155493497,60.0,13.175980567932127,0.0,-7.957575576256205e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222660,298.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1983337402344,0.0,0.0,0.0001013267246889,298.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19677734375,0.0,0.0,0.0001067020639311,299.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1974182128906,0.0,0.0,7.880986231612042e-05,298.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1956787109375,0.0,0.0,0.0001067021730705,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1978759765625,0.0,0.0,0.0005061462288722,285.1177978515625,294.1499938964844,297.1510009765625,292.25018310546875,297.8837280273437,297.1736755371094,285.1202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796688729897,1.518003323042194e-08,0.0010796537389978,-0.038800124078989,0.0,0.0,0.0,-0.012338207103312,60.0,13.165932655334473,0.0,-7.947664215635086e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222720,298.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1983337402344,0.0,0.0,0.0001013267246889,298.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19677734375,0.0,0.0,0.0001067020639311,299.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1974182128906,0.0,0.0,7.880986231612042e-05,298.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1956787109375,0.0,0.0,0.0001067021730705,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1978759765625,0.0,0.0,0.0005061462288722,285.1177978515625,294.1499938964844,297.1510009765625,292.25018310546875,297.8837280273437,297.1736755371094,285.1202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796688729897,1.518003323042194e-08,0.0010796537389978,-0.038800124078989,0.0,0.0,0.0,-0.012338207103312,60.0,13.165932655334473,0.0,-7.947664215635086e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222780,298.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943054199219,0.0,0.0,0.0001012416760204,298.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927490234375,0.0,0.0,0.0001066124968929,299.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1933898925781,0.0,0.0,7.874370930949226e-05,298.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1916809082031,0.0,0.0,0.0001066126060322,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19384765625,0.0,0.0,0.0005057213711552,285.11358642578125,294.1499938964844,297.1300048828125,292.2539367675781,297.86944580078125,297.1556701660156,285.1298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787610663101,1.5073982950752907e-08,0.0010787460487335,-0.0385228395462036,0.0,0.0,0.0,-0.012285629287362,60.0,13.150686264038086,0.0,-7.93431880197204e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222840,298.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943054199219,0.0,0.0,0.0001012416760204,298.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927490234375,0.0,0.0,0.0001066124968929,299.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1933898925781,0.0,0.0,7.874370930949226e-05,298.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1916809082031,0.0,0.0,0.0001066126060322,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19384765625,0.0,0.0,0.0005057213711552,285.11358642578125,294.1499938964844,297.1300048828125,292.2539367675781,297.86944580078125,297.1556701660156,285.1298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787610663101,1.5073982950752907e-08,0.0010787460487335,-0.0385228395462036,0.0,0.0,0.0,-0.012285629287362,60.0,13.150686264038086,0.0,-7.93431880197204e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222900,298.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1923217773437,0.0,0.0,0.0001011908170767,298.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1907958984375,0.0,0.0,0.0001065589458448,299.118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19140625,0.0,0.0,7.870415720390156e-05,298.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.189697265625,0.0,0.0,0.0001065590549842,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1918640136719,0.0,0.0,0.000505467352923,285.1115417480469,294.1499938964844,297.1184997558594,292.2552490234375,297.8622131347656,297.14569091796875,285.1347045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782179888337,1.5010582998797872e-08,0.0010782029712572,-0.038357064127922,0.0,0.0,0.0,-0.0122541943565011,60.0,13.141069412231444,0.0,-7.92634509139134e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222960,298.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903686523437,0.0,0.0,0.0001011364438454,298.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1888427734375,0.0,0.0,0.0001065016840584,299.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.189453125,0.0,0.0,7.866186206229031e-05,298.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1877746582031,0.0,0.0,0.0001065017931978,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1899108886719,0.0,0.0,0.0005051957559771,285.1095275878906,294.1499938964844,297.1063232421875,292.25616455078125,297.85498046875,297.13531494140625,285.1394958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010776383569464,1.4942795445449523e-08,0.0010776234557852,-0.0381798110902309,0.0,0.0,0.0,-0.0122205894440412,60.0,13.130569458007812,0.0,-7.917824973446842e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223020,298.8487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1865539550781,0.0,0.0,0.0001010138221317,298.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1850280761719,0.0,0.0,0.0001063725576386,299.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1856384277344,0.0,0.0,7.85664888098836e-05,298.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1839904785156,0.0,0.0,0.000106372666778,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.18609619140625,0.0,0.0,0.0005045832367613,285.1056213378906,294.1499938964844,297.0797424316406,292.2567443847656,297.84033203125,297.1128845214844,285.14910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107633380685,1.4789939051240708e-08,0.0010763190221041,-0.0377801097929477,0.0,0.0,0.0,-0.0121448254212737,60.0,13.106074333190918,0.0,-7.89862824035481e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223080,298.8487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1865539550781,0.0,0.0,0.0001010138221317,298.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1850280761719,0.0,0.0,0.0001063725576386,299.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1856384277344,0.0,0.0,7.85664888098836e-05,298.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1839904785156,0.0,0.0,0.000106372666778,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.18609619140625,0.0,0.0,0.0005045832367613,285.1056213378906,294.1499938964844,297.0797424316406,292.2567443847656,297.84033203125,297.1128845214844,285.14910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107633380685,1.4789939051240708e-08,0.0010763190221041,-0.0377801097929477,0.0,0.0,0.0,-0.0121448254212737,60.0,13.106074333190918,0.0,-7.89862824035481e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223140,298.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1846008300781,0.0,0.0,0.0001009392435662,298.9187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.18310546875,0.0,0.0,0.0001062940209521,299.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1837158203125,0.0,0.0,7.850847759982571e-05,298.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1820373535156,0.0,0.0,0.0001062941228155,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18414306640625,0.0,0.0,0.0005042107077315,285.1036376953125,294.1499938964844,297.064697265625,292.25634765625,297.83258056640625,297.0999450683594,285.15411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755363618955,1.4696972527872276e-08,0.0010755216935649,-0.0375370047986507,0.0,0.0,0.0,-0.0120987258851528,60.0,13.090580940246582,0.0,-7.886964681347308e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223200,298.8477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1828308105469,0.0,0.0,0.0001008695180644,298.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1813049316406,0.0,0.0,0.0001062205919879,299.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1819152832031,0.0,0.0,7.84542498877272e-05,298.767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802673339844,0.0,0.0,0.0001062206938513,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.182373046875,0.0,0.0,0.0005038624512962,285.1018371582031,294.1499938964844,297.04998779296875,292.2555236816406,297.8254089355469,297.0878601074219,285.1587219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747950291261,1.4610060716790942e-08,0.0010747803607955,-0.0373097248375415,0.0,0.0,0.0,-0.0120556494221091,60.0,13.076074600219728,0.0,-7.876068508494427e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223260,298.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,0.0001007100436254,298.9165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.177734375,0.0,0.0,0.0001060526628862,299.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1783142089844,0.0,0.0,7.83302093623206e-05,298.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766967773437,0.0,0.0,0.0001060527647496,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.17877197265625,0.0,0.0,0.0005030658794566,285.0982360839844,294.1499938964844,297.01641845703125,292.2529296875,297.8101501464844,297.0596008300781,285.1683044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010730945505201,1.441129082735415e-08,0.0010730801150202,-0.0367899090051651,0.0,0.0,0.0,-0.0119571071118116,60.0,13.040841102600098,0.0,-7.851176064832543e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223320,298.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,0.0001007100436254,298.9165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.177734375,0.0,0.0,0.0001060526628862,299.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1783142089844,0.0,0.0,7.83302093623206e-05,298.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766967773437,0.0,0.0,0.0001060527647496,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.17877197265625,0.0,0.0,0.0005030658794566,285.0982360839844,294.1499938964844,297.01641845703125,292.2529296875,297.8101501464844,297.0596008300781,285.1683044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010730945505201,1.441129082735415e-08,0.0010730801150202,-0.0367899090051651,0.0,0.0,0.0,-0.0119571071118116,60.0,13.040841102600098,0.0,-7.851176064832543e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223380,298.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1757202148437,0.0,0.0,0.0001005440935841,298.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1742858886719,0.0,0.0,0.0001058779089362,299.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17486572265625,0.0,0.0,7.82011411502026e-05,298.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732482910156,0.0,0.0,0.0001058780107996,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.17529296875,0.0,0.0,0.0005022369441576,285.0948181152344,294.1499938964844,296.97869873046875,292.24957275390625,297.7943725585937,297.0272216796875,285.1778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713253868743,1.4204450060617546e-08,0.0010713111842051,-0.0362489596009254,0.0,0.0,0.0,-0.0118545666337013,60.0,13.001911163330078,0.0,-7.825315861964557e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223440,298.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1757202148437,0.0,0.0,0.0001005440935841,298.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1742858886719,0.0,0.0,0.0001058779089362,299.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17486572265625,0.0,0.0,7.82011411502026e-05,298.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732482910156,0.0,0.0,0.0001058780107996,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.17529296875,0.0,0.0,0.0005022369441576,285.0948181152344,294.1499938964844,296.97869873046875,292.24957275390625,297.7943725585937,297.0272216796875,285.1778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713253868743,1.4204450060617546e-08,0.0010713111842051,-0.0362489596009254,0.0,0.0,0.0,-0.0118545666337013,60.0,13.001911163330078,0.0,-7.825315861964557e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223500,298.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1740417480469,0.0,0.0,0.0001004589357762,298.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.172607421875,0.0,0.0,0.0001057882327586,299.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1731872558594,0.0,0.0,7.813490083208308e-05,298.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,0.000105788327346,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1736145019531,0.0,0.0,0.0005018115625716,285.0931701660156,294.1499938964844,296.9583435058594,292.24761962890625,297.7862854003906,297.0094909667969,285.1826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704169981181,1.4098309186749702e-08,0.0010704029118642,-0.0359713546931743,0.0,0.0,0.0,-0.0118019441142678,60.0,12.981369972229004,0.0,-7.812061397771687e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223560,298.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17236328125,0.0,0.0,0.0001003729194053,298.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1709289550781,0.0,0.0,0.0001056976470863,299.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1715087890625,0.0,0.0,7.806799840182066e-05,298.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1699523925781,0.0,0.0,0.0001056977489497,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17193603515625,0.0,0.0,0.0005013819318264,285.091552734375,294.1499938964844,296.93707275390625,292.2454528808594,297.778076171875,296.9911193847656,285.1874084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695001110434,1.3991099834242961e-08,0.0010694861412048,-0.0356909483671188,0.0,0.0,0.0,-0.0117487963289022,60.0,12.960405349731444,0.0,-7.798685430771003e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223620,298.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1690979003906,0.0,0.0,0.0001001985292532,298.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16766357421875,0.0,0.0,0.0001055140019161,299.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1682434082031,0.0,0.0,7.793235272401944e-05,298.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.16668701171875,0.0,0.0,0.0001055140965036,298.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1686706542969,0.0,0.0,0.0005005107959732,285.0884094238281,294.1499938964844,296.891845703125,292.2406005859375,297.76141357421875,296.95281982421875,285.1969299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676429374143,1.3773739482303426e-08,0.0010676292004063,-0.0351224169135093,0.0,0.0,0.0,-0.0116410497575998,60.0,12.917433738708496,0.0,-7.771600962769298e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223680,298.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1690979003906,0.0,0.0,0.0001001985292532,298.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16766357421875,0.0,0.0,0.0001055140019161,299.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1682434082031,0.0,0.0,7.793235272401944e-05,298.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.16668701171875,0.0,0.0,0.0001055140965036,298.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1686706542969,0.0,0.0,0.0005005107959732,285.0884094238281,294.1499938964844,296.891845703125,292.2406005859375,297.76141357421875,296.95281982421875,285.1969299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676429374143,1.3773739482303426e-08,0.0010676292004063,-0.0351224169135093,0.0,0.0,0.0,-0.0116410497575998,60.0,12.917433738708496,0.0,-7.771600962769298e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223740,298.8422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659240722656,0.0,0.0,0.000100018834928,298.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1645202636719,0.0,0.0,0.0001053247760864,299.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.16510009765625,0.0,0.0,7.779258885420859e-05,298.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16357421875,0.0,0.0,0.0001053248706739,298.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.16552734375,0.0,0.0,0.0004996132338419,285.08544921875,294.1499938964844,296.84326171875,292.2350158691406,297.7440795898437,296.9106750488281,285.2064514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657273232936,1.3549777300170264e-08,0.0010657138191163,-0.0345365814864635,0.0,0.0,0.0,-0.0115300202742218,60.0,12.871917724609377,0.0,-7.743744134813826e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223800,298.8422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659240722656,0.0,0.0,0.000100018834928,298.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1645202636719,0.0,0.0,0.0001053247760864,299.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.16510009765625,0.0,0.0,7.779258885420859e-05,298.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16357421875,0.0,0.0,0.0001053248706739,298.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.16552734375,0.0,0.0,0.0004996132338419,285.08544921875,294.1499938964844,296.84326171875,292.2350158691406,297.7440795898437,296.9106750488281,285.2064514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657273232936,1.3549777300170264e-08,0.0010657138191163,-0.0345365814864635,0.0,0.0,0.0,-0.0115300202742218,60.0,12.871917724609377,0.0,-7.743744134813826e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223860,298.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1628723144531,0.0,0.0,9.983549534808844e-05,298.90753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1614990234375,0.0,0.0,0.0001051317085511,299.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620483398437,0.0,0.0,7.764999463688582e-05,298.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1605529785156,0.0,0.0,0.0001051318031386,298.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1624755859375,0.0,0.0,0.0004986974527128,285.0826110839844,294.1499938964844,296.7916564941406,292.2287292480469,297.7261657714844,296.8656311035156,285.2159729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637734085321,1.3321279190847692e-08,0.0010637601371854,-0.0339388437569141,0.0,0.0,0.0,-0.0114167453721165,60.0,12.824581146240234,0.0,-7.715373584460394e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223920,298.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1628723144531,0.0,0.0,9.983549534808844e-05,298.90753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1614990234375,0.0,0.0,0.0001051317085511,299.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620483398437,0.0,0.0,7.764999463688582e-05,298.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1605529785156,0.0,0.0,0.0001051318031386,298.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1624755859375,0.0,0.0,0.0004986974527128,285.0826110839844,294.1499938964844,296.7916564941406,292.2287292480469,297.7261657714844,296.8656311035156,285.2159729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637734085321,1.3321279190847692e-08,0.0010637601371854,-0.0339388437569141,0.0,0.0,0.0,-0.0114167453721165,60.0,12.824581146240234,0.0,-7.715373584460394e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223980,298.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1599426269531,0.0,0.0,9.96489470708184e-05,298.9054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585693359375,0.0,0.0,0.0001049352649715,299.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1591186523437,0.0,0.0,7.750489749014378e-05,298.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1576232910156,0.0,0.0,0.000104935359559,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1595153808594,0.0,0.0,0.0004977656062692,285.07989501953125,294.1499938964844,296.7372436523437,292.22174072265625,297.7076110839844,296.8177490234375,285.2254333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617852676659,1.3088781614101208e-08,0.0010617722291499,-0.0333306118845939,0.0,0.0,0.0,-0.0113014867529273,60.0,12.775446891784668,0.0,-7.686560365982589e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224040,298.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1599426269531,0.0,0.0,9.96489470708184e-05,298.9054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585693359375,0.0,0.0,0.0001049352649715,299.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1591186523437,0.0,0.0,7.750489749014378e-05,298.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1576232910156,0.0,0.0,0.000104935359559,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1595153808594,0.0,0.0,0.0004977656062692,285.07989501953125,294.1499938964844,296.7372436523437,292.22174072265625,297.7076110839844,296.8177490234375,285.2254333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617852676659,1.3088781614101208e-08,0.0010617722291499,-0.0333306118845939,0.0,0.0,0.0,-0.0113014867529273,60.0,12.775446891784668,0.0,-7.686560365982589e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224100,298.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.15850830078125,0.0,0.0,9.955454879673198e-05,298.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571655273437,0.0,0.0,0.0001048358535626,299.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.15771484375,0.0,0.0,7.743147580185905e-05,298.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1562194824219,0.0,0.0,0.0001048359481501,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581115722656,0.0,0.0,0.0004972941242158,285.07861328125,294.1499938964844,296.7090759277344,292.218017578125,297.6979675292969,296.7925109863281,285.23016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010607779258862,1.297112994791405e-08,0.0010607648873701,-0.0330228097736835,0.0,0.0,0.0,-0.0112431552261114,60.0,12.750093460083008,0.0,-7.672000634784126e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224160,298.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571044921875,0.0,0.0,9.945977217284964e-05,298.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.15576171875,0.0,0.0,0.000104736049252,299.1011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.15631103515625,0.0,0.0,7.735776307526976e-05,298.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1548156738281,0.0,0.0,0.0001047361438395,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1567077636719,0.0,0.0,0.0004968206631019,285.0773620605469,294.1499938964844,296.6803283691406,292.2141418457031,297.6882019042969,296.76678466796875,285.2348937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597677901387,1.2853009323521292e-08,0.0010597548680379,-0.0327137745916843,0.0,0.0,0.0,-0.0111845983192324,60.0,12.724419593811035,0.0,-7.657396139393313e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224220,298.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15435791015625,0.0,0.0,9.926924394676462e-05,298.9011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.15301513671875,0.0,0.0,0.0001045354147208,299.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.153564453125,0.0,0.0,7.720957364654168e-05,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.152099609375,0.0,0.0,0.0001045355093083,298.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1539611816406,0.0,0.0,0.000495868967846,285.074951171875,294.1499938964844,296.6211853027344,292.2059020996094,297.6683044433594,296.7142028808594,285.2443542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577386710792,1.2615558375728142e-08,0.0010577260982245,-0.0320925042033195,0.0,0.0,0.0,-0.0110668912529945,60.0,12.672383308410645,0.0,-7.628079856658587e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224280,298.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15435791015625,0.0,0.0,9.926924394676462e-05,298.9011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.15301513671875,0.0,0.0,0.0001045354147208,299.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.153564453125,0.0,0.0,7.720957364654168e-05,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.152099609375,0.0,0.0,0.0001045355093083,298.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1539611816406,0.0,0.0,0.000495868967846,285.074951171875,294.1499938964844,296.6211853027344,292.2059020996094,297.6683044433594,296.7142028808594,285.2443542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577386710792,1.2615558375728142e-08,0.0010577260982245,-0.0320925042033195,0.0,0.0,0.0,-0.0110668912529945,60.0,12.672383308410645,0.0,-7.628079856658587e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224340,298.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1527709960937,0.0,0.0,9.915544069372118e-05,298.8997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1514587402344,0.0,0.0,0.000104415572423,299.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1519775390625,0.0,0.0,7.712105434620753e-05,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1505432128906,0.0,0.0,0.0001044156597345,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1523742675781,0.0,0.0,0.0004953005118295,285.0735778808594,294.1499938964844,296.584716796875,292.20068359375,297.6559143066406,296.6814270019531,285.25,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565241100266,1.2473718946637293e-08,0.0010565115371719,-0.0317213796079158,0.0,0.0,0.0,-0.0109965680167078,60.0,12.640396118164062,0.0,-7.610595531559738e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224400,298.83544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517028808594,0.0,0.0,9.907934872899204e-05,298.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.150390625,0.0,0.0,0.0001043354423018,299.0973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15093994140625,0.0,0.0,7.706187170697376e-05,298.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495056152344,0.0,0.0,0.0001043355368892,298.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513061523437,0.0,0.0,0.0004949204158037,285.0726623535156,294.1499938964844,296.56005859375,292.19708251953125,297.64764404296875,296.6595764160156,285.2537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557138593867,1.2378890801301168e-08,0.0010557014029473,-0.0314732491970062,0.0,0.0,0.0,-0.0109495604410767,60.0,12.619070053100586,0.0,-7.598917051154785e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224460,298.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492004394531,0.0,0.0,9.888727799989284e-05,298.89654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478881835937,0.0,0.0,0.000104133185232,299.09539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484069824219,0.0,0.0,7.691248174523935e-05,298.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470031738281,0.0,0.0,0.0001041332725435,298.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488037109375,0.0,0.0,0.0004939610371366,285.0705261230469,294.1499938964844,296.49725341796875,292.1877136230469,297.62615966796875,296.6026611328125,285.26318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536670451983,1.2139519611764626e-08,0.0010536549380049,-0.0308468844741582,0.0,0.0,0.0,-0.0108308959752321,60.0,12.564308166503906,0.0,-7.569477133984037e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224520,298.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492004394531,0.0,0.0,9.888727799989284e-05,298.89654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478881835937,0.0,0.0,0.000104133185232,299.09539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484069824219,0.0,0.0,7.691248174523935e-05,298.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470031738281,0.0,0.0,0.0001041332725435,298.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488037109375,0.0,0.0,0.0004939610371366,285.0705261230469,294.1499938964844,296.49725341796875,292.1877136230469,297.62615966796875,296.6026611328125,285.26318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536670451983,1.2139519611764626e-08,0.0010536549380049,-0.0308468844741582,0.0,0.0,0.0,-0.0108308959752321,60.0,12.564308166503906,0.0,-7.569477133984037e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224580,298.83233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1467590332031,0.0,0.0,9.869522909866646e-05,298.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454772949219,0.0,0.0,0.0001039309427142,299.0933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,7.676310633542016e-05,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14459228515625,0.0,0.0,0.0001039310300257,298.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463623046875,0.0,0.0,0.000493001716677,285.0685119628906,294.1499938964844,296.4330444335937,292.1778259277344,297.6039428710937,296.544189453125,285.2725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516203474253,1.1900175067580676e-08,0.0010516084730625,-0.030220553278923,0.0,0.0,0.0,-0.0107122426852583,60.0,12.508570671081545,0.0,-7.54009761294583e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224640,298.83233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1467590332031,0.0,0.0,9.869522909866646e-05,298.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454772949219,0.0,0.0,0.0001039309427142,299.0933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,7.676310633542016e-05,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14459228515625,0.0,0.0,0.0001039310300257,298.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463623046875,0.0,0.0,0.000493001716677,285.0685119628906,294.1499938964844,296.4330444335937,292.1778259277344,297.6039428710937,296.544189453125,285.2725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516203474253,1.1900175067580676e-08,0.0010516084730625,-0.030220553278923,0.0,0.0,0.0,-0.0107122426852583,60.0,12.508570671081545,0.0,-7.54009761294583e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224700,298.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455993652344,0.0,0.0,9.859956480795518e-05,298.8929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1443176269531,0.0,0.0,0.000103830199805,299.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,7.668869511689991e-05,298.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434326171875,0.0,0.0,0.0001038302871165,298.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14520263671875,0.0,0.0,0.0004925238317809,285.06756591796875,294.1499938964844,296.4005126953125,292.1726989746094,297.5924987792969,296.5142517089844,285.2772521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010506007820367,1.178094866105539e-08,0.0010505890240892,-0.0299085415899753,0.0,0.0,0.0,-0.0106531381607055,60.0,12.480259895324709,0.0,-7.525484591042186e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224760,298.8306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444396972656,0.0,0.0,9.850411879597232e-05,298.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1431884765625,0.0,0.0,0.0001037296897266,299.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1436767578125,0.0,0.0,7.66144585213624e-05,298.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423034667969,0.0,0.0,0.000103729777038,298.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1440734863281,0.0,0.0,0.0004920471110381,285.0666809082031,294.1499938964844,296.3677062988281,292.1674499511719,297.5808410644531,296.4840393066406,285.28192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495836613699,1.1661998478018631e-08,0.0010495720198377,-0.0295972451567649,0.0,0.0,0.0,-0.0105941696092486,60.0,12.451797485351562,0.0,-7.510918464959104e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
