time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18224820,298.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14215087890625,0.0,0.0,9.831372153712437e-05,298.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1408996582031,0.0,0.0,0.0001035291934385,299.0892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.14141845703125,0.0,0.0,7.646637823199853e-05,298.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400451660156,0.0,0.0,0.00010352928075,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14178466796875,0.0,0.0,0.0004910960560664,285.0648498535156,294.1499938964844,296.301513671875,292.1566772460937,297.5575866699219,296.423583984375,285.2912902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475544258952,1.1424718948660484e-08,0.0010475430171936,-0.0289762504398822,0.0,0.0,0.0,-0.0104765398427844,60.0,12.394691467285156,0.0,-7.481905583972549e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224880,298.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14215087890625,0.0,0.0,9.831372153712437e-05,298.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1408996582031,0.0,0.0,0.0001035291934385,299.0892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.14141845703125,0.0,0.0,7.646637823199853e-05,298.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400451660156,0.0,0.0,0.00010352928075,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14178466796875,0.0,0.0,0.0004910960560664,285.0648498535156,294.1499938964844,296.301513671875,292.1566772460937,297.5575866699219,296.423583984375,285.2912902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475544258952,1.1424718948660484e-08,0.0010475430171936,-0.0289762504398822,0.0,0.0,0.0,-0.0104765398427844,60.0,12.394691467285156,0.0,-7.481905583972549e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224940,298.82733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13995361328125,0.0,0.0,9.812555799726395e-05,298.8867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13873291015625,0.0,0.0,0.0001033310472848,299.087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13922119140625,0.0,0.0,7.632002234458923e-05,298.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13787841796875,0.0,0.0,0.0001033311273204,298.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395874023437,0.0,0.0,0.000490156118758,285.0631408691406,294.1499938964844,296.2347412109375,292.1455078125,297.5336303710937,296.3619384765625,285.30059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455489391461,1.1190214088685481e-08,0.0010455377632752,-0.0283624846488237,0.0,0.0,0.0,-0.0103602865710854,60.0,12.336772918701172,0.0,-7.453286343661605e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225000,298.82733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13995361328125,0.0,0.0,9.812555799726395e-05,298.8867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13873291015625,0.0,0.0,0.0001033310472848,299.087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13922119140625,0.0,0.0,7.632002234458923e-05,298.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13787841796875,0.0,0.0,0.0001033311273204,298.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395874023437,0.0,0.0,0.000490156118758,285.0631408691406,294.1499938964844,296.2347412109375,292.1455078125,297.5336303710937,296.3619384765625,285.30059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455489391461,1.1190214088685481e-08,0.0010455377632752,-0.0283624846488237,0.0,0.0,0.0,-0.0103602865710854,60.0,12.336772918701172,0.0,-7.453286343661605e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225060,298.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,9.793974459171297e-05,298.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366271972656,0.0,0.0,0.0001031353749567,299.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371154785156,0.0,0.0,7.617549999849871e-05,298.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13580322265625,0.0,0.0,0.0001031354549922,298.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374816894531,0.0,0.0,0.0004892279976047,285.06158447265625,294.1499938964844,296.1676330566406,292.134033203125,297.5089111328125,296.29937744140625,285.3099060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435687145218,1.0958644658387584e-08,0.0010435577714815,-0.0277563706040382,0.0,0.0,0.0,-0.0102454870939254,60.0,12.278430938720703,0.0,-7.425079928680135e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225120,298.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,9.793974459171297e-05,298.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366271972656,0.0,0.0,0.0001031353749567,299.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371154785156,0.0,0.0,7.617549999849871e-05,298.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13580322265625,0.0,0.0,0.0001031354549922,298.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374816894531,0.0,0.0,0.0004892279976047,285.06158447265625,294.1499938964844,296.1676330566406,292.134033203125,297.5089111328125,296.29937744140625,285.3099060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435687145218,1.0958644658387584e-08,0.0010435577714815,-0.0277563706040382,0.0,0.0,0.0,-0.0102454870939254,60.0,12.278430938720703,0.0,-7.425079928680135e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225180,298.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358642578125,0.0,0.0,9.775671060197055e-05,298.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346435546875,0.0,0.0,0.0001029426275636,299.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351318359375,0.0,0.0,7.60331386118196e-05,298.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1338195800781,0.0,0.0,0.0001029427075991,298.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.135498046875,0.0,0.0,0.0004883137298747,285.06011962890625,294.1499938964844,296.1005249023437,292.1222839355469,297.48345947265625,296.2362060546875,285.3191833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416179429739,1.0730541788461778e-08,0.0010416072327643,-0.0271592997014522,0.0,0.0,0.0,-0.0101324077695608,60.0,12.219849586486816,0.0,-7.397347445703417e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225240,298.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358642578125,0.0,0.0,9.775671060197055e-05,298.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346435546875,0.0,0.0,0.0001029426275636,299.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351318359375,0.0,0.0,7.60331386118196e-05,298.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1338195800781,0.0,0.0,0.0001029427075991,298.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.135498046875,0.0,0.0,0.0004883137298747,285.06011962890625,294.1499938964844,296.1005249023437,292.1222839355469,297.48345947265625,296.2362060546875,285.3191833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416179429739,1.0730541788461778e-08,0.0010416072327643,-0.0271592997014522,0.0,0.0,0.0,-0.0101324077695608,60.0,12.219849586486816,0.0,-7.397347445703417e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225300,298.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1348876953125,0.0,0.0,9.766641596797854e-05,298.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336975097656,0.0,0.0,0.0001028475380735,299.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341857910156,0.0,0.0,7.596290379296988e-05,298.7395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13287353515625,0.0,0.0,0.000102847625385,298.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.134521484375,0.0,0.0,0.0004878626787103,285.0594482421875,294.1499938964844,296.0670471191406,292.1163330078125,297.4704284667969,296.2044982910156,285.3238220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406556539237,1.0618010470864192e-08,0.0010406450601294,-0.0268647316843271,0.0,0.0,0.0,-0.0100766206160187,60.0,12.190524101257324,0.0,-7.383685129980222e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225360,298.8219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1339416503906,0.0,0.0,9.7576885309536e-05,298.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327819824219,0.0,0.0,0.0001027532634907,299.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332397460937,0.0,0.0,7.589327287860215e-05,298.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319580078125,0.0,0.0,0.0001027533435262,298.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13360595703125,0.0,0.0,0.0004874154692515,285.0588073730469,294.1499938964844,296.0336303710937,292.1103515625,297.45721435546875,296.1727600097656,285.32843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039701513946,1.0506436609603044e-08,0.001039691036567,-0.0265726651996374,0.0,0.0,0.0,-0.0100213084369897,60.0,12.161209106445312,0.0,-7.3701514224922e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225420,298.8200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13214111328125,0.0,0.0,9.740037785377352e-05,298.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309814453125,0.0,0.0,0.0001025673918775,299.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1314392089844,0.0,0.0,7.575598283438012e-05,298.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1301574707031,0.0,0.0,0.000102567471913,298.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317749023437,0.0,0.0,0.0004865337978117,285.0576171875,294.1499938964844,295.96728515625,292.0982971191406,297.43035888671875,296.1093139648437,285.3376770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378203587606,1.0286465901288013e-08,0.0010378101142123,-0.0259968265891075,0.0,0.0,0.0,-0.009912259876728,60.0,12.102616310119627,0.0,-7.343506069901198e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225480,298.8200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13214111328125,0.0,0.0,9.740037785377352e-05,298.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309814453125,0.0,0.0,0.0001025673918775,299.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1314392089844,0.0,0.0,7.575598283438012e-05,298.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1301574707031,0.0,0.0,0.000102567471913,298.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317749023437,0.0,0.0,0.0004865337978117,285.0576171875,294.1499938964844,295.96728515625,292.0982971191406,297.43035888671875,296.1093139648437,285.3376770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378203587606,1.0286465901288013e-08,0.0010378101142123,-0.0259968265891075,0.0,0.0,0.0,-0.009912259876728,60.0,12.102616310119627,0.0,-7.343506069901198e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225540,298.8187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309814453125,0.0,0.0,9.728229633765297e-05,298.8749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298217773437,0.0,0.0,0.0001024430457619,299.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302795410156,0.0,0.0,7.56641456973739e-05,298.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289978027344,0.0,0.0,0.0001024431257974,298.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.130615234375,0.0,0.0,0.0004859439795836,285.056884765625,294.1499938964844,295.9225769042969,292.0900573730469,297.4117126464844,296.0663452148437,285.34393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365619091317,1.0139311612533676e-08,0.0010365517809987,-0.0256115943193435,0.0,0.0,0.0,-0.0098393093794584,60.0,12.062920570373535,0.0,-7.325707684913142e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225600,298.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13043212890625,0.0,0.0,9.722715185489506e-05,298.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292724609375,0.0,0.0,0.0001023849763441,299.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297302246094,0.0,0.0,7.562125392723829e-05,298.73394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12847900390625,0.0,0.0,0.0001023850563797,298.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13006591796875,0.0,0.0,0.0004856685409322,285.0565490722656,294.1499938964844,295.9017028808594,292.086181640625,297.40283203125,296.0461730957031,285.34686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359742445871,1.0070589695487795e-08,0.0010359641164541,-0.0254316851496696,0.0,0.0,0.0,-0.0098052415996789,60.0,12.044279098510742,0.0,-7.317402861417578e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225660,298.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288146972656,0.0,0.0,9.705689444672316e-05,298.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1276550292969,0.0,0.0,0.0001022056821966,299.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12811279296875,0.0,0.0,7.548882422270253e-05,298.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268920898437,0.0,0.0,0.0001022057622321,298.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1284484863281,0.0,0.0,0.0004848180687986,285.0555725097656,294.1499938964844,295.8371887207031,292.0740966796875,297.3746643066406,295.9835205078125,285.35601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341596789658,9.858406535556696e-09,0.0010341497836634,-0.0248761847615242,0.0,0.0,0.0,-0.009700053371489,60.0,11.986283302307127,0.0,-7.29179205904984e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225720,298.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288146972656,0.0,0.0,9.705689444672316e-05,298.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1276550292969,0.0,0.0,0.0001022056821966,299.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12811279296875,0.0,0.0,7.548882422270253e-05,298.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268920898437,0.0,0.0,0.0001022057622321,298.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1284484863281,0.0,0.0,0.0004848180687986,285.0555725097656,294.1499938964844,295.8371887207031,292.0740966796875,297.3746643066406,295.9835205078125,285.35601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341596789658,9.858406535556696e-09,0.0010341497836634,-0.0248761847615242,0.0,0.0,0.0,-0.009700053371489,60.0,11.986283302307127,0.0,-7.29179205904984e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225780,298.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272888183594,0.0,0.0,9.688938007457182e-05,298.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12615966796875,0.0,0.0,0.0001020292838802,299.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266174316406,0.0,0.0,7.535853364970535e-05,298.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253662109375,0.0,0.0,0.0001020293566398,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1269226074219,0.0,0.0,0.000483981333673,285.05474853515625,294.1499938964844,295.7740173339844,292.06207275390625,297.34588623046875,295.92169189453125,285.3651733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323744500055,9.649647303433541e-09,0.0010323647875338,-0.0243296269327402,0.0,0.0,0.0,-0.00959656201303,60.0,11.928778648376465,0.0,-7.266638135661196e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225840,298.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272888183594,0.0,0.0,9.688938007457182e-05,298.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12615966796875,0.0,0.0,0.0001020292838802,299.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266174316406,0.0,0.0,7.535853364970535e-05,298.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253662109375,0.0,0.0,0.0001020293566398,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1269226074219,0.0,0.0,0.000483981333673,285.05474853515625,294.1499938964844,295.7740173339844,292.06207275390625,297.34588623046875,295.92169189453125,285.3651733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323744500055,9.649647303433541e-09,0.0010323647875338,-0.0243296269327402,0.0,0.0,0.0,-0.00959656201303,60.0,11.928778648376465,0.0,-7.266638135661196e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225900,298.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1265563964844,0.0,0.0,9.680658695288002e-05,298.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1254272460937,0.0,0.0,0.0001019420960801,299.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258850097656,0.0,0.0,7.529414142481983e-05,298.72802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246643066406,0.0,0.0,0.0001019421688397,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.126220703125,0.0,0.0,0.0004835677682422,285.05438232421875,294.1499938964844,295.7430114746094,292.05615234375,297.3312683105469,295.8911437988281,285.3697204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314920218661,9.546467616416976e-09,0.0010314824758097,-0.0240594819188117,0.0,0.0,0.0,-0.009545411914587,60.0,11.900256156921388,0.0,-7.254222111896524e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225960,298.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258544921875,0.0,0.0,9.67243904597126e-05,298.8666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1247253417969,0.0,0.0,0.0001018555340124,299.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12518310546875,0.0,0.0,7.5230207585264e-05,298.726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239624023437,0.0,0.0,0.000101855606772,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255187988281,0.0,0.0,0.0004831571714021,285.05401611328125,294.1499938964844,295.71246337890625,292.0502624511719,297.3165283203125,295.86090087890625,285.374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306159965693,9.444027782024024e-09,0.0010306065669283,-0.0237912684679031,0.0,0.0,0.0,-0.0094946278259158,60.0,11.871902465820312,0.0,-7.241904853572123e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226020,298.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12451171875,0.0,0.0,9.656171459937468e-05,298.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234130859375,0.0,0.0,0.0001016842288663,299.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12384033203125,0.0,0.0,7.510367868235335e-05,298.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1226501464844,0.0,0.0,0.0001016843016259,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241760253906,0.0,0.0,0.0004823445924557,285.0534362792969,294.1499938964844,295.6528015136719,292.0387268066406,297.28668212890625,295.8013610839844,285.3833312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288822231814,9.241299281370633e-09,0.001028873026371,-0.023260461166501,0.0,0.0,0.0,-0.0093941269442439,60.0,11.81572151184082,0.0,-7.217560948902246e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226080,298.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12451171875,0.0,0.0,9.656171459937468e-05,298.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234130859375,0.0,0.0,0.0001016842288663,299.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12384033203125,0.0,0.0,7.510367868235335e-05,298.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1226501464844,0.0,0.0,0.0001016843016259,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241760253906,0.0,0.0,0.0004823445924557,285.0534362792969,294.1499938964844,295.6528015136719,292.0387268066406,297.28668212890625,295.8013610839844,285.3833312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288822231814,9.241299281370633e-09,0.001028873026371,-0.023260461166501,0.0,0.0,0.0,-0.0093941269442439,60.0,11.81572151184082,0.0,-7.217560948902246e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226140,298.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1232604980469,0.0,0.0,9.640133066568524e-05,298.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221618652344,0.0,0.0,0.0001015153393382,299.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,7.497893966501579e-05,298.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214294433594,0.0,0.0,0.0001015154120977,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229248046875,0.0,0.0,0.0004815434513147,285.0529479980469,294.1499938964844,295.5953063964844,292.02752685546875,297.2563171386719,295.7433776855469,285.39239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271730134263,9.041428938871832e-09,0.0010271639330312,-0.0227371174842119,0.0,0.0,0.0,-0.0092950426042079,60.0,11.760464668273926,0.0,-7.193600026766944e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226200,298.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1232604980469,0.0,0.0,9.640133066568524e-05,298.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221618652344,0.0,0.0,0.0001015153393382,299.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,7.497893966501579e-05,298.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214294433594,0.0,0.0,0.0001015154120977,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229248046875,0.0,0.0,0.0004815434513147,285.0529479980469,294.1499938964844,295.5953063964844,292.02752685546875,297.2563171386719,295.7433776855469,285.39239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271730134263,9.041428938871832e-09,0.0010271639330312,-0.0227371174842119,0.0,0.0,0.0,-0.0092950426042079,60.0,11.760464668273926,0.0,-7.193600026766944e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226260,298.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221008300781,0.0,0.0,9.624307858757676e-05,298.85968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210327148437,0.0,0.0,0.000101348683529,299.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214599609375,0.0,0.0,7.485584501409903e-05,298.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12030029296875,0.0,0.0,0.0001013487562886,298.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12176513671875,0.0,0.0,0.0004807529621757,285.05255126953125,294.1499938964844,295.540283203125,292.0167541503906,297.2255554199219,295.6872253417969,285.4013977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254863882437,8.844208920777419e-09,0.0010254775406792,-0.0222206935286521,0.0,0.0,0.0,-0.0091972723603248,60.0,11.706274032592772,0.0,-7.169995797084995e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226320,298.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221008300781,0.0,0.0,9.624307858757676e-05,298.85968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210327148437,0.0,0.0,0.000101348683529,299.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214599609375,0.0,0.0,7.485584501409903e-05,298.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12030029296875,0.0,0.0,0.0001013487562886,298.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12176513671875,0.0,0.0,0.0004807529621757,285.05255126953125,294.1499938964844,295.540283203125,292.0167541503906,297.2255554199219,295.6872253417969,285.4013977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254863882437,8.844208920777419e-09,0.0010254775406792,-0.0222206935286521,0.0,0.0,0.0,-0.0091972723603248,60.0,11.706274032592772,0.0,-7.169995797084995e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226380,298.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210327148437,0.0,0.0,9.608689288143069e-05,298.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199645996094,0.0,0.0,0.0001011842105071,299.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1203918457031,0.0,0.0,7.473436562577263e-05,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192626953125,0.0,0.0,0.0001011842832667,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207275390625,0.0,0.0,0.0004799728048965,285.05230712890625,294.1499938964844,295.4879455566406,292.00653076171875,297.19439697265625,295.63311767578125,285.4103698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238218819722,8.649569060992235e-09,0.0010238132672384,-0.0217110104858875,0.0,0.0,0.0,-0.0091007808223366,60.0,11.653297424316406,0.0,-7.14673902280083e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226440,298.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210327148437,0.0,0.0,9.608689288143069e-05,298.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199645996094,0.0,0.0,0.0001011842105071,299.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1203918457031,0.0,0.0,7.473436562577263e-05,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192626953125,0.0,0.0,0.0001011842832667,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207275390625,0.0,0.0,0.0004799728048965,285.05230712890625,294.1499938964844,295.4879455566406,292.00653076171875,297.19439697265625,295.63311767578125,285.4103698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238218819722,8.649569060992235e-09,0.0010238132672384,-0.0217110104858875,0.0,0.0,0.0,-0.0091007808223366,60.0,11.653297424316406,0.0,-7.14673902280083e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226500,298.80322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205444335937,0.0,0.0,9.600957127986476e-05,298.8564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194763183594,0.0,0.0,0.0001011027925414,299.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199035644531,0.0,0.0,7.46742298360914e-05,298.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187744140625,0.0,0.0,0.0001011028580251,298.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202087402344,0.0,0.0,0.0004795865679625,285.0522155761719,294.1499938964844,295.462890625,292.0016784667969,297.1787109375,295.6069641113281,285.4148254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229978943243,8.553212360595808e-09,0.0010229892795905,-0.0214586835354566,0.0,0.0,0.0,-0.009053012356162,60.0,11.627341270446776,0.0,-7.135238888622554e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226560,298.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200561523437,0.0,0.0,9.593278809916228e-05,298.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190185546875,0.0,0.0,0.0001010219348245,299.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11944580078125,0.0,0.0,7.461450877599418e-05,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1183166503906,0.0,0.0,0.0001010220003081,298.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197509765625,0.0,0.0,0.0004792030376847,285.0521545410156,294.1499938964844,295.4385986328125,291.9969482421875,297.1629333496094,295.5814514160156,285.4192810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221796110272,8.457526234906254e-09,0.0010221711127087,-0.0212081093341112,0.0,0.0,0.0,-0.0090055773034691,60.0,11.601763725280762,0.0,-7.123828993371718e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226620,298.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1191711425781,0.0,0.0,9.578066965332256e-05,298.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181640625,0.0,0.0,0.0001008617400657,299.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185607910156,0.0,0.0,7.449618715327233e-05,298.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174621582031,0.0,0.0,0.0001008618128253,298.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188659667969,0.0,0.0,0.0004784431657753,285.0521240234375,294.1499938964844,295.3925170898437,291.98809814453125,297.1312255859375,295.5320739746094,285.4281921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205582948401,8.267952544827041e-09,0.0010205500293523,-0.0207116622477769,0.0,0.0,0.0,-0.0089115975424647,60.0,11.551652908325195,0.0,-7.101249366314732e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226680,298.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1191711425781,0.0,0.0,9.578066965332256e-05,298.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181640625,0.0,0.0,0.0001008617400657,299.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185607910156,0.0,0.0,7.449618715327233e-05,298.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174621582031,0.0,0.0,0.0001008618128253,298.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188659667969,0.0,0.0,0.0004784431657753,285.0521240234375,294.1499938964844,295.3925170898437,291.98809814453125,297.1312255859375,295.5320739746094,285.4281921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205582948401,8.267952544827041e-09,0.0010205500293523,-0.0207116622477769,0.0,0.0,0.0,-0.0089115975424647,60.0,11.551652908325195,0.0,-7.101249366314732e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226740,298.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185913085937,0.0,0.0,9.566648077452557e-05,298.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175537109375,0.0,0.0,0.0001007415048661,299.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11798095703125,0.0,0.0,7.440738409059122e-05,298.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1168518066406,0.0,0.0,0.0001007415703497,298.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1182861328125,0.0,0.0,0.0004778728180099,285.0521850585937,294.1499938964844,295.35986328125,291.98193359375,297.1070251464844,295.4965515136719,285.4349365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193414054811,8.125659256563722e-09,0.0010193333728238,-0.0203390177339315,0.0,0.0,0.0,-0.0088410563766956,60.0,11.514809608459473,0.0,-7.084324948891664e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226800,298.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.118408203125,0.0,0.0,9.563053026795389e-05,298.8514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11737060546875,0.0,0.0,0.0001007036407827,299.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177978515625,0.0,0.0,7.43794153095223e-05,298.7095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166687011719,0.0,0.0,0.0001007037135423,298.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,0.000477693247376,285.0522155761719,294.1499938964844,295.3500061035156,291.9801025390625,297.0993957519531,295.4855041503906,285.4370422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189582826569,8.080855984360369e-09,0.0010189502499997,-0.0202216859906911,0.0,0.0,0.0,-0.0088188452646136,60.0,11.50327491760254,0.0,-7.079000141629876e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226860,298.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177062988281,0.0,0.0,9.548206435283646e-05,298.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11669921875,0.0,0.0,0.0001005473022814,299.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170959472656,0.0,0.0,7.426394586218521e-05,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159973144531,0.0,0.0,0.0001005473677651,298.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174011230469,0.0,0.0,0.0004769516526721,285.0523986816406,294.1499938964844,295.31134033203125,291.97296142578125,297.06744384765625,295.4420166015625,285.44586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017376082018,7.895840425931056e-09,0.0010173681657761,-0.0197371430695056,0.0,0.0,0.0,-0.0087271248921751,60.0,11.456809997558594,-0.0,-7.057032291868381e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226920,298.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177062988281,0.0,0.0,9.548206435283646e-05,298.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11669921875,0.0,0.0,0.0001005473022814,299.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170959472656,0.0,0.0,7.426394586218521e-05,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159973144531,0.0,0.0,0.0001005473677651,298.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174011230469,0.0,0.0,0.0004769516526721,285.0523986816406,294.1499938964844,295.31134033203125,291.97296142578125,297.06744384765625,295.4420166015625,285.44586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017376082018,7.895840425931056e-09,0.0010173681657761,-0.0197371430695056,0.0,0.0,0.0,-0.0087271248921751,60.0,11.456809997558594,-0.0,-7.057032291868381e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226980,298.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170959472656,0.0,0.0,9.53346025198698e-05,298.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161193847656,0.0,0.0,0.0001003920115181,299.04833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11651611328125,0.0,0.0,7.414924766635522e-05,298.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11541748046875,0.0,0.0,0.0001003920770017,298.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1167907714844,0.0,0.0,0.0004762150347232,285.0527038574219,294.1499938964844,295.2765808105469,291.9667358398437,297.0355224609375,295.40185546875,285.45465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158044751733,7.71207275818142e-09,0.0010157967917621,-0.0192558579146862,0.0,0.0,0.0,-0.0086360238492488,60.0,11.412287712097168,-0.0,-7.035247051589978e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227040,298.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170959472656,0.0,0.0,9.53346025198698e-05,298.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161193847656,0.0,0.0,0.0001003920115181,299.04833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11651611328125,0.0,0.0,7.414924766635522e-05,298.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11541748046875,0.0,0.0,0.0001003920770017,298.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1167907714844,0.0,0.0,0.0004762150347232,285.0527038574219,294.1499938964844,295.2765808105469,291.9667358398437,297.0355224609375,295.40185546875,285.45465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158044751733,7.71207275818142e-09,0.0010157967917621,-0.0192558579146862,0.0,0.0,0.0,-0.0086360238492488,60.0,11.412287712097168,-0.0,-7.035247051589978e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227100,298.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1168518066406,0.0,0.0,9.526135545456782e-05,298.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158447265625,0.0,0.0,0.0001003148790914,299.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11627197265625,0.0,0.0,7.409227691823617e-05,298.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151733398437,0.0,0.0,0.000100314944575,298.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1165466308594,0.0,0.0,0.0004758491704706,285.05291748046875,294.1499938964844,295.26055908203125,291.9639587402344,297.01959228515625,295.38336181640625,285.45904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150239104405,7.62079199745358e-09,0.0010150162270292,-0.0190167892724275,0.0,0.0,0.0,-0.0085907718166708,60.0,11.39090061187744,-0.0,-7.024438275493594e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
