time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18227160,298.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166076660156,0.0,0.0,9.518833394395187e-05,298.8462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156311035156,0.0,0.0,0.0001002379794954,299.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11602783203125,0.0,0.0,7.403548079309985e-05,298.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1149597167969,0.0,0.0,0.000100238044979,298.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163024902344,0.0,0.0,0.0004754844121634,285.0531311035156,294.1499938964844,295.24542236328125,291.9613647460937,297.0036926269531,295.36541748046875,285.4634094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142457904294,7.529792789284784e-09,0.0010142382234334,-0.0187784526497125,0.0,0.0,0.0,-0.0085456604138016,60.0,11.369839668273926,-0.0,-7.013670710875888e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227220,298.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161499023437,0.0,0.0,9.504274930804968e-05,298.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152038574219,0.0,0.0,0.0001000846750685,299.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,7.392224506475031e-05,298.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145324707031,0.0,0.0,0.0001000847332761,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158752441406,0.0,0.0,0.0004747571947518,285.0536499023437,294.1499938964844,295.2176208496094,291.956787109375,296.97198486328125,295.33087158203125,285.4721069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126939741894,7.348368580295528e-09,0.0010126866400241,-0.0183032806962728,0.0,0.0,0.0,-0.0084557197988033,60.0,11.32843780517578,-0.0,-6.99222937328159e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227280,298.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161499023437,0.0,0.0,9.504274930804968e-05,298.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152038574219,0.0,0.0,0.0001000846750685,299.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,7.392224506475031e-05,298.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145324707031,0.0,0.0,0.0001000847332761,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158752441406,0.0,0.0,0.0004747571947518,285.0536499023437,294.1499938964844,295.2176208496094,291.956787109375,296.97198486328125,295.33087158203125,285.4721069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126939741894,7.348368580295528e-09,0.0010126866400241,-0.0183032806962728,0.0,0.0,0.0,-0.0084557197988033,60.0,11.32843780517578,-0.0,-6.99222937328159e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227340,298.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158142089844,0.0,0.0,9.489826334174722e-05,298.84326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148681640625,0.0,0.0,9.99325275188312e-05,299.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.115234375,0.0,0.0,7.380986789939925e-05,298.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141967773437,0.0,0.0,9.993258572649212e-05,298.5993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1155090332031,0.0,0.0,0.0004740354779642,285.05426025390625,294.1499938964844,295.1929626464844,291.95294189453125,296.9404602050781,295.299560546875,285.4808044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111542651429,7.168320603767597e-09,0.0010111471638083,-0.0178316980600357,0.0,0.0,0.0,-0.0083664618432521,60.0,11.28886604309082,-0.0,-6.97098272439689e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227400,298.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158142089844,0.0,0.0,9.489826334174722e-05,298.84326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148681640625,0.0,0.0,9.99325275188312e-05,299.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.115234375,0.0,0.0,7.380986789939925e-05,298.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141967773437,0.0,0.0,9.993258572649212e-05,298.5993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1155090332031,0.0,0.0,0.0004740354779642,285.05426025390625,294.1499938964844,295.1929626464844,291.95294189453125,296.9404602050781,295.299560546875,285.4808044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111542651429,7.168320603767597e-09,0.0010111471638083,-0.0178316980600357,0.0,0.0,0.0,-0.0083664618432521,60.0,11.28886604309082,-0.0,-6.97098272439689e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227460,298.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11553955078125,0.0,0.0,9.47547669056803e-05,298.8419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145935058594,0.0,0.0,9.978141315514222e-05,299.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.114990234375,0.0,0.0,7.369825470959768e-05,298.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11395263671875,0.0,0.0,9.978147136280312e-05,298.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152648925781,0.0,0.0,0.0004733186797238,285.054931640625,294.1499938964844,295.171142578125,291.9497985839844,296.9091491699219,295.2709045410156,285.48944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096250334754,6.989493872566754e-09,0.0010096180485561,-0.0173633024096488,0.0,0.0,0.0,-0.0082778101786971,60.0,11.250788688659668,-0.0,-6.949911579567924e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227520,298.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11553955078125,0.0,0.0,9.47547669056803e-05,298.8419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145935058594,0.0,0.0,9.978141315514222e-05,299.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.114990234375,0.0,0.0,7.369825470959768e-05,298.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11395263671875,0.0,0.0,9.978147136280312e-05,298.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152648925781,0.0,0.0,0.0004733186797238,285.054931640625,294.1499938964844,295.171142578125,291.9497985839844,296.9091491699219,295.2709045410156,285.48944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096250334754,6.989493872566754e-09,0.0010096180485561,-0.0173633024096488,0.0,0.0,0.0,-0.0082778101786971,60.0,11.250788688659668,-0.0,-6.949911579567924e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227580,298.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153259277344,0.0,0.0,9.461217996431516e-05,298.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1144104003906,0.0,0.0,9.963126649381592e-05,299.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,7.358735456364229e-05,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,9.963132470147684e-05,298.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11505126953125,0.0,0.0,0.0004726064798887,285.05572509765625,294.1499938964844,295.15191650390625,291.947265625,296.87811279296875,295.2447509765625,285.498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081054642796,6.811813779705744e-09,0.0010080985957756,-0.0168979000300169,0.0,0.0,0.0,-0.0081897266209125,60.0,11.214101791381836,-0.0,-6.929008122824598e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227640,298.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153259277344,0.0,0.0,9.461217996431516e-05,298.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1144104003906,0.0,0.0,9.963126649381592e-05,299.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,7.358735456364229e-05,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,9.963132470147684e-05,298.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11505126953125,0.0,0.0,0.0004726064798887,285.05572509765625,294.1499938964844,295.15191650390625,291.947265625,296.87811279296875,295.2447509765625,285.498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081054642796,6.811813779705744e-09,0.0010080985957756,-0.0168979000300169,0.0,0.0,0.0,-0.0081897266209125,60.0,11.214101791381836,-0.0,-6.929008122824598e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227700,298.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152648925781,0.0,0.0,9.45412029977888e-05,298.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1143493652344,0.0,0.0,9.95565133052878e-05,299.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147155761719,0.0,0.0,7.353215187322348e-05,298.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137084960937,0.0,0.0,9.955657878890634e-05,298.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.114990234375,0.0,0.0,0.0004722519079223,285.05615234375,294.1499938964844,295.1432189941406,291.9462280273437,296.8627624511719,295.2328491210937,285.5023498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073500452563,6.723360090887809e-09,0.0010073432931676,-0.016666205599904,0.0,0.0,0.0,-0.0081458818167448,60.0,11.19638442993164,-0.0,-6.918612882600429e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227760,298.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.115234375,0.0,0.0,9.447034972254188e-05,298.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11431884765625,0.0,0.0,9.948190563591196e-05,299.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,7.347704377025366e-05,298.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136779785156,0.0,0.0,9.94819711195305e-05,298.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1149597167969,0.0,0.0,0.0004718980053439,285.0566101074219,294.1499938964844,295.13507080078125,291.9453430175781,296.8474426269531,295.22149658203125,285.5066223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065950918942,6.635072047345147e-09,0.0010065884562209,-0.0164349433034658,0.0,0.0,0.0,-0.0081021133810281,60.0,11.178939819335938,-0.0,-6.908245353542952e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227820,298.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151733398437,0.0,0.0,9.432929800823332e-05,298.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142578125,0.0,0.0,9.933337423717604e-05,299.0335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146240234375,0.0,0.0,7.3367336881347e-05,298.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136474609375,0.0,0.0,9.933343244483694e-05,298.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148986816406,0.0,0.0,0.0004711934307124,285.0575866699219,294.1499938964844,295.1203308105469,291.94390869140625,296.8170166015625,295.1999816894531,285.5151672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050906566902,6.4592962090159745e-09,0.0010050842538475,-0.0159745085984468,0.0,0.0,0.0,-0.0080149676650762,60.0,11.144639015197754,-0.0,-6.887627534979401e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227880,298.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151733398437,0.0,0.0,9.432929800823332e-05,298.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142578125,0.0,0.0,9.933337423717604e-05,299.0335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146240234375,0.0,0.0,7.3367336881347e-05,298.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136474609375,0.0,0.0,9.933343244483694e-05,298.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148986816406,0.0,0.0,0.0004711934307124,285.0575866699219,294.1499938964844,295.1203308105469,291.94390869140625,296.8170166015625,295.1999816894531,285.5151672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050906566902,6.4592962090159745e-09,0.0010050842538475,-0.0159745085984468,0.0,0.0,0.0,-0.0080149676650762,60.0,11.144639015197754,-0.0,-6.887627534979401e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227940,298.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152038574219,0.0,0.0,9.42116603255272e-05,298.8376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142883300781,0.0,0.0,9.920949378283694e-05,299.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146545410156,0.0,0.0,7.327583443839103e-05,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136779785156,0.0,0.0,9.920955199049786e-05,298.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11492919921875,0.0,0.0,0.0004706058243755,285.0584716796875,294.1499938964844,295.109375,291.94305419921875,296.791748046875,295.183837890625,285.5223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038374457508,6.312701028576839e-09,0.0010038310429081,-0.0155905028805136,0.0,0.0,0.0,-0.007942296564579,60.0,11.116832733154297,-0.0,-6.870455848684287e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228000,298.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152038574219,0.0,0.0,9.418934496352448e-05,298.8375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11431884765625,0.0,0.0,9.918599243974312e-05,299.03155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146545410156,0.0,0.0,7.32584812794812e-05,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136779785156,0.0,0.0,9.918605064740404e-05,298.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11492919921875,0.0,0.0,0.0004704943567048,285.0586242675781,294.1499938964844,295.107421875,291.94293212890625,296.78692626953125,295.1807556152344,285.523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035992600023,6.284894382702077e-09,0.0010035929735749,-0.0155176622793078,0.0,0.0,0.0,-0.0079285092651844,60.0,11.111536979675291,-0.0,-6.86720085241177e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228060,298.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11529541015625,0.0,0.0,9.405033779330552e-05,298.83660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1144104003906,0.0,0.0,9.903960744850338e-05,299.02960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,7.315036054933444e-05,298.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138000488281,0.0,0.0,9.903966565616427e-05,298.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150207519531,0.0,0.0,0.0004697999975178,285.05975341796875,294.1499938964844,295.0961303710937,291.9423217773437,296.7572326660156,295.16357421875,285.5321655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021177586168,6.111669836883493e-09,0.00100211170502,-0.015063889324665,0.0,0.0,0.0,-0.0078426348045468,60.0,11.07949924468994,-0.0,-6.846942568472515e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228120,298.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11529541015625,0.0,0.0,9.405033779330552e-05,298.83660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1144104003906,0.0,0.0,9.903960744850338e-05,299.02960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,7.315036054933444e-05,298.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138000488281,0.0,0.0,9.903966565616427e-05,298.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150207519531,0.0,0.0,0.0004697999975178,285.05975341796875,294.1499938964844,295.0961303710937,291.9423217773437,296.7572326660156,295.16357421875,285.5321655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021177586168,6.111669836883493e-09,0.00100211170502,-0.015063889324665,0.0,0.0,0.0,-0.0078426348045468,60.0,11.07949924468994,-0.0,-6.846942568472515e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228180,298.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.115478515625,0.0,0.0,9.391242929268628e-05,298.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145935058594,0.0,0.0,9.889438661048187e-05,299.0276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1149597167969,0.0,0.0,7.304309838218614e-05,298.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139831542969,0.0,0.0,9.88944448181428e-05,298.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152038574219,0.0,0.0,0.0004691111389547,285.0609741210937,294.1499938964844,295.0862121582031,291.9420471191406,296.7279052734375,295.1482849121094,285.5406188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000648131594,5.939817526723345e-09,0.0010006421944126,-0.0146137028932571,0.0,0.0,0.0,-0.00775744067505,60.0,11.048394203186035,-0.0,-6.826873999443708e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228240,298.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.115478515625,0.0,0.0,9.391242929268628e-05,298.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145935058594,0.0,0.0,9.889438661048187e-05,299.0276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1149597167969,0.0,0.0,7.304309838218614e-05,298.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139831542969,0.0,0.0,9.88944448181428e-05,298.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152038574219,0.0,0.0,0.0004691111389547,285.0609741210937,294.1499938964844,295.0862121582031,291.9420471191406,296.7279052734375,295.1482849121094,285.5406188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000648131594,5.939817526723345e-09,0.0010006421944126,-0.0146137028932571,0.0,0.0,0.0,-0.00775744067505,60.0,11.048394203186035,-0.0,-6.826873999443708e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228300,298.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,9.384389704791828e-05,298.8353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147155761719,0.0,0.0,9.88222163869068e-05,299.0267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150817871094,0.0,0.0,7.298979471670464e-05,298.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141357421875,0.0,0.0,9.882227459456772e-05,298.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153259277344,0.0,0.0,0.000468768790597,285.0616455078125,294.1499938964844,295.0816650390625,291.9420166015625,296.7134704589844,295.14141845703125,285.5448303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999190224334,5.854419615758388e-09,0.0009999132016673,-0.0143899889662861,0.0,0.0,0.0,-0.0077151111327111,60.0,11.03322982788086,-0.0,-6.816912190288349e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228360,298.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1157531738281,0.0,0.0,9.377568494528532e-05,298.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148681640625,0.0,0.0,9.875038085738196e-05,299.0257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.115234375,0.0,0.0,7.293673843378201e-05,298.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142883300781,0.0,0.0,9.875043906504288e-05,298.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.115478515625,0.0,0.0,0.0004684280720539,285.06231689453125,294.1499938964844,295.07733154296875,291.9420471191406,296.6990966796875,295.1349182128906,285.5490417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991921251639,5.769416500100988e-09,0.0009991864208132,-0.0141673078760504,0.0,0.0,0.0,-0.0076729715801775,60.0,11.01824188232422,-0.0,-6.807003671838174e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228420,298.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1160583496094,0.0,0.0,9.364025027025492e-05,298.83428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152038574219,0.0,0.0,9.860776481218636e-05,299.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1155700683594,0.0,0.0,7.283139711944386e-05,298.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146240234375,0.0,0.0,9.860781574388966e-05,298.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158142089844,0.0,0.0,0.0004677515535149,285.0636901855469,294.1499938964844,295.0693359375,291.94219970703125,296.6706237792969,295.1226806640625,285.55743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977475274354,5.600645280878781e-09,0.0009977419394999,-0.0137251783162355,0.0,0.0,0.0,-0.007589298300445,60.0,10.988608360290527,-0.0,-6.787352191395257e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228480,298.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1160583496094,0.0,0.0,9.364025027025492e-05,298.83428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152038574219,0.0,0.0,9.860776481218636e-05,299.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1155700683594,0.0,0.0,7.283139711944386e-05,298.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146240234375,0.0,0.0,9.860781574388966e-05,298.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158142089844,0.0,0.0,0.0004677515535149,285.0636901855469,294.1499938964844,295.0693359375,291.94219970703125,296.6706237792969,295.1226806640625,285.55743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977475274354,5.600645280878781e-09,0.0009977419394999,-0.0137251783162355,0.0,0.0,0.0,-0.007589298300445,60.0,10.988608360290527,-0.0,-6.787352191395257e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228540,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.116455078125,0.0,0.0,9.350618347525597e-05,298.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156311035156,0.0,0.0,9.846658213064076e-05,299.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.115966796875,0.0,0.0,7.2727125370875e-05,298.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150207519531,0.0,0.0,9.846664033830166e-05,298.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1162109375,0.0,0.0,0.0004670818743761,285.065185546875,294.1499938964844,295.0619201660156,291.9425048828125,296.6425476074219,295.1116638183594,285.5657958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963187621906,5.433579808311606e-09,0.0009963132906705,-0.0132875069975852,0.0,0.0,0.0,-0.0075064762495458,60.0,10.959545135498049,-0.0,-6.767927374085049e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228600,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.116455078125,0.0,0.0,9.350618347525597e-05,298.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156311035156,0.0,0.0,9.846658213064076e-05,299.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.115966796875,0.0,0.0,7.2727125370875e-05,298.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150207519531,0.0,0.0,9.846664033830166e-05,298.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1162109375,0.0,0.0,0.0004670818743761,285.065185546875,294.1499938964844,295.0619201660156,291.9425048828125,296.6425476074219,295.1116638183594,285.5657958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963187621906,5.433579808311606e-09,0.0009963132906705,-0.0132875069975852,0.0,0.0,0.0,-0.0075064762495458,60.0,10.959545135498049,-0.0,-6.767927374085049e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228660,298.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,9.337352094007656e-05,298.8329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1160888671875,0.0,0.0,9.832688374444842e-05,299.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1164245605469,0.0,0.0,7.262393773999065e-05,298.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1155090332031,0.0,0.0,9.832693467615172e-05,298.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166687011719,0.0,0.0,0.0004664192092604,285.0667419433594,294.1499938964844,295.0548400878906,291.9428405761719,296.6148986816406,295.1016845703125,285.5741271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949050145223,5.268264935409661e-09,0.0009948997758328,-0.0128544131293892,0.0,0.0,0.0,-0.0074245226569473,60.0,10.930956840515137,-0.0,-6.74873348316396e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228720,298.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,9.337352094007656e-05,298.8329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1160888671875,0.0,0.0,9.832688374444842e-05,299.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1164245605469,0.0,0.0,7.262393773999065e-05,298.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1155090332031,0.0,0.0,9.832693467615172e-05,298.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166687011719,0.0,0.0,0.0004664192092604,285.0667419433594,294.1499938964844,295.0548400878906,291.9428405761719,296.6148986816406,295.1016845703125,285.5741271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949050145223,5.268264935409661e-09,0.0009948997758328,-0.0128544131293892,0.0,0.0,0.0,-0.0074245226569473,60.0,10.930956840515137,-0.0,-6.74873348316396e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228780,298.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174621582031,0.0,0.0,9.324233542429285e-05,298.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166381835937,0.0,0.0,9.818873513722792e-05,299.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1169738769531,0.0,0.0,7.252190698636696e-05,298.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1160888671875,0.0,0.0,9.818879334488884e-05,298.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172180175781,0.0,0.0,0.0004657639365177,285.068359375,294.1499938964844,295.0478515625,291.9431457519531,296.587646484375,295.092529296875,285.5824279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935069829225,5.1047943649962235e-09,0.0009935018606483,-0.0124261453747749,0.0,0.0,0.0,-0.0073434831574559,60.0,10.902717590332031,-0.0,-6.729780466230295e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228840,298.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174621582031,0.0,0.0,9.324233542429285e-05,298.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166381835937,0.0,0.0,9.818873513722792e-05,299.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1169738769531,0.0,0.0,7.252190698636696e-05,298.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1160888671875,0.0,0.0,9.818879334488884e-05,298.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172180175781,0.0,0.0,0.0004657639365177,285.068359375,294.1499938964844,295.0478515625,291.9431457519531,296.587646484375,295.092529296875,285.5824279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935069829225,5.1047943649962235e-09,0.0009935018606483,-0.0124261453747749,0.0,0.0,0.0,-0.0073434831574559,60.0,10.902717590332031,-0.0,-6.729780466230295e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228900,298.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177673339844,0.0,0.0,9.317736112279816e-05,298.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,9.812031203182414e-05,299.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172790527344,0.0,0.0,7.247136818477884e-05,298.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11639404296875,0.0,0.0,9.812036296352744e-05,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,0.0004654393414966,285.0692443847656,294.1499938964844,295.0443115234375,291.9432983398437,296.5741882324219,295.0882568359375,285.5865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928155923262,5.023826243899521e-09,0.0009928105864673,-0.0122140180319547,0.0,0.0,0.0,-0.0073033492080867,60.0,10.88870334625244,-0.0,-6.720402723203733e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228960,298.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,9.311276517109944e-05,298.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172790527344,0.0,0.0,9.805228910408914e-05,299.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176147460937,0.0,0.0,7.24211276974529e-05,298.671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1167297363281,0.0,0.0,9.805234003579244e-05,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11785888671875,0.0,0.0,0.0004651166964322,285.0700988769531,294.1499938964844,295.04071044921875,291.9433898925781,296.56085205078125,295.0841064453125,285.5906677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921272285282,4.943331965989728e-09,0.0009921223390847,-0.0120031312108039,0.0,0.0,0.0,-0.0072634448297321,60.0,10.87473487854004,-0.0,-6.711086086852448e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229020,298.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187744140625,0.0,0.0,9.298468648921698e-05,298.8312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11798095703125,0.0,0.0,9.791741467779502e-05,299.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1182861328125,0.0,0.0,7.232151256175712e-05,298.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.117431640625,0.0,0.0,9.791746560949832e-05,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185302734375,0.0,0.0,0.0004644769360311,285.0718994140625,294.1499938964844,295.0331115722656,291.9434509277344,296.53436279296875,295.07598876953125,285.5989074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907612111419,4.7837316330401344e-09,0.0009907564381137,-0.011584990657866,0.0,0.0,0.0,-0.0071843182668089,60.0,10.846847534179688,-0.0,-6.692633292004757e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229080,298.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187744140625,0.0,0.0,9.298468648921698e-05,298.8312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11798095703125,0.0,0.0,9.791741467779502e-05,299.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1182861328125,0.0,0.0,7.232151256175712e-05,298.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.117431640625,0.0,0.0,9.791746560949832e-05,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185302734375,0.0,0.0,0.0004644769360311,285.0718994140625,294.1499938964844,295.0331115722656,291.9434509277344,296.53436279296875,295.07598876953125,285.5989074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907612111419,4.7837316330401344e-09,0.0009907564381137,-0.011584990657866,0.0,0.0,0.0,-0.0071843182668089,60.0,10.846847534179688,-0.0,-6.692633292004757e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229140,298.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194763183594,0.0,0.0,9.286842396249996e-05,298.8307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186828613281,0.0,0.0,9.779498941497876e-05,299.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189880371094,0.0,0.0,7.223108696052805e-05,298.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181335449219,0.0,0.0,9.779504034668209e-05,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192321777344,0.0,0.0,0.0004638961981981,285.0736389160156,294.1499938964844,295.02557373046875,291.9433288574219,296.5102844238281,295.0687866210937,285.6064758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895224357023,4.6388630714488954e-09,0.0009895177790895,-0.0112054403871297,0.0,0.0,0.0,-0.0071125016547739,60.0,10.821148872375488,-0.0,-6.675905694919494e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229200,298.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195373535156,0.0,0.0,9.285835403716192e-05,298.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187438964844,0.0,0.0,9.778438834473492e-05,299.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190490722656,0.0,0.0,7.222325075417757e-05,298.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181945800781,0.0,0.0,9.77844392764382e-05,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192932128906,0.0,0.0,0.0004638459067791,285.0737609863281,294.1499938964844,295.0248718261719,291.9432983398437,296.5082092285156,295.06817626953125,285.6071472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894149843603,4.6263131103785335e-09,0.0009894103277474,-0.0111725600436329,0.0,0.0,0.0,-0.0071062794886529,60.0,10.818913459777832,-0.0,-6.674457608824015e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229260,298.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1203308105469,0.0,0.0,9.273377509089188e-05,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195678710937,0.0,0.0,9.765319555299357e-05,299.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,7.212635682662949e-05,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190185546875,0.0,0.0,9.765324648469688e-05,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201171875,0.0,0.0,0.0004632236086763,285.0757141113281,294.1499938964844,295.0157165527344,291.9428405761719,296.4823913574219,295.0604248046875,285.6153259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880872676149,4.471070624845197e-09,0.0009880828438326,-0.0107658244669437,0.0,0.0,0.0,-0.007029318716377,60.0,10.790848731994627,-0.0,-6.65655690568201e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229320,298.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1203308105469,0.0,0.0,9.273377509089188e-05,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195678710937,0.0,0.0,9.765319555299357e-05,299.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,7.212635682662949e-05,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190185546875,0.0,0.0,9.765324648469688e-05,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201171875,0.0,0.0,0.0004632236086763,285.0757141113281,294.1499938964844,295.0157165527344,291.9428405761719,296.4823913574219,295.0604248046875,285.6153259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880872676149,4.471070624845197e-09,0.0009880828438326,-0.0107658244669437,0.0,0.0,0.0,-0.007029318716377,60.0,10.790848731994627,-0.0,-6.65655690568201e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229380,298.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1212158203125,0.0,0.0,9.261100058211014e-05,298.8296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1204528808594,0.0,0.0,9.752390906214714e-05,299.0096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207580566406,0.0,0.0,7.203086715890095e-05,298.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199035644531,0.0,0.0,9.752395999385044e-05,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210021972656,0.0,0.0,0.0004626103327609,285.0777587890625,294.1499938964844,295.00537109375,291.9420166015625,296.4568786621094,295.0526123046875,285.6234741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867789922282,4.31808322431948e-09,0.0009867746848613,-0.0103649925440549,0.0,0.0,0.0,-0.0069534759968519,60.0,10.762533187866213,-0.0,-6.638939709091575e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229440,298.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1212158203125,0.0,0.0,9.261100058211014e-05,298.8296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1204528808594,0.0,0.0,9.752390906214714e-05,299.0096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207580566406,0.0,0.0,7.203086715890095e-05,298.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199035644531,0.0,0.0,9.752395999385044e-05,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210021972656,0.0,0.0,0.0004626103327609,285.0777587890625,294.1499938964844,295.00537109375,291.9420166015625,296.4568786621094,295.0526123046875,285.6234741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867789922282,4.31808322431948e-09,0.0009867746848613,-0.0103649925440549,0.0,0.0,0.0,-0.0069534759968519,60.0,10.762533187866213,-0.0,-6.638939709091575e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
