time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18229500,298.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217041015625,0.0,0.0,9.255042823497206e-05,298.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209411621094,0.0,0.0,9.74601207417436e-05,299.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1212463378906,0.0,0.0,7.19837480573915e-05,298.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1203918457031,0.0,0.0,9.746016439748928e-05,298.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214599609375,0.0,0.0,0.0004623077402357,285.07879638671875,294.1499938964844,294.9996643066406,291.9414367675781,296.4442443847656,295.048583984375,285.6275329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861341677606,4.242598272696796e-09,0.000986129976809,-0.0101672168821096,0.0,0.0,0.0,-0.0069160591810941,60.0,10.748191833496094,-0.0,-6.63025616631785e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229560,298.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221923828125,0.0,0.0,9.249024151358752e-05,298.8291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214294433594,0.0,0.0,9.739674715092406e-05,299.0079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217346191406,0.0,0.0,7.193694182205945e-05,298.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12091064453125,0.0,0.0,9.739679080666974e-05,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219482421875,0.0,0.0,0.0004620071267709,285.0798645019531,294.1499938964844,294.9935913085937,291.94073486328125,296.4316711425781,295.04449462890625,285.631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854928357526,4.167606704186255e-09,0.000985488644801,-0.0099707329645752,0.0,0.0,0.0,-0.0068788821808993,60.0,10.73376750946045,-0.0,-6.621635151304872e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229620,298.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231994628906,0.0,0.0,9.237103949999435e-05,298.8285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224365234375,0.0,0.0,9.727121505420656e-05,299.00616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12274169921875,0.0,0.0,7.184422429418191e-05,298.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219177246094,0.0,0.0,9.727126598590984e-05,298.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229553222656,0.0,0.0,0.0004614117206074,285.08203125,294.1499938964844,294.9801330566406,291.9389343261719,296.4066162109375,295.0360412597656,285.63970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842215804383,4.019066857097186e-09,0.000984217505902,-0.0095815453678369,0.0,0.0,0.0,-0.0068052397109568,60.0,10.70467472076416,-0.0,-6.604575020219272e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229680,298.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231994628906,0.0,0.0,9.237103949999435e-05,298.8285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224365234375,0.0,0.0,9.727121505420656e-05,299.00616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12274169921875,0.0,0.0,7.184422429418191e-05,298.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219177246094,0.0,0.0,9.727126598590984e-05,298.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229553222656,0.0,0.0,0.0004614117206074,285.08203125,294.1499938964844,294.9801330566406,291.9389343261719,296.4066162109375,295.0360412597656,285.63970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842215804383,4.019066857097186e-09,0.000984217505902,-0.0095815453678369,0.0,0.0,0.0,-0.0068052397109568,60.0,10.70467472076416,-0.0,-6.604575020219272e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229740,298.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.124267578125,0.0,0.0,9.225412941304968e-05,298.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12353515625,0.0,0.0,9.714810585137457e-05,299.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12384033203125,0.0,0.0,7.175329665187746e-05,298.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230163574219,0.0,0.0,9.714814950712024e-05,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240539550781,0.0,0.0,0.0004608277231454,285.0842590332031,294.1499938964844,294.9647521972656,291.9365539550781,296.3817749023437,295.02703857421875,285.6477966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829757036641,3.873384724073503e-09,0.0009829718619585,-0.0091998409479856,0.0,0.0,0.0,-0.0067330189049243,60.0,10.674851417541504,-0.0,-6.587864476159666e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229800,298.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.124267578125,0.0,0.0,9.225412941304968e-05,298.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12353515625,0.0,0.0,9.714810585137457e-05,299.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12384033203125,0.0,0.0,7.175329665187746e-05,298.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230163574219,0.0,0.0,9.714814950712024e-05,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240539550781,0.0,0.0,0.0004608277231454,285.0842590332031,294.1499938964844,294.9647521972656,291.9365539550781,296.3817749023437,295.02703857421875,285.6477966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829757036641,3.873384724073503e-09,0.0009829718619585,-0.0091998409479856,0.0,0.0,0.0,-0.0067330189049243,60.0,10.674851417541504,-0.0,-6.587864476159666e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229860,298.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1254272460937,0.0,0.0,9.213920566253364e-05,298.82733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,9.702707757242024e-05,299.002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249694824219,0.0,0.0,7.16639042366296e-05,298.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241760253906,0.0,0.0,9.702712850412354e-05,298.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1252136230469,0.0,0.0,0.0004602536500897,285.0865783691406,294.1499938964844,294.9471740722656,291.9334716796875,296.3570861816406,295.017333984375,285.6558532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817508980631,3.7301761679486845e-09,0.0009817471727728,-0.0088246120139956,0.0,0.0,0.0,-0.0066620237194001,60.0,10.644306182861328,-0.0,-6.571458044390965e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229920,298.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1254272460937,0.0,0.0,9.213920566253364e-05,298.82733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,9.702707757242024e-05,299.002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249694824219,0.0,0.0,7.16639042366296e-05,298.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241760253906,0.0,0.0,9.702712850412354e-05,298.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1252136230469,0.0,0.0,0.0004602536500897,285.0865783691406,294.1499938964844,294.9471740722656,291.9334716796875,296.3570861816406,295.017333984375,285.6558532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817508980631,3.7301761679486845e-09,0.0009817471727728,-0.0088246120139956,0.0,0.0,0.0,-0.0066620237194001,60.0,10.644306182861328,-0.0,-6.571458044390965e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229980,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266174316406,0.0,0.0,9.202639193972571e-05,298.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258850097656,0.0,0.0,9.690828301245348e-05,299.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261901855469,0.0,0.0,7.157616346376017e-05,298.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253967285156,0.0,0.0,9.690833394415677e-05,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264038085937,0.0,0.0,0.0004596901708282,285.0889587402344,294.1499938964844,294.9271545410156,291.9296875,296.3324890136719,295.0068359375,285.66387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805486770346,3.5896037253735358e-09,0.0009805450681596,-0.0084562879055738,0.0,0.0,0.0,-0.0065923356451094,60.0,10.612885475158691,-0.0,-6.555373488481564e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230040,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266174316406,0.0,0.0,9.202639193972571e-05,298.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258850097656,0.0,0.0,9.690828301245348e-05,299.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261901855469,0.0,0.0,7.157616346376017e-05,298.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253967285156,0.0,0.0,9.690833394415677e-05,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264038085937,0.0,0.0,0.0004596901708282,285.0889587402344,294.1499938964844,294.9271545410156,291.9296875,296.3324890136719,295.0068359375,285.66387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805486770346,3.5896037253735358e-09,0.0009805450681596,-0.0084562879055738,0.0,0.0,0.0,-0.0065923356451094,60.0,10.612885475158691,-0.0,-6.555373488481564e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230100,298.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12725830078125,0.0,0.0,9.197100007440896e-05,298.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12652587890625,0.0,0.0,9.684995166026056e-05,299.0000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268310546875,0.0,0.0,7.153308251872659e-05,298.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12603759765625,0.0,0.0,9.685000259196386e-05,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1270446777344,0.0,0.0,0.0004594134807121,285.0901794433594,294.1499938964844,294.9161682128906,291.9274597167969,296.3201904296875,295.00115966796875,285.6678771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799589170143,3.52057938357575e-09,0.0009799553081393,-0.0082754297181963,0.0,0.0,0.0,-0.0065581197850406,60.0,10.596680641174316,-0.0,-6.547482911400948e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230160,298.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278991699219,0.0,0.0,9.191600111080334e-05,298.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.127197265625,0.0,0.0,9.679203503765166e-05,298.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1274719238281,0.0,0.0,7.149029988795519e-05,298.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266784667969,0.0,0.0,9.679208596935496e-05,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.127685546875,0.0,0.0,0.0004591387405525,285.0914001464844,294.1499938964844,294.90447998046875,291.925048828125,296.30792236328125,294.9952697753906,285.671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793727658689,3.452045760354849e-09,0.0009793693898245,-0.0080958576872944,0.0,0.0,0.0,-0.0065241451375186,60.0,10.58028793334961,-0.0,-6.539652730452873e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230220,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12921142578125,0.0,0.0,9.18071818887256e-05,298.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285095214844,0.0,0.0,9.667743870522828e-05,298.9973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288146972656,0.0,0.0,7.140566594898701e-05,298.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280212402344,0.0,0.0,9.667748963693155e-05,298.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289978027344,0.0,0.0,0.0004585951683111,285.0939025878906,294.1499938964844,294.8788452148437,291.9195251464844,296.2833557128906,294.9829406738281,285.67987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782123379409,3.316441787859503e-09,0.0009782089618965,-0.0077405455522239,0.0,0.0,0.0,-0.0064569162204861,60.0,10.546974182128906,-0.0,-6.524174267497075e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230280,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12921142578125,0.0,0.0,9.18071818887256e-05,298.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285095214844,0.0,0.0,9.667743870522828e-05,298.9973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288146972656,0.0,0.0,7.140566594898701e-05,298.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280212402344,0.0,0.0,9.667748963693155e-05,298.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289978027344,0.0,0.0,0.0004585951683111,285.0939025878906,294.1499938964844,294.8788452148437,291.9195251464844,296.2833557128906,294.9829406738281,285.67987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782123379409,3.316441787859503e-09,0.0009782089618965,-0.0077405455522239,0.0,0.0,0.0,-0.0064569162204861,60.0,10.546974182128906,-0.0,-6.524174267497075e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230340,298.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.130615234375,0.0,0.0,9.170050907414408e-05,298.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1299133300781,0.0,0.0,9.65651124715805e-05,298.9955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13018798828125,0.0,0.0,7.132269820431247e-05,298.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294250488281,0.0,0.0,9.65651561273262e-05,298.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304016113281,0.0,0.0,0.0004580623353831,285.0964660644531,294.1499938964844,294.8500061035156,291.9129943847656,296.2587280273437,294.9692687988281,285.68780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770756587386,3.183519670102441e-09,0.0009770725155249,-0.0073922565206885,0.0,0.0,0.0,-0.0063910214230418,60.0,10.511971473693848,-0.0,-6.509019812028782e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230400,298.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.130615234375,0.0,0.0,9.170050907414408e-05,298.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1299133300781,0.0,0.0,9.65651124715805e-05,298.9955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13018798828125,0.0,0.0,7.132269820431247e-05,298.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294250488281,0.0,0.0,9.65651561273262e-05,298.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304016113281,0.0,0.0,0.0004580623353831,285.0964660644531,294.1499938964844,294.8500061035156,291.9129943847656,296.2587280273437,294.9692687988281,285.68780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770756587386,3.183519670102441e-09,0.0009770725155249,-0.0073922565206885,0.0,0.0,0.0,-0.0063910214230418,60.0,10.511971473693848,-0.0,-6.509019812028782e-08,0.0,281.90338134765625,283.849609375,294.24151611328125,295.7461242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7589529225155222e-21,-8.794764612577611e-22,-8.794764612577611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
