time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17625600,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.5585116707541045e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.9899534765225465e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.2780295485098625e-12,293.1499938964844,294.1499938964844,296.45001220703125,294.1924743652344,293.1499938964844,293.1499938964844,293.1499938964844,0.0,0.0,0.0,0.0,1.0,1.0,1.950252872878148e-14,5.69694139952726e-13,-5.89196660211178e-13,-1.1588908001639033e-12,0.0,0.0,0.0,0.0,60.0,0.0,-0.0,-5.066788513209878e-25,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625660,296.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.27960205078125,0.0,0.0,-0.0014597766567021,296.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.279541015625,0.0,0.0,-0.0015372150810435,296.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.27960205078125,0.0,0.0,-0.0011353818699717,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2797546386719,0.0,0.0,-0.0015372150810435,297.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2879333496094,0.0,0.0,-0.0072918864898383,293.3406066894531,294.1499938964844,296.4237060546875,294.1676025390625,294.0910949707031,294.3418273925781,293.1505432128906,0.0,0.0,0.0,0.0,1.0,,-0.0399846620857715,3.639985024506132e-08,0.0399846285581588,-0.0555950030684471,0.0,0.0,0.0,-0.2207917124032974,60.0,36.58599090576172,0.0,-1.6494237570441328e-05,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625720,296.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.27960205078125,0.0,0.0,-0.0014597766567021,296.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.279541015625,0.0,0.0,-0.0015372150810435,296.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.27960205078125,0.0,0.0,-0.0011353818699717,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2797546386719,0.0,0.0,-0.0015372150810435,297.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2879333496094,0.0,0.0,-0.0072918864898383,293.3406066894531,294.1499938964844,296.4237060546875,294.1676025390625,294.0910949707031,294.3418273925781,293.1505432128906,0.0,0.0,0.0,0.0,1.0,,-0.0399846620857715,3.639985024506132e-08,0.0399846285581588,-0.0555950030684471,0.0,0.0,0.0,-0.2207917124032974,60.0,36.58599090576172,0.0,-1.6494237570441328e-05,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625780,296.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3452453613281,0.0,0.0,0.0001044940727297,296.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3451232910156,0.0,0.0,0.0001100372901419,296.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.34527587890625,0.0,0.0,8.127316687023267e-05,296.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.345458984375,0.0,0.0,0.0001100372901419,297.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3578491210937,0.0,0.0,0.0005219695158302,293.4355773925781,294.1499938964844,296.398193359375,294.1434326171875,294.1912536621094,295.3404235839844,293.1513061523437,0.0,0.0,0.0,0.0,1.0,,0.0013968690764158,1.664267657019991e-08,-0.0013968857238069,-0.0451055392622947,0.0,0.0,0.0,-0.0005520312697626,60.0,11.375595092773438,-0.0,-8.451635125084067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625840,296.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3452453613281,0.0,0.0,0.0001044940727297,296.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3451232910156,0.0,0.0,0.0001100372901419,296.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.34527587890625,0.0,0.0,8.127316687023267e-05,296.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.345458984375,0.0,0.0,0.0001100372901419,297.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3578491210937,0.0,0.0,0.0005219695158302,293.4355773925781,294.1499938964844,296.398193359375,294.1434326171875,294.1912536621094,295.3404235839844,293.1513061523437,0.0,0.0,0.0,0.0,1.0,,0.0013968690764158,1.664267657019991e-08,-0.0013968857238069,-0.0451055392622947,0.0,0.0,0.0,-0.0005520312697626,60.0,11.375595092773438,-0.0,-8.451635125084067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625900,296.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3463439941406,0.0,0.0,0.0001045965909725,296.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.34619140625,0.0,0.0,0.000110145243525,296.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3463439941406,0.0,0.0,8.135290408972651e-05,296.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3465270996094,0.0,0.0,0.000110145243525,297.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3589172363281,0.0,0.0,0.0005224816268309,293.4364013671875,294.1499938964844,296.3857421875,294.1316223144531,294.2405090332031,295.6267395019531,293.15155029296875,0.0,0.0,0.0,0.0,1.0,,0.0018921419978141,1.6235023991839626e-08,-0.0018921581795439,-0.0445307940244674,0.0,0.0,0.0,0.0021222261711955,60.0,8.606584548950195,-0.0,-8.468226297964065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625960,296.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3428955078125,0.0,0.0,0.0001036858229781,296.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3428039550781,0.0,0.0,0.0001091861631721,296.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3428955078125,0.0,0.0,8.064452413236722e-05,296.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3431091308594,0.0,0.0,0.0001091861631721,297.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.35504150390625,0.0,0.0,0.0005179321742616,293.4307556152344,294.1499938964844,296.3734436035156,294.1199951171875,294.2882995605469,295.8225402832031,293.1517028808594,0.0,0.0,0.0,0.0,1.0,,-2.742070500971749e-05,1.7034222921097353e-08,2.7403670173953287e-05,-0.0447118058800697,0.0,0.0,0.0,-0.00788857601583,60.0,7.69069766998291,-0.0,-8.32139619433292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626020,296.8298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3432922363281,0.0,0.0,0.0001031635765684,296.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3432006835937,0.0,0.0,0.0001086362171918,296.82989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.34332275390625,0.0,0.0,8.023833652259782e-05,296.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.343505859375,0.0,0.0,0.0001086362171918,297.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.35528564453125,0.0,0.0,0.0005153234233148,293.4296264648437,294.1499938964844,296.34942626953125,294.0972595214844,294.3285827636719,296.11279296875,293.153076171875,0.0,0.0,0.0,0.0,1.0,,-0.0011005721753463,1.7465195512045284e-08,0.001100554713048,-0.0447715111076831,0.0,0.0,0.0,-0.0134779000654816,60.0,3.1405866146087646,0.0,-8.237781656816878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626080,296.8298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3432922363281,0.0,0.0,0.0001031635765684,296.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3432006835937,0.0,0.0,0.0001086362171918,296.82989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.34332275390625,0.0,0.0,8.023833652259782e-05,296.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.343505859375,0.0,0.0,0.0001086362171918,297.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.35528564453125,0.0,0.0,0.0005153234233148,293.4296264648437,294.1499938964844,296.34942626953125,294.0972595214844,294.3285827636719,296.11279296875,293.153076171875,0.0,0.0,0.0,0.0,1.0,,-0.0011005721753463,1.7465195512045284e-08,0.001100554713048,-0.0447715111076831,0.0,0.0,0.0,-0.0134779000654816,60.0,3.1405866146087646,0.0,-8.237781656816878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626140,296.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3436584472656,0.0,0.0,0.0001030759522109,296.81494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3435363769531,0.0,0.0,0.0001085439434973,296.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3436584472656,0.0,0.0,8.017018262762576e-05,296.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3438415527344,0.0,0.0,0.0001085439434973,297.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.35546875,0.0,0.0,0.0005148857017047,293.428466796875,294.1499938964844,296.326171875,294.0752258300781,294.3666687011719,296.23248291015625,293.154541015625,0.0,0.0,0.0,0.0,1.0,,-0.0010982631938531,1.7354626180576815e-08,0.0010982458479702,-0.0444839783012867,0.0,0.0,0.0,-0.0134162325412034,60.0,2.474412202835083,0.0,-8.223792491435233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626200,296.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3436584472656,0.0,0.0,0.0001030759522109,296.81494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3435363769531,0.0,0.0,0.0001085439434973,296.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3436584472656,0.0,0.0,8.017018262762576e-05,296.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3438415527344,0.0,0.0,0.0001085439434973,297.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.35546875,0.0,0.0,0.0005148857017047,293.428466796875,294.1499938964844,296.326171875,294.0752258300781,294.3666687011719,296.23248291015625,293.154541015625,0.0,0.0,0.0,0.0,1.0,,-0.0010982631938531,1.7354626180576815e-08,0.0010982458479702,-0.0444839783012867,0.0,0.0,0.0,-0.0134162325412034,60.0,2.474412202835083,0.0,-8.223792491435233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626260,296.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.34393310546875,0.0,0.0,0.0001029650811688,296.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3438415527344,0.0,0.0,0.0001084271934814,296.8910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3439636230469,0.0,0.0,8.008395525394008e-05,296.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3441467285156,0.0,0.0,0.0001084271934814,297.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3556213378906,0.0,0.0,0.0005143319140188,293.4272155761719,294.1499938964844,296.3035888671875,294.0538635253906,294.4044494628906,296.2744445800781,293.1562194824219,0.0,0.0,0.0,0.0,1.0,,-0.0010970819275826,1.7216477132819822e-08,0.0010970646981149,-0.0441230088472366,0.0,0.0,0.0,-0.0133477468043565,60.0,2.403328657150269,0.0,-8.206110635455843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626320,296.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.34393310546875,0.0,0.0,0.0001029650811688,296.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3438415527344,0.0,0.0,0.0001084271934814,296.8910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3439636230469,0.0,0.0,8.008395525394008e-05,296.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3441467285156,0.0,0.0,0.0001084271934814,297.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3556213378906,0.0,0.0,0.0005143319140188,293.4272155761719,294.1499938964844,296.3035888671875,294.0538635253906,294.4044494628906,296.2744445800781,293.1562194824219,0.0,0.0,0.0,0.0,1.0,,-0.0010970819275826,1.7216477132819822e-08,0.0010970646981149,-0.0441230088472366,0.0,0.0,0.0,-0.0133477468043565,60.0,2.403328657150269,0.0,-8.206110635455843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626380,296.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3441772460937,0.0,0.0,0.0001028277692967,296.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3440856933594,0.0,0.0,0.0001082825983758,296.9200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3442077636719,0.0,0.0,7.997715874807909e-05,296.8984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3443908691406,0.0,0.0,0.0001082825983758,297.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.355712890625,0.0,0.0,0.0005136459949426,293.42596435546875,294.1499938964844,296.2817687988281,294.0331726074219,294.4410705566406,296.2834777832031,293.1580505371094,0.0,0.0,0.0,0.0,1.0,,-0.0010956189362332,1.7045378442048786e-08,0.0010956018231809,-0.0436759293079376,0.0,0.0,0.0,-0.013262927532196,60.0,2.374290227890014,0.0,-8.184237287878204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626440,296.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3441772460937,0.0,0.0,0.0001028277692967,296.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3440856933594,0.0,0.0,0.0001082825983758,296.9200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3442077636719,0.0,0.0,7.997715874807909e-05,296.8984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3443908691406,0.0,0.0,0.0001082825983758,297.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.355712890625,0.0,0.0,0.0005136459949426,293.42596435546875,294.1499938964844,296.2817687988281,294.0331726074219,294.4410705566406,296.2834777832031,293.1580505371094,0.0,0.0,0.0,0.0,1.0,,-0.0010956189362332,1.7045378442048786e-08,0.0010956018231809,-0.0436759293079376,0.0,0.0,0.0,-0.013262927532196,60.0,2.374290227890014,0.0,-8.184237287878204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626500,296.9335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.34429931640625,0.0,0.0,0.0001027478720061,296.8908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3442077636719,0.0,0.0,0.0001081984592019,296.9334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.34429931640625,0.0,0.0,7.991501479409635e-05,296.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.344482421875,0.0,0.0,0.0001081984592019,297.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3557434082031,0.0,0.0,0.0005132468650117,293.4253234863281,294.1499938964844,296.2710876464844,294.0230712890625,294.4588928222656,296.28076171875,293.1590270996094,0.0,0.0,0.0,0.0,1.0,,-0.0010947675909847,1.694582074662776e-08,0.001094750710763,-0.0434157662093639,0.0,0.0,0.0,-0.0132135730236768,60.0,2.363032341003418,0.0,-8.17152354670725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626560,296.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3443908691406,0.0,0.0,0.0001026597601594,296.90399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.34429931640625,0.0,0.0,0.0001081056689145,296.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3443908691406,0.0,0.0,7.984647527337074e-05,296.9273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3445739746094,0.0,0.0,0.0001081056689145,297.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3557434082031,0.0,0.0,0.0005128067568875,293.4246520996094,294.1499938964844,296.2606201171875,294.0131530761719,294.4764099121094,296.27557373046875,293.1600341796875,0.0,0.0,0.0,0.0,1.0,,-0.0010938288178294,1.6836027683098113e-08,0.0010938120540231,-0.0431288555264472,0.0,0.0,0.0,-0.0131591446697711,60.0,2.3521177768707275,0.0,-8.157513775586268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626620,296.969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.34454345703125,0.0,0.0,0.0001024597149807,296.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3444519042969,0.0,0.0,0.0001078950081137,296.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.34454345703125,0.0,0.0,7.969088619574904e-05,296.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3447265625,0.0,0.0,0.0001078950081137,297.088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3557434082031,0.0,0.0,0.0005118075059726,293.4233093261719,294.1499938964844,296.2401428222656,293.9937744140625,294.5105895996094,296.2613830566406,293.162109375,0.0,0.0,0.0,0.0,1.0,,-0.0010916973697021,1.6586763962322948e-08,0.0010916808387264,-0.0424774326384067,0.0,0.0,0.0,-0.013035574927926,60.0,2.330491304397583,0.0,-8.125751804755056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626680,296.969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.34454345703125,0.0,0.0,0.0001024597149807,296.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3444519042969,0.0,0.0,0.0001078950081137,296.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.34454345703125,0.0,0.0,7.969088619574904e-05,296.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3447265625,0.0,0.0,0.0001078950081137,297.088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3557434082031,0.0,0.0,0.0005118075059726,293.4233093261719,294.1499938964844,296.2401428222656,293.9937744140625,294.5105895996094,296.2613830566406,293.162109375,0.0,0.0,0.0,0.0,1.0,,-0.0010916973697021,1.6586763962322948e-08,0.0010916808387264,-0.0424774326384067,0.0,0.0,0.0,-0.013035574927926,60.0,2.330491304397583,0.0,-8.125751804755056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626740,296.99041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3446350097656,0.0,0.0,0.0001022246142383,296.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.34454345703125,0.0,0.0,0.0001076474363799,296.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3446655273437,0.0,0.0,7.9508034104947e-05,296.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3448486328125,0.0,0.0,0.0001076474363799,297.0985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3556823730469,0.0,0.0,0.000510633108206,293.4219665527344,294.1499938964844,296.2203674316406,293.9750366210937,294.5437316894531,296.2445373535156,293.16424560546875,0.0,0.0,0.0,0.0,1.0,,-0.0010891924612224,1.6293823179580613e-08,0.0010891761630773,-0.0417117960751056,0.0,0.0,0.0,-0.0128903528675436,60.0,2.3087778091430664,0.0,-8.08850373346104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626800,296.99041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3446350097656,0.0,0.0,0.0001022246142383,296.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.34454345703125,0.0,0.0,0.0001076474363799,296.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3446655273437,0.0,0.0,7.9508034104947e-05,296.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3448486328125,0.0,0.0,0.0001076474363799,297.0985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3556823730469,0.0,0.0,0.000510633108206,293.4219665527344,294.1499938964844,296.2203674316406,293.9750366210937,294.5437316894531,296.2445373535156,293.16424560546875,0.0,0.0,0.0,0.0,1.0,,-0.0010891924612224,1.6293823179580613e-08,0.0010891761630773,-0.0417117960751056,0.0,0.0,0.0,-0.0128903528675436,60.0,2.3087778091430664,0.0,-8.08850373346104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626860,297.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3446960449219,0.0,0.0,0.0001019563860609,296.9673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3446044921875,0.0,0.0,0.0001073649837053,297.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3447265625,0.0,0.0,7.929941057227552e-05,296.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.34490966796875,0.0,0.0,0.0001073649837053,297.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3556213378906,0.0,0.0,0.0005092932260595,293.4205627441406,294.1499938964844,296.2012634277344,293.9569396972656,294.5758056640625,296.2266845703125,293.1664428710937,0.0,0.0,0.0,0.0,1.0,,-0.0010863345814868,1.5959605192961135e-08,0.0010863186325877,-0.0408381894230842,0.0,0.0,0.0,-0.0127246687188744,60.0,2.2868571281433105,0.0,-8.046112043302855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626920,297.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3446960449219,0.0,0.0,0.0001019563860609,296.9673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3446044921875,0.0,0.0,0.0001073649837053,297.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3447265625,0.0,0.0,7.929941057227552e-05,296.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.34490966796875,0.0,0.0,0.0001073649837053,297.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3556213378906,0.0,0.0,0.0005092932260595,293.4205627441406,294.1499938964844,296.2012634277344,293.9569396972656,294.5758056640625,296.2266845703125,293.1664428710937,0.0,0.0,0.0,0.0,1.0,,-0.0010863345814868,1.5959605192961135e-08,0.0010863186325877,-0.0408381894230842,0.0,0.0,0.0,-0.0127246687188744,60.0,2.2868571281433105,0.0,-8.046112043302855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626980,297.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3447265625,0.0,0.0,0.000101659912616,296.98309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3446350097656,0.0,0.0,0.000107052786916,297.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3447265625,0.0,0.0,7.906882092356682e-05,297.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.34490966796875,0.0,0.0,0.000107052786916,297.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.35546875,0.0,0.0,0.0005078123067505,293.41912841796875,294.1499938964844,296.18280029296875,293.9394836425781,294.60675048828125,296.20867919921875,293.1686706542969,0.0,0.0,0.0,0.0,1.0,,-0.0010831757681444,1.5590201130066816e-08,0.0010831602849066,-0.0398725047707557,0.0,0.0,0.0,-0.0125415408983826,60.0,2.2647955417633057,0.0,-7.999386752999271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627040,297.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3447265625,0.0,0.0,0.000101659912616,296.98309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3446350097656,0.0,0.0,0.000107052786916,297.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3447265625,0.0,0.0,7.906882092356682e-05,297.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.34490966796875,0.0,0.0,0.000107052786916,297.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.35546875,0.0,0.0,0.0005078123067505,293.41912841796875,294.1499938964844,296.18280029296875,293.9394836425781,294.60675048828125,296.20867919921875,293.1686706542969,0.0,0.0,0.0,0.0,1.0,,-0.0010831757681444,1.5590201130066816e-08,0.0010831602849066,-0.0398725047707557,0.0,0.0,0.0,-0.0125415408983826,60.0,2.2647955417633057,0.0,-7.999386752999271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627100,297.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3447265625,0.0,0.0,0.0001015032758004,296.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3446350097656,0.0,0.0,0.0001068878409569,297.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3447265625,0.0,0.0,7.894699228927493e-05,297.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.34490966796875,0.0,0.0,0.0001068878409569,297.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3554077148437,0.0,0.0,0.0005070298793725,293.4184265136719,294.1499938964844,296.173828125,293.93096923828125,294.62176513671875,296.19976806640625,293.1697692871094,0.0,0.0,0.0,0.0,1.0,,-0.0010815068380907,1.539503280412191e-08,0.0010814914712682,-0.0393622554838657,0.0,0.0,0.0,-0.012444787658751,60.0,2.253769874572754,0.0,-7.974755078521414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627160,297.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3446960449219,0.0,0.0,0.0001013437504298,296.9964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3446044921875,0.0,0.0,0.0001067198536475,297.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3447265625,0.0,0.0,7.882292266003788e-05,297.0303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3448791503906,0.0,0.0,0.0001067198536475,297.1292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3553161621094,0.0,0.0,0.0005062330164946,293.4176940917969,294.1499938964844,296.1649780273437,293.922607421875,294.63653564453125,296.1910095214844,293.1708984375,0.0,0.0,0.0,0.0,1.0,,-0.0010798072908073,1.519626557922038e-08,0.0010797920404002,-0.0388425663113594,0.0,0.0,0.0,-0.0123462509363889,60.0,2.242780923843384,0.0,-7.949707736543132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627220,297.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3446350097656,0.0,0.0,0.0001010214109555,297.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3445739746094,0.0,0.0,0.0001063804083969,297.0527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3446655273437,0.0,0.0,7.857220771256834e-05,297.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3448486328125,0.0,0.0,0.0001063804083969,297.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3551330566406,0.0,0.0,0.0005046228761784,293.4162292480469,294.1499938964844,296.1477966308594,293.9063415527344,294.66534423828125,296.1737976074219,293.1731262207031,0.0,0.0,0.0,0.0,1.0,,-0.0010763725731521,1.4794622416047788e-08,0.0010763577884063,-0.0377923548221588,0.0,0.0,0.0,-0.0121471406891942,60.0,2.2210490703582764,0.0,-7.899215859197285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627280,297.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3446350097656,0.0,0.0,0.0001010214109555,297.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3445739746094,0.0,0.0,0.0001063804083969,297.0527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3446655273437,0.0,0.0,7.857220771256834e-05,297.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3448486328125,0.0,0.0,0.0001063804083969,297.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3551330566406,0.0,0.0,0.0005046228761784,293.4162292480469,294.1499938964844,296.1477966308594,293.9063415527344,294.66534423828125,296.1737976074219,293.1731262207031,0.0,0.0,0.0,0.0,1.0,,-0.0010763725731521,1.4794622416047788e-08,0.0010763577884063,-0.0377923548221588,0.0,0.0,0.0,-0.0121471406891942,60.0,2.2210490703582764,0.0,-7.899215859197285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627340,297.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.34454345703125,0.0,0.0,0.0001007082028081,297.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.344482421875,0.0,0.0,0.0001060505892382,297.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3445739746094,0.0,0.0,7.832860137568787e-05,297.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3447265625,0.0,0.0,0.0001060505892382,297.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3548889160156,0.0,0.0,0.0005030583124607,293.41473388671875,294.1499938964844,296.1312561035156,293.89068603515625,294.69317626953125,296.1571655273437,293.1753234863281,0.0,0.0,0.0,0.0,1.0,,-0.001073035178706,1.4404371029286269e-08,0.0010730207432061,-0.0367718115448951,0.0,0.0,0.0,-0.0119536761194467,60.0,2.199893951416016,0.0,-7.850310623780389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627400,297.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.34454345703125,0.0,0.0,0.0001007082028081,297.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.344482421875,0.0,0.0,0.0001060505892382,297.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3445739746094,0.0,0.0,7.832860137568787e-05,297.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3447265625,0.0,0.0,0.0001060505892382,297.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3548889160156,0.0,0.0,0.0005030583124607,293.41473388671875,294.1499938964844,296.1312561035156,293.89068603515625,294.69317626953125,296.1571655273437,293.1753234863281,0.0,0.0,0.0,0.0,1.0,,-0.001073035178706,1.4404371029286269e-08,0.0010730207432061,-0.0367718115448951,0.0,0.0,0.0,-0.0119536761194467,60.0,2.199893951416016,0.0,-7.850310623780389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627460,297.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.34442138671875,0.0,0.0,0.0001004185760393,297.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3443603515625,0.0,0.0,0.000105745595647,297.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3444519042969,0.0,0.0,7.810333772795275e-05,297.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3446044921875,0.0,0.0,0.000105745595647,297.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3546142578125,0.0,0.0,0.0005016115610487,293.4132385253906,294.1499938964844,296.11529541015625,293.8755798339844,294.7201232910156,296.1410217285156,293.1775207519531,0.0,0.0,0.0,0.0,1.0,,-0.001069948892109,1.4043497920113168e-08,0.0010699348058551,-0.0358279943466186,0.0,0.0,0.0,-0.0117747755721211,60.0,2.1796183586120605,0.0,-7.805221713397259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627520,297.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.34442138671875,0.0,0.0,0.0001004185760393,297.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3443603515625,0.0,0.0,0.000105745595647,297.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3444519042969,0.0,0.0,7.810333772795275e-05,297.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3446044921875,0.0,0.0,0.000105745595647,297.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3546142578125,0.0,0.0,0.0005016115610487,293.4132385253906,294.1499938964844,296.11529541015625,293.8755798339844,294.7201232910156,296.1410217285156,293.1775207519531,0.0,0.0,0.0,0.0,1.0,,-0.001069948892109,1.4043497920113168e-08,0.0010699348058551,-0.0358279943466186,0.0,0.0,0.0,-0.0117747755721211,60.0,2.1796183586120605,0.0,-7.805221713397259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627580,297.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3442687988281,0.0,0.0,0.0001001489654299,297.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3442077636719,0.0,0.0,0.0001054616877809,297.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.34429931640625,0.0,0.0,7.789364462951198e-05,297.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3444519042969,0.0,0.0,0.0001054616877809,297.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3543395996094,0.0,0.0,0.0005002648103982,293.4117126464844,294.1499938964844,296.0999450683594,293.8610534667969,294.74615478515625,296.1254577636719,293.1796875,0.0,0.0,0.0,0.0,1.0,,-0.0010670768097043,1.3707571966392608e-08,0.0010670631891116,-0.0349493399262428,0.0,0.0,0.0,-0.0116082467138767,60.0,2.160348892211914,0.0,-7.76336577246184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627640,297.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3442687988281,0.0,0.0,0.0001001489654299,297.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3442077636719,0.0,0.0,0.0001054616877809,297.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.34429931640625,0.0,0.0,7.789364462951198e-05,297.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3444519042969,0.0,0.0,0.0001054616877809,297.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3543395996094,0.0,0.0,0.0005002648103982,293.4117126464844,294.1499938964844,296.0999450683594,293.8610534667969,294.74615478515625,296.1254577636719,293.1796875,0.0,0.0,0.0,0.0,1.0,,-0.0010670768097043,1.3707571966392608e-08,0.0010670631891116,-0.0349493399262428,0.0,0.0,0.0,-0.0116082467138767,60.0,2.160348892211914,0.0,-7.76336577246184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627700,297.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3441772460937,0.0,0.0,0.000100014542113,297.0380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3441162109375,0.0,0.0,0.0001053201267495,297.0892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3442077636719,0.0,0.0,7.778908911859617e-05,297.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3443603515625,0.0,0.0,0.0001053201267495,297.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.35418701171875,0.0,0.0,0.0004995933268219,293.41094970703125,294.1499938964844,296.0924987792969,293.8539733886719,294.75885009765625,296.1178894042969,293.1807556152344,0.0,0.0,0.0,0.0,1.0,,-0.0010656442027539,1.3540077503648718e-08,0.0010656306985765,-0.0345112085342407,0.0,0.0,0.0,-0.0115252109244465,60.0,2.1509931087493896,0.0,-7.74253834379124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627760,297.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3440856933594,0.0,0.0,9.988228703150526e-05,297.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3440246582031,0.0,0.0,0.0001051808576448,297.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3441162109375,0.0,0.0,7.768622162984684e-05,297.0871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3442687988281,0.0,0.0,0.0001051808576448,297.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3540344238281,0.0,0.0,0.0004989326698705,293.4101867675781,294.1499938964844,296.085205078125,293.8470764160156,294.7713623046875,296.1104431152344,293.18182373046875,0.0,0.0,0.0,0.0,1.0,,-0.0010642351116985,1.3375291096906494e-08,0.0010642217239364,-0.0340801402926445,0.0,0.0,0.0,-0.0114435199648141,60.0,2.14180874824524,0.0,-7.722074713001349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627820,297.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3438720703125,0.0,0.0,9.96245798887685e-05,297.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.34381103515625,0.0,0.0,0.0001049094789777,297.1019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3439025878906,0.0,0.0,7.748578354949132e-05,297.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.34405517578125,0.0,0.0,0.0001049094789777,297.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3536682128906,0.0,0.0,0.0004976454074494,293.4086608886719,294.1499938964844,296.0710144042969,293.8336486816406,294.79571533203125,296.0959777832031,293.1839294433594,0.0,0.0,0.0,0.0,1.0,,-0.0010614891070872,1.3054191505545988e-08,0.0010614760685712,-0.0332401171326637,0.0,0.0,0.0,-0.0112843373790383,60.0,2.123996019363404,0.0,-7.68227792491416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627880,297.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3438720703125,0.0,0.0,9.96245798887685e-05,297.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.34381103515625,0.0,0.0,0.0001049094789777,297.1019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3439025878906,0.0,0.0,7.748578354949132e-05,297.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.34405517578125,0.0,0.0,0.0001049094789777,297.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3536682128906,0.0,0.0,0.0004976454074494,293.4086608886719,294.1499938964844,296.0710144042969,293.8336486816406,294.79571533203125,296.0959777832031,293.1839294433594,0.0,0.0,0.0,0.0,1.0,,-0.0010614891070872,1.3054191505545988e-08,0.0010614760685712,-0.0332401171326637,0.0,0.0,0.0,-0.0112843373790383,60.0,2.123996019363404,0.0,-7.68227792491416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627940,297.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3436584472656,0.0,0.0,9.937630238709973e-05,297.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.34356689453125,0.0,0.0,0.0001046480319928,297.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3436584472656,0.0,0.0,7.729267963441089e-05,297.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.34381103515625,0.0,0.0,0.0001046480319928,297.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3533020019531,0.0,0.0,0.000496405235026,293.4071044921875,294.1499938964844,296.0574035644531,293.8207702636719,294.8192749023437,296.0820617675781,293.18603515625,0.0,0.0,0.0,0.0,1.0,,-0.0010588435688987,1.2744849620105473e-08,0.0010588308796286,-0.0324307866394519,0.0,0.0,0.0,-0.0111309830099344,60.0,2.10685133934021,0.0,-7.644035804332816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628000,297.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3436584472656,0.0,0.0,9.937630238709973e-05,297.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.34356689453125,0.0,0.0,0.0001046480319928,297.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3436584472656,0.0,0.0,7.729267963441089e-05,297.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.34381103515625,0.0,0.0,0.0001046480319928,297.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3533020019531,0.0,0.0,0.000496405235026,293.4071044921875,294.1499938964844,296.0574035644531,293.8207702636719,294.8192749023437,296.0820617675781,293.18603515625,0.0,0.0,0.0,0.0,1.0,,-0.0010588435688987,1.2744849620105473e-08,0.0010588308796286,-0.0324307866394519,0.0,0.0,0.0,-0.0111309830099344,60.0,2.10685133934021,0.0,-7.644035804332816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
