time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17630520,297.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3345642089844,0.0,0.0,9.799213148653509e-05,297.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3345031738281,0.0,0.0,0.000103190432128,297.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3345642089844,0.0,0.0,7.621609984198585e-05,297.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3346862792969,0.0,0.0,0.000103190432128,297.2362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3419189453125,0.0,0.0,0.0004894909798167,293.374267578125,294.1499938964844,295.9282531738281,293.698486328125,295.1864318847656,295.9268493652344,293.2235717773437,0.0,0.0,0.0,0.0,1.0,,-0.0010440945625305,1.1020209633727518e-08,0.0010440835030749,-0.0279175136238336,0.0,0.0,0.0,-0.0102760046720504,60.0,1.9473694562911987,0.0,-7.43257331237146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630580,297.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3340148925781,0.0,0.0,9.801924170460552e-05,297.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3339538574219,0.0,0.0,0.0001032189829857,297.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3340148925781,0.0,0.0,7.623719284310937e-05,297.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3341369628906,0.0,0.0,0.0001032189829857,297.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3412780761719,0.0,0.0,0.0004896264290437,293.37274169921875,294.1499938964844,295.9309387207031,293.7010192871094,295.2000732421875,295.92822265625,293.22515869140625,0.0,0.0,0.0,0.0,1.0,,-0.0010443833889439,1.1053989723563973e-08,0.0010443723294883,-0.0280059315264225,0.0,0.0,0.0,-0.0102927507832646,60.0,1.948484778404236,0.0,-7.436686644268775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630640,297.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3340148925781,0.0,0.0,9.801924170460552e-05,297.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3339538574219,0.0,0.0,0.0001032189829857,297.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3340148925781,0.0,0.0,7.623719284310937e-05,297.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3341369628906,0.0,0.0,0.0001032189829857,297.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3412780761719,0.0,0.0,0.0004896264290437,293.37274169921875,294.1499938964844,295.9309387207031,293.7010192871094,295.2000732421875,295.92822265625,293.22515869140625,0.0,0.0,0.0,0.0,1.0,,-0.0010443833889439,1.1053989723563973e-08,0.0010443723294883,-0.0280059315264225,0.0,0.0,0.0,-0.0102927507832646,60.0,1.948484778404236,0.0,-7.436686644268775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630700,297.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3337097167969,0.0,0.0,9.803296416066588e-05,297.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.33367919921875,0.0,0.0,0.0001032334330375,297.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.333740234375,0.0,0.0,7.624786667292938e-05,297.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3338623046875,0.0,0.0,0.0001032334330375,297.2369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3409423828125,0.0,0.0,0.0004896949976682,293.3720092773437,294.1499938964844,295.93243408203125,293.7024230957031,295.206787109375,295.9291687011719,293.2259521484375,0.0,0.0,0.0,0.0,1.0,,-0.0010445296065881,1.1071088046321622e-08,0.0010445185471326,-0.028050685301423,0.0,0.0,0.0,-0.0103012267500162,60.0,1.9492050409317017,0.0,-7.438769245027288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630760,297.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3334350585937,0.0,0.0,9.804665023693816e-05,297.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3333740234375,0.0,0.0,0.0001032478467095,297.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3334655761719,0.0,0.0,7.625850412296131e-05,297.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.33355712890625,0.0,0.0,0.0001032478467095,297.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3406066894531,0.0,0.0,0.0004897633334621,293.3712463378906,294.1499938964844,295.9339904785156,293.70391845703125,295.2134704589844,295.93023681640625,293.2267150878906,0.0,0.0,0.0,0.0,1.0,,-0.0010446753585711,1.1088134854730924e-08,0.0010446642991155,-0.0280953031033277,0.0,0.0,0.0,-0.0103096775710582,60.0,1.9499804973602293,0.0,-7.440846161443916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630820,297.1625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3328857421875,0.0,0.0,9.807380411075428e-05,297.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.33282470703125,0.0,0.0,0.000103276433947,297.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3328857421875,0.0,0.0,7.627962622791529e-05,297.1594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3330078125,0.0,0.0,0.000103276433947,297.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3399353027344,0.0,0.0,0.0004898989573121,293.3697509765625,294.1499938964844,295.93731689453125,293.7070617675781,295.2267150878906,295.9325866699219,293.228271484375,0.0,0.0,0.0,0.0,1.0,,-0.0010449646506458,1.1121961129845204e-08,0.0010449534747749,-0.0281838402152061,0.0,0.0,0.0,-0.0103264469653368,60.0,1.9516310691833496,0.0,-7.444967309311323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630880,297.1625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3328857421875,0.0,0.0,9.807380411075428e-05,297.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.33282470703125,0.0,0.0,0.000103276433947,297.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3328857421875,0.0,0.0,7.627962622791529e-05,297.1594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3330078125,0.0,0.0,0.000103276433947,297.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3399353027344,0.0,0.0,0.0004898989573121,293.3697509765625,294.1499938964844,295.93731689453125,293.7070617675781,295.2267150878906,295.9325866699219,293.228271484375,0.0,0.0,0.0,0.0,1.0,,-0.0010449646506458,1.1121961129845204e-08,0.0010449534747749,-0.0281838402152061,0.0,0.0,0.0,-0.0103264469653368,60.0,1.9516310691833496,0.0,-7.444967309311323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630940,297.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3323059082031,0.0,0.0,9.809988841880112e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3322448730469,0.0,0.0,0.0001033039079629,297.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3323059082031,0.0,0.0,7.629991887370124e-05,297.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3324279785156,0.0,0.0,0.0001033039079629,297.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3392944335937,0.0,0.0,0.0004900292842648,293.3682556152344,294.1499938964844,295.9407958984375,293.7103576660156,295.2397766113281,295.935302734375,293.22979736328125,0.0,0.0,0.0,0.0,1.0,,-0.0010452426504343,1.1154467571827809e-08,0.0010452314745634,-0.0282689221203327,0.0,0.0,0.0,-0.0103425616398453,60.0,1.9534597396850584,0.0,-7.448928585063187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631000,297.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3323059082031,0.0,0.0,9.809988841880112e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3322448730469,0.0,0.0,0.0001033039079629,297.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3323059082031,0.0,0.0,7.629991887370124e-05,297.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3324279785156,0.0,0.0,0.0001033039079629,297.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3392944335937,0.0,0.0,0.0004900292842648,293.3682556152344,294.1499938964844,295.9407958984375,293.7103576660156,295.2397766113281,295.935302734375,293.22979736328125,0.0,0.0,0.0,0.0,1.0,,-0.0010452426504343,1.1154467571827809e-08,0.0010452314745634,-0.0282689221203327,0.0,0.0,0.0,-0.0103425616398453,60.0,1.9534597396850584,0.0,-7.448928585063187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631060,297.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.33172607421875,0.0,0.0,9.812428470468149e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3316650390625,0.0,0.0,0.0001033295920933,297.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.33172607421875,0.0,0.0,7.631888729520142e-05,297.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.33184814453125,0.0,0.0,0.0001033295920933,297.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.338623046875,0.0,0.0,0.0004901511128991,293.3667907714844,294.1499938964844,295.94439697265625,293.7137451171875,295.252685546875,295.93829345703125,293.2313232421875,0.0,0.0,0.0,0.0,1.0,,-0.0010455024894326,1.1184854820101009e-08,0.0010454913135617,-0.0283484570682048,0.0,0.0,0.0,-0.0103576257824897,60.0,1.9553728103637693,0.0,-7.452633354887439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631120,297.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.33172607421875,0.0,0.0,9.812428470468149e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3316650390625,0.0,0.0,0.0001033295920933,297.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.33172607421875,0.0,0.0,7.631888729520142e-05,297.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.33184814453125,0.0,0.0,0.0001033295920933,297.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.338623046875,0.0,0.0,0.0004901511128991,293.3667907714844,294.1499938964844,295.94439697265625,293.7137451171875,295.252685546875,295.93829345703125,293.2313232421875,0.0,0.0,0.0,0.0,1.0,,-0.0010455024894326,1.1184854820101009e-08,0.0010454913135617,-0.0283484570682048,0.0,0.0,0.0,-0.0103576257824897,60.0,1.9553728103637693,0.0,-7.452633354887439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631180,297.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3311462402344,0.0,0.0,9.81462944764644e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3310852050781,0.0,0.0,0.0001033527732943,297.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3311462402344,0.0,0.0,7.63360076234676e-05,297.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3312683105469,0.0,0.0,0.0001033527732943,297.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.33795166015625,0.0,0.0,0.0004902610671706,293.3653259277344,294.1499938964844,295.9479675292969,293.7171325683594,295.2654113769531,295.9414978027344,293.2328491210937,0.0,0.0,0.0,0.0,1.0,,-0.0010457370663061,1.1212281769701349e-08,0.0010457257740199,-0.0284202434122562,0.0,0.0,0.0,-0.0103712221607565,60.0,1.9572829008102417,0.0,-7.455977169001926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631240,297.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3311462402344,0.0,0.0,9.81462944764644e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3310852050781,0.0,0.0,0.0001033527732943,297.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3311462402344,0.0,0.0,7.63360076234676e-05,297.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3312683105469,0.0,0.0,0.0001033527732943,297.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.33795166015625,0.0,0.0,0.0004902610671706,293.3653259277344,294.1499938964844,295.9479675292969,293.7171325683594,295.2654113769531,295.9414978027344,293.2328491210937,0.0,0.0,0.0,0.0,1.0,,-0.0010457370663061,1.1212281769701349e-08,0.0010457257740199,-0.0284202434122562,0.0,0.0,0.0,-0.0103712221607565,60.0,1.9572829008102417,0.0,-7.455977169001926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631300,297.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.33087158203125,0.0,0.0,9.81557896011509e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.330810546875,0.0,0.0,0.00010336277046,297.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.33087158203125,0.0,0.0,7.634339272044599e-05,297.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3309631347656,0.0,0.0,0.00010336277046,297.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3376159667969,0.0,0.0,0.0004903085064142,293.3645935058594,294.1499938964844,295.94970703125,293.7187805175781,295.2716979980469,295.943115234375,293.2336120605469,0.0,0.0,0.0,0.0,1.0,,-0.0010458381148055,1.1224110529894917e-08,0.0010458269389346,-0.0284512042999267,0.0,0.0,0.0,-0.0103770866990089,60.0,1.958194375038147,0.0,-7.457420281298256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631360,297.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.33056640625,0.0,0.0,9.816462261369452e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3305053710937,0.0,0.0,0.0001033720764098,297.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.33056640625,0.0,0.0,7.635026122443378e-05,297.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3306884765625,0.0,0.0,0.0001033720764098,297.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3372802734375,0.0,0.0,0.0004903526278212,293.3638916015625,294.1499938964844,295.951416015625,293.72039794921875,295.2779541015625,295.9447631835937,293.2343444824219,0.0,0.0,0.0,0.0,1.0,,-0.0010459319455549,1.1235115060515e-08,0.001045920769684,-0.0284800063818693,0.0,0.0,0.0,-0.0103825405240058,60.0,1.9590743780136108,0.0,-7.45876178598337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631420,297.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3299865722656,0.0,0.0,9.818049875320868e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3299255371094,0.0,0.0,0.0001033887892845,297.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3299865722656,0.0,0.0,7.636260852450505e-05,297.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3301086425781,0.0,0.0,0.0001033887892845,297.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.33660888671875,0.0,0.0,0.0004904319066554,293.3624267578125,294.1499938964844,295.9546813964844,293.7234802246094,295.29034423828125,295.9480285644531,293.2358703613281,0.0,0.0,0.0,0.0,1.0,,-0.0010461013298481,1.1254890353029625e-08,0.0010460901539772,-0.0285317637026309,0.0,0.0,0.0,-0.0103923454880714,60.0,1.960750699043274,0.0,-7.461174078571275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631480,297.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3299865722656,0.0,0.0,9.818049875320868e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3299255371094,0.0,0.0,0.0001033887892845,297.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3299865722656,0.0,0.0,7.636260852450505e-05,297.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3301086425781,0.0,0.0,0.0001033887892845,297.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.33660888671875,0.0,0.0,0.0004904319066554,293.3624267578125,294.1499938964844,295.9546813964844,293.7234802246094,295.29034423828125,295.9480285644531,293.2358703613281,0.0,0.0,0.0,0.0,1.0,,-0.0010461013298481,1.1254890353029625e-08,0.0010460901539772,-0.0285317637026309,0.0,0.0,0.0,-0.0103923454880714,60.0,1.960750699043274,0.0,-7.461174078571275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631540,297.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.32940673828125,0.0,0.0,9.819174010772258e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.329345703125,0.0,0.0,0.0001034006345435,297.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.32940673828125,0.0,0.0,7.63713542255573e-05,297.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3294982910156,0.0,0.0,0.0001034006345435,297.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3359375,0.0,0.0,0.0004904880770482,293.36102294921875,294.1499938964844,295.9576110839844,293.7262878417969,295.3026428222656,295.95123291015625,293.23736572265625,0.0,0.0,0.0,0.0,1.0,,-0.0010462213540449,1.1268901367600392e-08,0.0010462100617587,-0.028568435460329,0.0,0.0,0.0,-0.0103992912918329,60.0,1.9622373580932613,0.0,-7.462883644393514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631600,297.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.32940673828125,0.0,0.0,9.819174010772258e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.329345703125,0.0,0.0,0.0001034006345435,297.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.32940673828125,0.0,0.0,7.63713542255573e-05,297.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3294982910156,0.0,0.0,0.0001034006345435,297.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3359375,0.0,0.0,0.0004904880770482,293.36102294921875,294.1499938964844,295.9576110839844,293.7262878417969,295.3026428222656,295.95123291015625,293.23736572265625,0.0,0.0,0.0,0.0,1.0,,-0.0010462213540449,1.1268901367600392e-08,0.0010462100617587,-0.028568435460329,0.0,0.0,0.0,-0.0103992912918329,60.0,1.9622373580932613,0.0,-7.462883644393514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631660,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.32879638671875,0.0,0.0,9.819756087381391e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3287658691406,0.0,0.0,0.0001034067608998,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3288269042969,0.0,0.0,7.637587987119332e-05,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.32891845703125,0.0,0.0,0.0001034067608998,297.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.33526611328125,0.0,0.0,0.0004905171808786,293.3595886230469,294.1499938964844,295.960205078125,293.7287292480469,295.3148193359375,295.9542541503906,293.2388610839844,0.0,0.0,0.0,0.0,1.0,,-0.0010462832869961,1.1276155120754085e-08,0.0010462721111252,-0.02858741953969,0.0,0.0,0.0,-0.0104028871282935,60.0,1.9633692502975464,0.0,-7.463768270099538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631720,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.32879638671875,0.0,0.0,9.819756087381391e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3287658691406,0.0,0.0,0.0001034067608998,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3288269042969,0.0,0.0,7.637587987119332e-05,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.32891845703125,0.0,0.0,0.0001034067608998,297.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.33526611328125,0.0,0.0,0.0004905171808786,293.3595886230469,294.1499938964844,295.960205078125,293.7287292480469,295.3148193359375,295.9542541503906,293.2388610839844,0.0,0.0,0.0,0.0,1.0,,-0.0010462832869961,1.1276155120754085e-08,0.0010462721111252,-0.02858741953969,0.0,0.0,0.0,-0.0104028871282935,60.0,1.9633692502975464,0.0,-7.463768270099538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631780,297.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3282165527344,0.0,0.0,9.819757542572916e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3281555175781,0.0,0.0,0.0001034067754517,297.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3282165527344,0.0,0.0,7.637588714715093e-05,297.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3283386230469,0.0,0.0,0.0001034067754517,297.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3345947265625,0.0,0.0,0.0004905171808786,293.3581848144531,294.1499938964844,295.9622802734375,293.7306823730469,295.3266906738281,295.9568786621094,293.2403259277344,0.0,0.0,0.0,0.0,1.0,,-0.0010462834034115,1.12761648907167e-08,0.0010462721111252,-0.0285874456167221,0.0,0.0,0.0,-0.0104028927162289,60.0,1.963969349861145,0.0,-7.463769691185007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631840,297.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3282165527344,0.0,0.0,9.819757542572916e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3281555175781,0.0,0.0,0.0001034067754517,297.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3282165527344,0.0,0.0,7.637588714715093e-05,297.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3283386230469,0.0,0.0,0.0001034067754517,297.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3345947265625,0.0,0.0,0.0004905171808786,293.3581848144531,294.1499938964844,295.9622802734375,293.7306823730469,295.3266906738281,295.9568786621094,293.2403259277344,0.0,0.0,0.0,0.0,1.0,,-0.0010462834034115,1.12761648907167e-08,0.0010462721111252,-0.0285874456167221,0.0,0.0,0.0,-0.0104028927162289,60.0,1.963969349861145,0.0,-7.463769691185007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631900,297.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.32794189453125,0.0,0.0,9.819412662182005e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.327880859375,0.0,0.0,0.0001034031447488,297.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.32794189453125,0.0,0.0,7.637320959474891e-05,297.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3280334472656,0.0,0.0,0.0001034031447488,297.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3342590332031,0.0,0.0,0.0004905000096186,293.35748291015625,294.1499938964844,295.9631042480469,293.7314758300781,295.33251953125,295.9579772949219,293.2410888671875,0.0,0.0,0.0,0.0,1.0,,-0.0010462466161698,1.1271871436235873e-08,0.0010462354402989,-0.0285762082785367,0.0,0.0,0.0,-0.0104007637128233,60.0,1.964013814926148,0.0,-7.463246021188753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631960,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.32763671875,0.0,0.0,9.818962280405684e-05,297.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3275756835937,0.0,0.0,0.0001033984008245,297.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.32763671875,0.0,0.0,7.636970985913649e-05,297.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3277587890625,0.0,0.0,0.0001033984008245,297.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3339233398437,0.0,0.0,0.0004904774832539,293.3568115234375,294.1499938964844,295.9637756347656,293.73211669921875,295.3382873535156,295.958984375,293.2418212890625,0.0,0.0,0.0,0.0,1.0,,-0.0010461980709806,1.1266259036801785e-08,0.0010461868951097,-0.0285615175962448,0.0,0.0,0.0,-0.0103979781270027,60.0,1.9639601707458496,0.0,-7.462561057991479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632020,297.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3270568847656,0.0,0.0,9.817742829909548e-05,297.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3269958496094,0.0,0.0,0.0001033855587593,297.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3270568847656,0.0,0.0,7.63602220104076e-05,297.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3271484375,0.0,0.0,0.0001033855587593,297.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.333251953125,0.0,0.0,0.0004904165980406,293.3554382324219,294.1499938964844,295.964599609375,293.7328796386719,295.34979248046875,295.9608154296875,293.2432861328125,0.0,0.0,0.0,0.0,1.0,,-0.001046068733558,1.1251060527683876e-08,0.0010460574412718,-0.0285217408090829,0.0,0.0,0.0,-0.0103904465213418,60.0,1.9636081457138064,0.0,-7.460707251993881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632080,297.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3270568847656,0.0,0.0,9.817742829909548e-05,297.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3269958496094,0.0,0.0,0.0001033855587593,297.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3270568847656,0.0,0.0,7.63602220104076e-05,297.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3271484375,0.0,0.0,0.0001033855587593,297.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.333251953125,0.0,0.0,0.0004904165980406,293.3554382324219,294.1499938964844,295.964599609375,293.7328796386719,295.34979248046875,295.9608154296875,293.2432861328125,0.0,0.0,0.0,0.0,1.0,,-0.001046068733558,1.1251060527683876e-08,0.0010460574412718,-0.0285217408090829,0.0,0.0,0.0,-0.0103904465213418,60.0,1.9636081457138064,0.0,-7.460707251993881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632140,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3264465332031,0.0,0.0,9.815569501370192e-05,297.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.326416015625,0.0,0.0,0.0001033626685966,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.32647705078125,0.0,0.0,7.634331996086985e-05,297.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3265686035156,0.0,0.0,0.0001033626685966,297.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.33258056640625,0.0,0.0,0.0004903079825453,293.35406494140625,294.1499938964844,295.9646301269531,293.7329406738281,295.36102294921875,295.9619445800781,293.2447509765625,0.0,0.0,0.0,0.0,1.0,,-0.0010458371834829,1.122398174402406e-08,0.001045826007612,-0.0284508652985095,0.0,0.0,0.0,-0.0103770233690738,60.0,1.9624931812286377,0.0,-7.457403938815332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632200,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3264465332031,0.0,0.0,9.815569501370192e-05,297.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.326416015625,0.0,0.0,0.0001033626685966,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.32647705078125,0.0,0.0,7.634331996086985e-05,297.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3265686035156,0.0,0.0,0.0001033626685966,297.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.33258056640625,0.0,0.0,0.0004903079825453,293.35406494140625,294.1499938964844,295.9646301269531,293.7329406738281,295.36102294921875,295.9619445800781,293.2447509765625,0.0,0.0,0.0,0.0,1.0,,-0.0010458371834829,1.122398174402406e-08,0.001045826007612,-0.0284508652985095,0.0,0.0,0.0,-0.0103770233690738,60.0,1.9624931812286377,0.0,-7.457403938815332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632260,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.32586669921875,0.0,0.0,9.81259872787632e-05,297.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3258056640625,0.0,0.0,0.0001033313892548,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.32586669921875,0.0,0.0,7.63202115194872e-05,297.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.32598876953125,0.0,0.0,0.0001033313892548,297.2411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3319091796875,0.0,0.0,0.0004901596112176,293.3527526855469,294.1499938964844,295.9638061523437,293.7321472167969,295.3720397949219,295.96246337890625,293.2462158203125,0.0,0.0,0.0,0.0,1.0,,-0.0010455206502228,1.1186971349275154e-08,0.001045509474352,-0.0283539984375238,0.0,0.0,0.0,-0.0103586753830313,60.0,1.9606616497039795,0.0,-7.45289128190052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632320,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.32586669921875,0.0,0.0,9.81259872787632e-05,297.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3258056640625,0.0,0.0,0.0001033313892548,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.32586669921875,0.0,0.0,7.63202115194872e-05,297.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.32598876953125,0.0,0.0,0.0001033313892548,297.2411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3319091796875,0.0,0.0,0.0004901596112176,293.3527526855469,294.1499938964844,295.9638061523437,293.7321472167969,295.3720397949219,295.96246337890625,293.2462158203125,0.0,0.0,0.0,0.0,1.0,,-0.0010455206502228,1.1186971349275154e-08,0.001045509474352,-0.0283539984375238,0.0,0.0,0.0,-0.0103586753830313,60.0,1.9606616497039795,0.0,-7.45289128190052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632380,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3252868652344,0.0,0.0,9.808706818148494e-05,297.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3252258300781,0.0,0.0,0.0001032904037856,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3252868652344,0.0,0.0,7.62899435358122e-05,297.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.32537841796875,0.0,0.0,0.0001032904037856,297.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3312683105469,0.0,0.0,0.0004899651976302,293.3514099121094,294.1499938964844,295.9620361328125,293.73046875,295.3828125,295.96221923828125,293.2476806640625,0.0,0.0,0.0,0.0,1.0,,-0.0010451059788465,1.1138475919381108e-08,0.0010450948029756,-0.0282270666211843,0.0,0.0,0.0,-0.0103346342220902,60.0,1.9580001831054688,0.0,-7.446979566338997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632440,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3252868652344,0.0,0.0,9.808706818148494e-05,297.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3252258300781,0.0,0.0,0.0001032904037856,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3252868652344,0.0,0.0,7.62899435358122e-05,297.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.32537841796875,0.0,0.0,0.0001032904037856,297.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3312683105469,0.0,0.0,0.0004899651976302,293.3514099121094,294.1499938964844,295.9620361328125,293.73046875,295.3828125,295.96221923828125,293.2476806640625,0.0,0.0,0.0,0.0,1.0,,-0.0010451059788465,1.1138475919381108e-08,0.0010450948029756,-0.0282270666211843,0.0,0.0,0.0,-0.0103346342220902,60.0,1.9580001831054688,0.0,-7.446979566338997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632500,297.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3249816894531,0.0,0.0,9.806280286284164e-05,297.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.324951171875,0.0,0.0,0.0001032648506225,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3249816894531,0.0,0.0,7.627106970176101e-05,297.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3251037597656,0.0,0.0,0.0001032648506225,297.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3309326171875,0.0,0.0,0.0004898440092802,293.35076904296875,294.1499938964844,295.96075439453125,293.729248046875,295.3880615234375,295.961669921875,293.2484130859375,0.0,0.0,0.0,0.0,1.0,,-0.0010448470711708,1.1108240549617676e-08,0.0010448360117152,-0.0281479284167289,0.0,0.0,0.0,-0.0103196436539292,60.0,1.9562205076217647,0.0,-7.44329540225408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632560,297.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.32470703125,0.0,0.0,9.803704597288744e-05,297.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3246459960937,0.0,0.0,0.0001032377258525,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.32470703125,0.0,0.0,7.625103171449155e-05,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3247985839844,0.0,0.0,0.0001032377258525,297.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3305969238281,0.0,0.0,0.0004897153121419,293.35009765625,294.1499938964844,295.9591979980469,293.727783203125,295.3932800292969,295.9609680175781,293.2491455078125,0.0,0.0,0.0,0.0,1.0,,-0.0010445720981806,1.1076148886957073e-08,0.001044561038725,-0.0280639324337244,0.0,0.0,0.0,-0.0103037320077419,60.0,1.954286813735962,0.0,-7.439385996121929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632620,297.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3241271972656,0.0,0.0,9.798015526030213e-05,297.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3240661621094,0.0,0.0,0.0001031778156175,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3241271972656,0.0,0.0,7.62067866162397e-05,297.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.32421875,0.0,0.0,0.0001031778156175,297.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3299255371094,0.0,0.0,0.0004894311423413,293.34881591796875,294.1499938964844,295.9552307128906,293.7240295410156,295.4035949707031,295.9591064453125,293.2505798339844,0.0,0.0,0.0,0.0,1.0,,-0.0010439669713377,1.1005264255459224e-08,0.0010439559118822,-0.0278783943504095,0.0,0.0,0.0,-0.0102685960009694,60.0,1.9499433040618896,0.0,-7.430753612425178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632680,297.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3241271972656,0.0,0.0,9.798015526030213e-05,297.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3240661621094,0.0,0.0,0.0001031778156175,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3241271972656,0.0,0.0,7.62067866162397e-05,297.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.32421875,0.0,0.0,0.0001031778156175,297.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3299255371094,0.0,0.0,0.0004894311423413,293.34881591796875,294.1499938964844,295.9552307128906,293.7240295410156,295.4035949707031,295.9591064453125,293.2505798339844,0.0,0.0,0.0,0.0,1.0,,-0.0010439669713377,1.1005264255459224e-08,0.0010439559118822,-0.0278783943504095,0.0,0.0,0.0,-0.0102685960009694,60.0,1.9499433040618896,0.0,-7.430753612425178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632740,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.32354736328125,0.0,0.0,9.790901822270826e-05,297.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.323486328125,0.0,0.0,0.0001031029096338,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.32354736328125,0.0,0.0,7.615146023454145e-05,297.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3236389160156,0.0,0.0,0.0001031029096338,297.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.32928466796875,0.0,0.0,0.0004890757845714,293.3475341796875,294.1499938964844,295.95001220703125,293.71905517578125,295.4135131835937,295.9559631347656,293.2520446777344,0.0,0.0,0.0,0.0,1.0,,-0.0010432089911773,1.0916632042778929e-08,0.0010431981645524,-0.0276464018970727,0.0,0.0,0.0,-0.0102246580645442,60.0,1.9442451000213623,0.0,-7.41996757369634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632800,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.32354736328125,0.0,0.0,9.790901822270826e-05,297.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.323486328125,0.0,0.0,0.0001031029096338,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.32354736328125,0.0,0.0,7.615146023454145e-05,297.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3236389160156,0.0,0.0,0.0001031029096338,297.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.32928466796875,0.0,0.0,0.0004890757845714,293.3475341796875,294.1499938964844,295.95001220703125,293.71905517578125,295.4135131835937,295.9559631347656,293.2520446777344,0.0,0.0,0.0,0.0,1.0,,-0.0010432089911773,1.0916632042778929e-08,0.0010431981645524,-0.0276464018970727,0.0,0.0,0.0,-0.0102246580645442,60.0,1.9442451000213623,0.0,-7.41996757369634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632860,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3229675292969,0.0,0.0,9.783394489204512e-05,297.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3229064941406,0.0,0.0,0.0001030238563544,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3229675292969,0.0,0.0,7.609307067468762e-05,297.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.32305908203125,0.0,0.0,0.0001030238563544,297.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3286437988281,0.0,0.0,0.0004887008108198,293.3462829589844,294.1499938964844,295.9425354003906,293.7128601074219,295.42315673828125,295.95147705078125,293.25347900390625,0.0,0.0,0.0,0.0,1.0,,-0.0010424091015011,1.0823096197043467e-08,0.0010423982748761,-0.0274015683680772,0.0,0.0,0.0,-0.0101782884448766,60.0,1.9371358156204224,0.0,-7.408593916125028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632920,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3229675292969,0.0,0.0,9.783394489204512e-05,297.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3229064941406,0.0,0.0,0.0001030238563544,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3229675292969,0.0,0.0,7.609307067468762e-05,297.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.32305908203125,0.0,0.0,0.0001030238563544,297.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3286437988281,0.0,0.0,0.0004887008108198,293.3462829589844,294.1499938964844,295.9425354003906,293.7128601074219,295.42315673828125,295.95147705078125,293.25347900390625,0.0,0.0,0.0,0.0,1.0,,-0.0010424091015011,1.0823096197043467e-08,0.0010423982748761,-0.0274015683680772,0.0,0.0,0.0,-0.0101782884448766,60.0,1.9371358156204224,0.0,-7.408593916125028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
