time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17637900,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3044738769531,0.0,0.0,9.60147299338132e-05,297.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.304443359375,0.0,0.0,0.0001011081330943,297.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3044738769531,0.0,0.0,7.467812247341499e-05,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3045349121094,0.0,0.0,0.0001011081330943,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30780029296875,0.0,0.0,0.0004796134599018,293.3102111816406,294.1499938964844,295.5578308105469,293.5180969238281,295.4778137207031,295.4971008300781,293.3070373535156,0.0,0.0,0.0,0.0,1.0,,-0.0010230258340016,8.556487962607662e-09,0.0010230172192677,-0.021467262879014,0.0,0.0,0.0,-0.0090546365827322,60.0,1.5777671337127686,0.0,-7.135629687127222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637960,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3043212890625,0.0,0.0,9.60524848778732e-05,297.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3042907714844,0.0,0.0,0.0001011478962027,297.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3043212890625,0.0,0.0,7.470748823834583e-05,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30438232421875,0.0,0.0,0.0001011478962027,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3076477050781,0.0,0.0,0.0004798020527232,293.3099670410156,294.1499938964844,295.5715637207031,293.5255126953125,295.4789123535156,295.5093078613281,293.3076171875,0.0,0.0,0.0,0.0,1.0,,-0.0010234276996925,8.603529444428661e-09,0.001023419201374,-0.0215904489159584,0.0,0.0,0.0,-0.0090779550373554,60.0,1.587527871131897,0.0,-7.141242974739725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638020,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3040466308594,0.0,0.0,9.61292753345333e-05,297.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.30401611328125,0.0,0.0,0.0001012287539197,297.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3040466308594,0.0,0.0,7.476720929844305e-05,297.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3041076660156,0.0,0.0,0.0001012287539197,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3073425292969,0.0,0.0,0.0004801856121048,293.3094787597656,294.1499938964844,295.5995483398437,293.5405578613281,295.4813232421875,295.5343322753906,293.3087463378906,0.0,0.0,0.0,0.0,1.0,,-0.0010242455173283,8.699197806549819e-09,0.0010242369025945,-0.0218409691005945,0.0,0.0,0.0,-0.0091253798454999,60.0,1.6073215007781982,0.0,-7.152665659759806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638080,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3040466308594,0.0,0.0,9.61292753345333e-05,297.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.30401611328125,0.0,0.0,0.0001012287539197,297.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3040466308594,0.0,0.0,7.476720929844305e-05,297.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3041076660156,0.0,0.0,0.0001012287539197,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3073425292969,0.0,0.0,0.0004801856121048,293.3094787597656,294.1499938964844,295.5995483398437,293.5405578613281,295.4813232421875,295.5343322753906,293.3087463378906,0.0,0.0,0.0,0.0,1.0,,-0.0010242455173283,8.699197806549819e-09,0.0010242369025945,-0.0218409691005945,0.0,0.0,0.0,-0.0091253798454999,60.0,1.6073215007781982,0.0,-7.152665659759806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638140,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3038024902344,0.0,0.0,9.620815399102868e-05,297.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.30377197265625,0.0,0.0,0.0001013118162518,297.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3038024902344,0.0,0.0,7.482856017304584e-05,297.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3038330078125,0.0,0.0,0.0001013118162518,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3070373535156,0.0,0.0,0.0004805796488653,293.3090209960937,294.1499938964844,295.6279296875,293.5557861328125,295.4842834472656,295.5605773925781,293.30987548828125,0.0,0.0,0.0,0.0,1.0,,-0.0010250860359519,8.797473860511218e-09,0.0010250771883875,-0.0220983158797025,0.0,0.0,0.0,-0.0091741001233458,60.0,1.6276278495788574,0.0,-7.164408089010976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638200,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3038024902344,0.0,0.0,9.620815399102868e-05,297.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.30377197265625,0.0,0.0,0.0001013118162518,297.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3038024902344,0.0,0.0,7.482856017304584e-05,297.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3038330078125,0.0,0.0,0.0001013118162518,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3070373535156,0.0,0.0,0.0004805796488653,293.3090209960937,294.1499938964844,295.6279296875,293.5557861328125,295.4842834472656,295.5605773925781,293.30987548828125,0.0,0.0,0.0,0.0,1.0,,-0.0010250860359519,8.797473860511218e-09,0.0010250771883875,-0.0220983158797025,0.0,0.0,0.0,-0.0091741001233458,60.0,1.6276278495788574,0.0,-7.164408089010976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638260,297.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.30352783203125,0.0,0.0,9.628494444768876e-05,297.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3034973144531,0.0,0.0,0.0001013926812447,297.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.30352783203125,0.0,0.0,7.488828850910068e-05,297.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3035888671875,0.0,0.0,0.0001013926812447,297.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3067321777344,0.0,0.0,0.0004809632373508,293.3085632324219,294.1499938964844,295.6565246582031,293.571044921875,295.48779296875,295.587646484375,293.3110046386719,0.0,0.0,0.0,0.0,1.0,,-0.0010259042028337,8.893151992594994e-09,0.0010258953552693,-0.022348852828145,0.0,0.0,0.0,-0.0092215314507484,60.0,1.6481493711471558,0.0,-7.175849958684921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638320,297.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.30352783203125,0.0,0.0,9.628494444768876e-05,297.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3034973144531,0.0,0.0,0.0001013926812447,297.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.30352783203125,0.0,0.0,7.488828850910068e-05,297.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3035888671875,0.0,0.0,0.0001013926812447,297.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3067321777344,0.0,0.0,0.0004809632373508,293.3085632324219,294.1499938964844,295.6565246582031,293.571044921875,295.48779296875,295.587646484375,293.3110046386719,0.0,0.0,0.0,0.0,1.0,,-0.0010259042028337,8.893151992594994e-09,0.0010258953552693,-0.022348852828145,0.0,0.0,0.0,-0.0092215314507484,60.0,1.6481493711471558,0.0,-7.175849958684921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638380,297.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.30328369140625,0.0,0.0,9.63615530054085e-05,297.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3032531738281,0.0,0.0,0.0001014733570627,297.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.30328369140625,0.0,0.0,7.494787132600322e-05,297.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3033447265625,0.0,0.0,0.0001014733570627,297.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30645751953125,0.0,0.0,0.0004813458945136,293.30810546875,294.1499938964844,295.6850891113281,293.5862121582031,295.4915771484375,295.6150817871094,293.3121337890625,0.0,0.0,0.0,0.0,1.0,,-0.0010267206234857,8.988597421932809e-09,0.0010267116595059,-0.0225987788289785,0.0,0.0,0.0,-0.0092688482254743,60.0,1.6687461137771606,0.0,-7.187273354247736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638440,297.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.30328369140625,0.0,0.0,9.63615530054085e-05,297.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3032531738281,0.0,0.0,0.0001014733570627,297.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.30328369140625,0.0,0.0,7.494787132600322e-05,297.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3033447265625,0.0,0.0,0.0001014733570627,297.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30645751953125,0.0,0.0,0.0004813458945136,293.30810546875,294.1499938964844,295.6850891113281,293.5862121582031,295.4915771484375,295.6150817871094,293.3121337890625,0.0,0.0,0.0,0.0,1.0,,-0.0010267206234857,8.988597421932809e-09,0.0010267116595059,-0.0225987788289785,0.0,0.0,0.0,-0.0092688482254743,60.0,1.6687461137771606,0.0,-7.187273354247736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638500,297.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3031616210937,0.0,0.0,9.639499330660328e-05,297.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3031616210937,0.0,0.0,0.0001015085654216,297.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3031616210937,0.0,0.0,7.497388287447393e-05,297.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.30322265625,0.0,0.0,0.0001015085654216,297.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3063049316406,0.0,0.0,0.0004815129505004,293.30792236328125,294.1499938964844,295.69927978515625,293.59375,295.4938659667969,295.62896728515625,293.3127136230469,0.0,0.0,0.0,0.0,1.0,,-0.0010270767379552,9.030257430708843e-09,0.0010270677739754,-0.0227078646421432,0.0,0.0,0.0,-0.009289501234889,60.0,1.678870677947998,0.0,-7.192262074795508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638560,297.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.30303955078125,0.0,0.0,9.64315768214874e-05,297.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30303955078125,0.0,0.0,0.0001015470916172,297.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3030700683594,0.0,0.0,7.5002339144703e-05,297.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3031005859375,0.0,0.0,0.0001015470916172,297.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3061828613281,0.0,0.0,0.0004816956934519,293.3077087402344,294.1499938964844,295.71337890625,293.6011962890625,295.4959716796875,295.6428527832031,293.3132629394531,0.0,0.0,0.0,0.0,1.0,,-0.001027465914376,9.075842299921533e-09,0.0010274568339809,-0.0228272266685962,0.0,0.0,0.0,-0.0093120960518717,60.0,1.689118266105652,0.0,-7.19772330626256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638620,297.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3028259277344,0.0,0.0,9.649599815020338e-05,297.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.30279541015625,0.0,0.0,0.000101614932646,297.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3028259277344,0.0,0.0,7.505244138883427e-05,297.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3028869628906,0.0,0.0,0.000101614932646,297.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.305908203125,0.0,0.0,0.0004820174945052,293.3072814941406,294.1499938964844,295.7412109375,293.6158142089844,295.5006103515625,295.670654296875,293.3144226074219,0.0,0.0,0.0,0.0,1.0,,-0.0010281531140208,9.156102542817736e-09,0.0010281439172104,-0.0230373833328485,0.0,0.0,0.0,-0.0093518877401947,60.0,1.70928692817688,0.0,-7.20734263381928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638680,297.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3028259277344,0.0,0.0,9.649599815020338e-05,297.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.30279541015625,0.0,0.0,0.000101614932646,297.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3028259277344,0.0,0.0,7.505244138883427e-05,297.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3028869628906,0.0,0.0,0.000101614932646,297.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.305908203125,0.0,0.0,0.0004820174945052,293.3072814941406,294.1499938964844,295.7412109375,293.6158142089844,295.5006103515625,295.670654296875,293.3144226074219,0.0,0.0,0.0,0.0,1.0,,-0.0010281531140208,9.156102542817736e-09,0.0010281439172104,-0.0230373833328485,0.0,0.0,0.0,-0.0093518877401947,60.0,1.70928692817688,0.0,-7.20734263381928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638740,297.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3026123046875,0.0,0.0,9.65530052781105e-05,297.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3025817871094,0.0,0.0,0.0001016749665723,297.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3026123046875,0.0,0.0,7.50967810745351e-05,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3026428222656,0.0,0.0,0.0001016749665723,297.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3056335449219,0.0,0.0,0.0004823022463824,293.306884765625,294.1499938964844,295.768310546875,293.6300048828125,295.505615234375,295.6982727050781,293.3155517578125,0.0,0.0,0.0,0.0,1.0,,-0.0010287606855854,9.227132835576413e-09,0.001028751488775,-0.0232233665883541,0.0,0.0,0.0,-0.009387101046741,60.0,1.7289607524871826,0.0,-7.215861330678308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638800,297.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3026123046875,0.0,0.0,9.65530052781105e-05,297.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3025817871094,0.0,0.0,0.0001016749665723,297.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3026123046875,0.0,0.0,7.50967810745351e-05,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3026428222656,0.0,0.0,0.0001016749665723,297.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3056335449219,0.0,0.0,0.0004823022463824,293.306884765625,294.1499938964844,295.768310546875,293.6300048828125,295.505615234375,295.6982727050781,293.3155517578125,0.0,0.0,0.0,0.0,1.0,,-0.0010287606855854,9.227132835576413e-09,0.001028751488775,-0.0232233665883541,0.0,0.0,0.0,-0.009387101046741,60.0,1.7289607524871826,0.0,-7.215861330678308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638860,297.1445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3023986816406,0.0,0.0,9.659341594669968e-05,297.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3023986816406,0.0,0.0,0.0001017175236484,297.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.30242919921875,0.0,0.0,7.512821321142837e-05,297.13690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3024597167969,0.0,0.0,0.0001017175236484,297.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.305419921875,0.0,0.0,0.0004825041105505,293.3065490722656,294.1499938964844,295.7913818359375,293.6419677734375,295.5103454589844,295.72222900390625,293.3165588378906,0.0,0.0,0.0,0.0,1.0,,-0.0010291910730302,9.277481005653954e-09,0.0010291817598044,-0.0233551990240812,0.0,0.0,0.0,-0.0094120604917407,60.0,1.7455658912658691,0.0,-7.221903075560476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638920,297.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3023986816406,0.0,0.0,9.65989092946984e-05,297.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3023681640625,0.0,0.0,0.0001017233007587,297.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3023986816406,0.0,0.0,7.51324841985479e-05,297.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.30242919921875,0.0,0.0,0.0001017233007587,297.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3053894042969,0.0,0.0,0.0004825315263587,293.3065185546875,294.1499938964844,295.7944641113281,293.6435852050781,295.510986328125,295.7254943847656,293.31671142578125,0.0,0.0,0.0,0.0,1.0,,-0.0010292496299371,9.284319979485645e-09,0.0010292403167113,-0.0233731046319007,0.0,0.0,0.0,-0.0094154514372348,60.0,1.747830152511597,0.0,-7.222723752420279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638980,297.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3021850585937,0.0,0.0,9.663681703386828e-05,297.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3021545410156,0.0,0.0,0.0001017632239381,297.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3021850585937,0.0,0.0,7.516196637880057e-05,297.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.30224609375,0.0,0.0,0.0001017632239381,297.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3051452636719,0.0,0.0,0.0004827209049835,293.30615234375,294.1499938964844,295.8194580078125,293.65643310546875,295.5166320800781,295.752197265625,293.3178405761719,0.0,0.0,0.0,0.0,1.0,,-0.0010296540567651,9.331553307845296e-09,0.001029644627124,-0.0234967768192291,0.0,0.0,0.0,-0.009438868612051,60.0,1.7660436630249023,0.0,-7.228393883451646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639040,297.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3021850585937,0.0,0.0,9.663681703386828e-05,297.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3021545410156,0.0,0.0,0.0001017632239381,297.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3021850585937,0.0,0.0,7.516196637880057e-05,297.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.30224609375,0.0,0.0,0.0001017632239381,297.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3051452636719,0.0,0.0,0.0004827209049835,293.30615234375,294.1499938964844,295.8194580078125,293.65643310546875,295.5166320800781,295.752197265625,293.3178405761719,0.0,0.0,0.0,0.0,1.0,,-0.0010296540567651,9.331553307845296e-09,0.001029644627124,-0.0234967768192291,0.0,0.0,0.0,-0.009438868612051,60.0,1.7660436630249023,0.0,-7.228393883451646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639100,297.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3020935058594,0.0,0.0,9.664701065048575e-05,297.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30206298828125,0.0,0.0,0.0001017739559756,297.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3020935058594,0.0,0.0,7.516989717260003e-05,297.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3021240234375,0.0,0.0,0.0001017739559756,297.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3050231933594,0.0,0.0,0.0004827718366868,293.30596923828125,294.1499938964844,295.8314208984375,293.6625671386719,295.5196838378906,295.7649841308594,293.31842041015625,0.0,0.0,0.0,0.0,1.0,,-0.0010297622065991,9.344251594711752e-09,0.001029752776958,-0.023530026897788,0.0,0.0,0.0,-0.0094451615586876,60.0,1.7743512392044067,0.0,-7.229918708162586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639160,297.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.302001953125,0.0,0.0,9.665923425927758e-05,297.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3019714355469,0.0,0.0,0.0001017868271446,297.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.302001953125,0.0,0.0,7.517940684920177e-05,297.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3020324707031,0.0,0.0,0.0001017868271446,297.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.304931640625,0.0,0.0,0.0004828328965231,293.3057861328125,294.1499938964844,295.8430480957031,293.6684875488281,295.5226745605469,295.7778015136719,293.3190002441406,0.0,0.0,0.0,0.0,1.0,,-0.0010298918932676,9.359484742788028e-09,0.0010298824636265,-0.0235699117183685,0.0,0.0,0.0,-0.0094527108594775,60.0,1.7827874422073364,0.0,-7.231748355707168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639220,297.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3017883300781,0.0,0.0,9.667260746937244e-05,297.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3017883300781,0.0,0.0,0.0001018009133986,297.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3017883300781,0.0,0.0,7.518980419263244e-05,297.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3018493652344,0.0,0.0,0.0001018009133986,297.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3046875,0.0,0.0,0.000482899689814,293.3054504394531,294.1499938964844,295.8650207519531,293.6795654296875,295.5289306640625,295.80255126953125,293.3201599121094,0.0,0.0,0.0,0.0,1.0,,-0.0010300353169441,9.3761469699416e-09,0.0010300260037183,-0.0236135367304086,0.0,0.0,0.0,-0.0094609763473272,60.0,1.7986855506896973,0.0,-7.23374924405107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639280,297.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3017883300781,0.0,0.0,9.667260746937244e-05,297.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3017883300781,0.0,0.0,0.0001018009133986,297.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3017883300781,0.0,0.0,7.518980419263244e-05,297.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3018493652344,0.0,0.0,0.0001018009133986,297.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3046875,0.0,0.0,0.000482899689814,293.3054504394531,294.1499938964844,295.8650207519531,293.6795654296875,295.5289306640625,295.80255126953125,293.3201599121094,0.0,0.0,0.0,0.0,1.0,,-0.0010300353169441,9.3761469699416e-09,0.0010300260037183,-0.0236135367304086,0.0,0.0,0.0,-0.0094609763473272,60.0,1.7986855506896973,0.0,-7.23374924405107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639340,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3016357421875,0.0,0.0,9.666896221460776e-05,297.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3016052246094,0.0,0.0,0.0001017970716929,297.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3016357421875,0.0,0.0,7.51869665691629e-05,297.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3016662597656,0.0,0.0,0.0001017970716929,297.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3044738769531,0.0,0.0,0.0004828814708162,293.3051452636719,294.1499938964844,295.8851318359375,293.6895751953125,295.53546142578125,295.82574462890625,293.32135009765625,0.0,0.0,0.0,0.0,1.0,,-0.0010299960849806,9.371600384611156e-09,0.0010299867717549,-0.0236016325652599,0.0,0.0,0.0,-0.0094587197527289,60.0,1.8126723766326904,0.0,-7.233203547230006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639400,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3016357421875,0.0,0.0,9.666896221460776e-05,297.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3016052246094,0.0,0.0,0.0001017970716929,297.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3016357421875,0.0,0.0,7.51869665691629e-05,297.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3016662597656,0.0,0.0,0.0001017970716929,297.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3044738769531,0.0,0.0,0.0004828814708162,293.3051452636719,294.1499938964844,295.8851318359375,293.6895751953125,295.53546142578125,295.82574462890625,293.32135009765625,0.0,0.0,0.0,0.0,1.0,,-0.0010299960849806,9.371600384611156e-09,0.0010299867717549,-0.0236016325652599,0.0,0.0,0.0,-0.0094587197527289,60.0,1.8126723766326904,0.0,-7.233203547230006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639460,297.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.30145263671875,0.0,0.0,9.66589868767187e-05,297.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3014221191406,0.0,0.0,0.0001017865724861,297.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30145263671875,0.0,0.0,7.51792176743038e-05,297.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.301513671875,0.0,0.0,0.0001017865724861,297.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.30426025390625,0.0,0.0,0.0004828316741622,293.3048400878906,294.1499938964844,295.9031677246094,293.6983642578125,295.5421142578125,295.8477783203125,293.322509765625,0.0,0.0,0.0,0.0,1.0,,-0.001029890961945,9.359179209411652e-09,0.0010298816487193,-0.0235691089183092,0.0,0.0,0.0,-0.009452567435801,60.0,1.8257265090942385,0.0,-7.23171140748491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639520,297.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.30145263671875,0.0,0.0,9.66589868767187e-05,297.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3014221191406,0.0,0.0,0.0001017865724861,297.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30145263671875,0.0,0.0,7.51792176743038e-05,297.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.301513671875,0.0,0.0,0.0001017865724861,297.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.30426025390625,0.0,0.0,0.0004828316741622,293.3048400878906,294.1499938964844,295.9031677246094,293.6983642578125,295.5421142578125,295.8477783203125,293.322509765625,0.0,0.0,0.0,0.0,1.0,,-0.001029890961945,9.359179209411652e-09,0.0010298816487193,-0.0235691089183092,0.0,0.0,0.0,-0.009452567435801,60.0,1.8257265090942385,0.0,-7.23171140748491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639580,297.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3013000488281,0.0,0.0,9.662751836003736e-05,297.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30126953125,0.0,0.0,0.0001017534304992,297.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3013000488281,0.0,0.0,7.515474135288969e-05,297.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.30133056640625,0.0,0.0,0.0001017534304992,297.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3040771484375,0.0,0.0,0.000482674484374,293.3045349121094,294.1499938964844,295.9189147949219,293.7058410644531,295.5489501953125,295.8678283691406,293.3236999511719,0.0,0.0,0.0,0.0,1.0,,-0.0010295546380802,9.319969684895568e-09,0.0010295453248545,-0.0234664473682642,0.0,0.0,0.0,-0.0094331251457333,60.0,1.8362441062927248,0.0,-7.227003351317762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639640,297.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3013000488281,0.0,0.0,9.662751836003736e-05,297.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30126953125,0.0,0.0,0.0001017534304992,297.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3013000488281,0.0,0.0,7.515474135288969e-05,297.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.30133056640625,0.0,0.0,0.0001017534304992,297.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3040771484375,0.0,0.0,0.000482674484374,293.3045349121094,294.1499938964844,295.9189147949219,293.7058410644531,295.5489501953125,295.8678283691406,293.3236999511719,0.0,0.0,0.0,0.0,1.0,,-0.0010295546380802,9.319969684895568e-09,0.0010295453248545,-0.0234664473682642,0.0,0.0,0.0,-0.0094331251457333,60.0,1.8362441062927248,0.0,-7.227003351317762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639700,297.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3012084960937,0.0,0.0,9.660953946877272e-05,297.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3011779785156,0.0,0.0,0.0001017344984575,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3012084960937,0.0,0.0,7.514075696235523e-05,297.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.30126953125,0.0,0.0,0.0001017344984575,297.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3039855957031,0.0,0.0,0.0004825846699532,293.3044128417969,294.1499938964844,295.92584228515625,293.7090148925781,295.5523986816406,295.8768615722656,293.32427978515625,0.0,0.0,0.0,0.0,1.0,,-0.0010293625527992,9.297568936972311e-09,0.0010293532395735,-0.02340779453516,0.0,0.0,0.0,-0.0094220172613859,60.0,1.8408533334732056,0.0,-7.22431394706291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639760,297.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3011474609375,0.0,0.0,9.65876242844388e-05,297.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3011169433594,0.0,0.0,0.0001017114191199,297.1364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3011474609375,0.0,0.0,7.51237093936652e-05,297.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3011779785156,0.0,0.0,0.0001017114191199,297.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.30389404296875,0.0,0.0,0.000482475181343,293.3042907714844,294.1499938964844,295.9320983886719,293.7118530273437,295.5558776855469,295.8853759765625,293.32489013671875,0.0,0.0,0.0,0.0,1.0,,-0.0010291290236636,9.27026455599389e-09,0.0010291198268532,-0.0233363024890422,0.0,0.0,0.0,-0.0094084814190864,60.0,1.8449296951293943,0.0,-7.221036923965586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639820,297.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3009948730469,0.0,0.0,9.653717279434204e-05,297.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30096435546875,0.0,0.0,0.0001016582900774,297.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3009948730469,0.0,0.0,7.50844701542519e-05,297.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.301025390625,0.0,0.0,0.0001016582900774,297.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3037109375,0.0,0.0,0.0004822231712751,293.30401611328125,294.1499938964844,295.9425354003906,293.71630859375,295.5628662109375,295.9013671875,293.3260803222656,0.0,0.0,0.0,0.0,1.0,,-0.0010285928146913,9.207403728339614e-09,0.0010285836178809,-0.0231717079877853,0.0,0.0,0.0,-0.0093773249536752,60.0,1.852089524269104,0.0,-7.213494512825491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639880,297.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3009948730469,0.0,0.0,9.653717279434204e-05,297.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30096435546875,0.0,0.0,0.0001016582900774,297.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3009948730469,0.0,0.0,7.50844701542519e-05,297.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.301025390625,0.0,0.0,0.0001016582900774,297.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3037109375,0.0,0.0,0.0004822231712751,293.30401611328125,294.1499938964844,295.9425354003906,293.71630859375,295.5628662109375,295.9013671875,293.3260803222656,0.0,0.0,0.0,0.0,1.0,,-0.0010285928146913,9.207403728339614e-09,0.0010285836178809,-0.0231717079877853,0.0,0.0,0.0,-0.0093773249536752,60.0,1.852089524269104,0.0,-7.213494512825491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639940,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3008728027344,0.0,0.0,9.646936086937784e-05,297.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.30084228515625,0.0,0.0,0.0001015868838294,297.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3008728027344,0.0,0.0,7.503172673750669e-05,297.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3009033203125,0.0,0.0,0.0001015868838294,297.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30352783203125,0.0,0.0,0.0004818844317924,293.30377197265625,294.1499938964844,295.95001220703125,293.71905517578125,295.5698547363281,295.9146423339844,293.3273010253906,0.0,0.0,0.0,0.0,1.0,,-0.0010278695262968,9.1229139798088e-09,0.0010278604459017,-0.0229504816234111,0.0,0.0,0.0,-0.0093354368582367,60.0,1.8563127517700195,0.0,-7.20336430504176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640000,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3008728027344,0.0,0.0,9.646936086937784e-05,297.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.30084228515625,0.0,0.0,0.0001015868838294,297.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3008728027344,0.0,0.0,7.503172673750669e-05,297.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3009033203125,0.0,0.0,0.0001015868838294,297.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30352783203125,0.0,0.0,0.0004818844317924,293.30377197265625,294.1499938964844,295.95001220703125,293.71905517578125,295.5698547363281,295.9146423339844,293.3273010253906,0.0,0.0,0.0,0.0,1.0,,-0.0010278695262968,9.1229139798088e-09,0.0010278604459017,-0.0229504816234111,0.0,0.0,0.0,-0.0093354368582367,60.0,1.8563127517700195,0.0,-7.20336430504176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640060,297.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3007507324219,0.0,0.0,9.641550423111768e-05,297.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3007202148437,0.0,0.0,0.0001015301677398,297.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3007507324219,0.0,0.0,7.498983177356422e-05,297.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30078125,0.0,0.0,0.0001015301677398,297.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3033752441406,0.0,0.0,0.0004816153959836,293.3035583496094,294.1499938964844,295.95513916015625,293.7207946777344,295.5765075683594,295.9252319335937,293.3284606933594,0.0,0.0,0.0,0.0,1.0,,-0.0010272958315908,9.055810323843616e-09,0.0010272867511957,-0.0227747727185487,0.0,0.0,0.0,-0.0093021709471941,60.0,1.859107255935669,0.0,-7.195323092901162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640120,297.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3007202148437,0.0,0.0,9.641324868425728e-05,297.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3007202148437,0.0,0.0,0.0001015277957776,297.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3007507324219,0.0,0.0,7.498808554373682e-05,297.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30078125,0.0,0.0,0.0001015277957776,297.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3033752441406,0.0,0.0,0.0004816041619051,293.30352783203125,294.1499938964844,295.955322265625,293.7208557128906,295.5767822265625,295.9256896972656,293.3284912109375,0.0,0.0,0.0,0.0,1.0,,-0.0010272718500345,9.053006344572624e-09,0.0010272627696394,-0.0227674320340156,0.0,0.0,0.0,-0.0093007814139127,60.0,1.8592236042022705,0.0,-7.194987006187149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640180,297.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3006286621094,0.0,0.0,9.63805941864848e-05,297.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.30059814453125,0.0,0.0,0.000101493402326,297.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3006286621094,0.0,0.0,7.49626851757057e-05,297.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3006591796875,0.0,0.0,0.000101493402326,297.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.30322265625,0.0,0.0,0.0004814410058315,293.3033142089844,294.1499938964844,295.9595642089844,293.72247314453125,295.58367919921875,295.9349975585937,293.3297119140625,0.0,0.0,0.0,0.0,1.0,,-0.001026923651807,9.01231800298774e-09,0.0010269146878272,-0.0226608887314796,0.0,0.0,0.0,-0.0092806089669466,60.0,1.8611985445022583,0.0,-7.19011339356257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640240,297.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3006286621094,0.0,0.0,9.63805941864848e-05,297.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.30059814453125,0.0,0.0,0.000101493402326,297.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3006286621094,0.0,0.0,7.49626851757057e-05,297.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3006591796875,0.0,0.0,0.000101493402326,297.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.30322265625,0.0,0.0,0.0004814410058315,293.3033142089844,294.1499938964844,295.9595642089844,293.72247314453125,295.58367919921875,295.9349975585937,293.3297119140625,0.0,0.0,0.0,0.0,1.0,,-0.001026923651807,9.01231800298774e-09,0.0010269146878272,-0.0226608887314796,0.0,0.0,0.0,-0.0092806089669466,60.0,1.8611985445022583,0.0,-7.19011339356257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640300,297.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3005676269531,0.0,0.0,9.637462062528356e-05,297.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.300537109375,0.0,0.0,0.0001014871158986,297.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3005676269531,0.0,0.0,7.495804311474785e-05,297.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.30059814453125,0.0,0.0,0.0001014871158986,297.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3031616210937,0.0,0.0,0.0004814112035091,293.30322265625,294.1499938964844,295.9613037109375,293.7232360839844,295.58709716796875,295.9389343261719,293.330322265625,0.0,0.0,0.0,0.0,1.0,,-0.0010268610203638,9.004880396901171e-09,0.001026852056384,-0.0226414129137992,0.0,0.0,0.0,-0.0092769265174865,60.0,1.861986517906189,0.0,-7.189223083514662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
