time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17647620,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47515869140625,0.5104745030403137,0.050000000745058,0.0461775958538055,296.9576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.47515869140625,0.5104745030403137,0.050000000745058,0.0486272312700748,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.47515869140625,0.5104745030403137,0.050000000745058,0.035915907472372,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.47515869140625,0.5104745030403137,0.050000000745058,0.0486272312700748,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.47515869140625,0.5104745030403137,0.050000000745058,0.2306666523218155,285.40985107421875,284.95001220703125,296.6766662597656,293.9200134277344,296.8971862792969,297.06402587890625,285.16607666015625,1.0,0.169333279132843,0.9999209642410278,0.9999209642410278,0.9803404808044434,,-0.4920330047607422,0.2058741450309753,0.2861588597297668,0.0881560742855072,1.0,1.0,0.0,33.621337890625,60.0,11809.775390625,0.0,34.90816879272461,1.0,283.2704772949219,284.6923217773437,297.27520751953125,298.73046875,293.1499938964844,293.1499938964844,283.1499938964844,10018.244140625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5874214172363281,1.0,0.0,0.0,2.108238697052002,2.108246326446533,2.9657391564796853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5578.365234375,0.0,286.830322265625,1895.4371337890625,0.0,861.1660766601562,0.5271947383880615,1.0,0.0,3.0,1.0,0.0
17647680,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47515869140625,0.5104745030403137,0.050000000745058,0.0461775958538055,296.9576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.47515869140625,0.5104745030403137,0.050000000745058,0.0486272312700748,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.47515869140625,0.5104745030403137,0.050000000745058,0.035915907472372,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.47515869140625,0.5104745030403137,0.050000000745058,0.0486272312700748,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.47515869140625,0.5104745030403137,0.050000000745058,0.2306666523218155,285.40985107421875,284.95001220703125,296.6766662597656,293.9200134277344,296.8971862792969,297.06402587890625,285.16607666015625,1.0,0.169333279132843,0.9999209642410278,0.9999209642410278,0.9803404808044434,,-0.4920330047607422,0.2058741450309753,0.2861588597297668,0.0881560742855072,1.0,1.0,0.0,33.621337890625,60.0,11809.775390625,0.0,34.90816879272461,1.0,283.2704772949219,284.6923217773437,297.27520751953125,298.73046875,293.1499938964844,293.1499938964844,283.1499938964844,10018.244140625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5874214172363281,1.0,0.0,0.0,2.108238697052002,2.108246326446533,2.9657391564796853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5578.365234375,0.0,286.830322265625,1895.4371337890625,0.0,861.1660766601562,0.5271947383880615,1.0,0.0,3.0,1.0,0.0
17647740,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.4961698949337005,0.050000000745058,0.0463814251124858,296.8910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.4961698949337005,0.050000000745058,0.0488418750464916,296.8971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.4961698949337005,0.050000000745058,0.0360744409263134,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.4961698949337005,0.050000000745058,0.0488418750464916,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.4961698949337005,0.050000000745058,0.2316848188638687,284.8459167480469,284.95001220703125,296.7333374023437,293.9506225585937,296.87322998046875,296.9812927246094,284.7995300292969,1.0,0.1794994324445724,0.9998682737350464,0.9998682737350464,1.0,,-0.4942051470279693,0.2064803689718246,0.2877247929573059,0.0883000493049621,0.7562523484230042,0.7562523484230042,0.0,39.07296371459961,60.0,11504.0947265625,0.0,39.70467758178711,1.0,283.1625366210937,284.3837280273437,296.6511535644531,297.7259521484375,293.1499938964844,293.1499938964844,283.1499938964844,19785.470703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5164227485656738,1.0,0.0,0.0,2.256986141204834,2.256996393203736,3.398999979253859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4777.1552734375,0.0,390.3445739746094,1895.4371337890625,0.0,559.9547729492188,0.5680651068687439,1.0,0.0,3.0,1.0,0.0
17647800,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.4961698949337005,0.050000000745058,0.0463814251124858,296.8910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.4961698949337005,0.050000000745058,0.0488418750464916,296.8971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.4961698949337005,0.050000000745058,0.0360744409263134,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.4961698949337005,0.050000000745058,0.0488418750464916,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.4961698949337005,0.050000000745058,0.2316848188638687,284.8459167480469,284.95001220703125,296.7333374023437,293.9506225585937,296.87322998046875,296.9812927246094,284.7995300292969,1.0,0.1794994324445724,0.9998682737350464,0.9998682737350464,1.0,,-0.4942051470279693,0.2064803689718246,0.2877247929573059,0.0883000493049621,0.7562523484230042,0.7562523484230042,0.0,39.07296371459961,60.0,11504.0947265625,0.0,39.70467758178711,1.0,283.1625366210937,284.3837280273437,296.6511535644531,297.7259521484375,293.1499938964844,293.1499938964844,283.1499938964844,19785.470703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5164227485656738,1.0,0.0,0.0,2.256986141204834,2.256996393203736,3.398999979253859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4777.1552734375,0.0,390.3445739746094,1895.4371337890625,0.0,559.9547729492188,0.5680651068687439,1.0,0.0,3.0,1.0,0.0
17647860,296.9544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.4864094257354736,0.050000000745058,0.0465502589941024,296.83966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.4864094257354736,0.050000000745058,0.0490196645259857,296.8350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.4864094257354736,0.050000000745058,0.0362057574093341,296.9112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.4864094257354736,0.050000000745058,0.0490196645259857,296.9041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.4864094257354736,0.050000000745058,0.2325281798839569,284.8219909667969,284.95001220703125,296.7900085449219,293.9811096191406,296.8569030761719,296.9119873046875,284.8515930175781,1.0,0.1874684393405914,0.9999209642410278,0.9999209642410278,0.9962920546531676,,-0.4960042536258697,0.2072871625423431,0.2887170910835266,0.0886904671788215,0.6453729271888733,0.6453729271888733,0.0,43.58831024169922,48.0,11172.2353515625,0.0,43.70858001708984,1.0,283.1514892578125,284.5354309082031,296.54864501953125,297.4265441894531,293.1499938964844,293.1499938964844,283.1499938964844,27915.0234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4238185584545135,1.0,0.0,0.0,1.8999943733215328,1.9000041484832764,2.408785064744734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4499.32470703125,0.0,286.9848022460937,1895.4371337890625,0.0,319.8000183105469,0.5091027617454529,1.0,0.0,3.0,1.0,0.0
17647920,296.9544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.4864094257354736,0.050000000745058,0.0465502589941024,296.83966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.4864094257354736,0.050000000745058,0.0490196645259857,296.8350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.4864094257354736,0.050000000745058,0.0362057574093341,296.9112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.4864094257354736,0.050000000745058,0.0490196645259857,296.9041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.4864094257354736,0.050000000745058,0.2325281798839569,284.8219909667969,284.95001220703125,296.7900085449219,293.9811096191406,296.8569030761719,296.9119873046875,284.8515930175781,1.0,0.1874684393405914,0.9999209642410278,0.9999209642410278,0.9962920546531676,,-0.4960042536258697,0.2072871625423431,0.2887170910835266,0.0886904671788215,0.6453729271888733,0.6453729271888733,0.0,43.58831024169922,48.0,11172.2353515625,0.0,43.70858001708984,1.0,283.1514892578125,284.5354309082031,296.54864501953125,297.4265441894531,293.1499938964844,293.1499938964844,283.1499938964844,27915.0234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4238185584545135,1.0,0.0,0.0,1.8999943733215328,1.9000041484832764,2.408785064744734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4499.32470703125,0.0,286.9848022460937,1895.4371337890625,0.0,319.8000183105469,0.5091027617454529,1.0,0.0,3.0,1.0,0.0
17647980,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.4841162860393524,0.050000000745058,0.0465923845767974,296.8038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.4841162860393524,0.050000000745058,0.0490640252828598,296.79205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.4841162860393524,0.050000000745058,0.0362385213375091,296.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.4841162860393524,0.050000000745058,0.0490640252828598,296.8538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.4841162860393524,0.050000000745058,0.2327386140823364,284.9353332519531,284.95001220703125,296.8466796875,294.01153564453125,296.8392944335937,296.8404846191406,284.9513244628906,1.0,0.1889134049415588,0.9999736547470092,0.9999736547470092,0.9925841093063354,,-0.4964534342288971,0.2075560837984085,0.2888973653316498,0.0887843817472457,0.6760377883911133,0.6760377883911133,0.0,44.71429443359375,36.0,11347.0830078125,0.0,44.711463928222656,1.0,283.1502380371094,284.64666748046875,296.7301940917969,297.5588073730469,293.1499938964844,293.1499938964844,283.1499938964844,22337.90625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3648200035095215,1.0,0.0,0.0,1.80963933467865,1.8096476793289185,2.185130938414659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4656.21435546875,0.0,236.8839569091797,1895.4371337890625,0.0,217.4791412353516,0.4800412952899933,1.0,0.0,3.0,1.0,0.0
17648040,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.4841162860393524,0.050000000745058,0.0465923845767974,296.8038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.4841162860393524,0.050000000745058,0.0490640252828598,296.79205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.4841162860393524,0.050000000745058,0.0362385213375091,296.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.4841162860393524,0.050000000745058,0.0490640252828598,296.8538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.4841162860393524,0.050000000745058,0.2327386140823364,284.9353332519531,284.95001220703125,296.8466796875,294.01153564453125,296.8392944335937,296.8404846191406,284.9513244628906,1.0,0.1889134049415588,0.9999736547470092,0.9999736547470092,0.9925841093063354,,-0.4964534342288971,0.2075560837984085,0.2888973653316498,0.0887843817472457,0.6760377883911133,0.6760377883911133,0.0,44.71429443359375,36.0,11347.0830078125,0.0,44.711463928222656,1.0,283.1502380371094,284.64666748046875,296.7301940917969,297.5588073730469,293.1499938964844,293.1499938964844,283.1499938964844,22337.90625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3648200035095215,1.0,0.0,0.0,1.80963933467865,1.8096476793289185,2.185130938414659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4656.21435546875,0.0,236.8839569091797,1895.4371337890625,0.0,217.4791412353516,0.4800412952899933,1.0,0.0,3.0,1.0,0.0
17648100,296.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.4853455126285553,0.050000000745058,0.0465697348117828,296.79071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.4853455126285553,0.050000000745058,0.0490401722490787,296.7760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.4853455126285553,0.050000000745058,0.0362209044396877,296.8583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.4853455126285553,0.050000000745058,0.0490401722490787,296.8336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.4853455126285553,0.050000000745058,0.2326254546642303,284.9582824707031,284.95001220703125,296.875,294.0267333984375,296.84686279296875,296.83154296875,284.9637145996094,1.0,0.1877092123031616,1.0,1.0,0.9907301664352416,,-0.4962121844291687,0.2075031399726867,0.2887090444564819,0.0887207686901092,0.6909266710281372,0.6909266710281372,0.0,44.10780334472656,36.0,11376.71484375,0.0,44.1711311340332,1.0,283.15008544921875,284.6547546386719,296.8587951660156,297.6890869140625,293.1499938964844,293.1499938964844,283.1499938964844,20265.12109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.353904128074646,1.0,0.0,0.0,1.807356834411621,1.807364702224732,2.179622100584311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4692.7841796875,0.0,228.51792907714844,1895.4371337890625,0.0,200.4130401611328,0.4773788154125213,1.0,0.0,3.0,1.0,0.0
17648160,296.91162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.4878862798213959,0.050000000745058,0.0465234778821468,296.77996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.4878862798213959,0.050000000745058,0.0489914640784263,296.7625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.4878862798213959,0.050000000745058,0.0361849293112754,296.8464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.4878862798213959,0.050000000745058,0.0489914640784263,296.8161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.4878862798213959,0.050000000745058,0.2323944121599197,284.9644775390625,284.95001220703125,296.9033203125,294.0419006347656,296.8594970703125,296.8323669433594,284.9646911621094,1.0,0.1854048371315002,1.0,1.0,0.9888428449630736,,-0.4957193434238434,0.2073502242565155,0.2883691191673279,0.0885957330465316,0.6991720795631409,0.6991720795631409,0.0,42.86988830566406,25.0,11390.0458984375,0.0,43.069786071777344,1.0,283.1500244140625,284.6510314941406,296.9737854003906,297.8152160644531,293.1499938964844,293.1499938964844,283.1499938964844,19393.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3525704741477966,1.0,0.0,0.0,1.815229535102844,1.815237283706665,2.1986518561334378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4716.994140625,0.0,227.6165466308593,1895.4371337890625,0.0,198.3448181152344,0.4739889204502105,1.0,0.0,3.0,1.0,0.0
17648220,296.9060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.4960911571979522,0.050000000745058,0.0463826954364776,296.7640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.4960911571979522,0.050000000745058,0.0488432124257087,296.7411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.4960911571979522,0.050000000745058,0.0360754318535327,296.82830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.4960911571979522,0.050000000745058,0.0488432124257087,296.7879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.4960911571979522,0.050000000745058,0.2316911816596985,284.96502685546875,284.95001220703125,296.9599914550781,294.0721435546875,296.8846130371094,296.8348388671875,284.9644775390625,1.0,0.1784350574016571,1.0,1.0,0.985068142414093,,-0.4942196905612945,0.2068441659212112,0.2873755097389221,0.0882108360528945,0.7094342708587646,0.7094342708587646,0.0,39.102516174316406,25.0,11333.05078125,0.0,39.73106384277344,1.0,283.1499938964844,284.6504821777344,297.1175231933594,297.9867858886719,293.1499938964844,293.1499938964844,283.1499938964844,18163.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3635407984256744,1.0,0.0,0.0,1.806977272033692,1.806984782218933,2.1787066373235573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4712.79833984375,0.0,220.6217193603516,1895.4371337890625,0.0,215.4638061523437,0.4721129834651947,1.0,0.0,3.0,1.0,0.0
17648280,296.9060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.4960911571979522,0.050000000745058,0.0463826954364776,296.7640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.4960911571979522,0.050000000745058,0.0488432124257087,296.7411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.4960911571979522,0.050000000745058,0.0360754318535327,296.82830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.4960911571979522,0.050000000745058,0.0488432124257087,296.7879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.4960911571979522,0.050000000745058,0.2316911816596985,284.96502685546875,284.95001220703125,296.9599914550781,294.0721435546875,296.8846130371094,296.8348388671875,284.9644775390625,1.0,0.1784350574016571,1.0,1.0,0.985068142414093,,-0.4942196905612945,0.2068441659212112,0.2873755097389221,0.0882108360528945,0.7094342708587646,0.7094342708587646,0.0,39.102516174316406,25.0,11333.05078125,0.0,39.73106384277344,1.0,283.1499938964844,284.6504821777344,297.1175231933594,297.9867858886719,293.1499938964844,293.1499938964844,283.1499938964844,18163.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3635407984256744,1.0,0.0,0.0,1.806977272033692,1.806984782218933,2.1787066373235573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4712.79833984375,0.0,220.6217193603516,1895.4371337890625,0.0,215.4638061523437,0.4721129834651947,1.0,0.0,3.0,1.0,0.0
17648340,296.9060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.5034452080726624,0.050000000745058,0.0462711118161678,296.7539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.5034452080726624,0.050000000745058,0.0487257093191146,296.7257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.5034452080726624,0.050000000745058,0.0359886400401592,296.8162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.5034452080726624,0.050000000745058,0.0487257093191146,296.7673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.5034452080726624,0.050000000745058,0.2311337739229202,284.9584350585937,284.95001220703125,297.01666259765625,294.1023254394531,296.90924072265625,296.83624267578125,284.9563293457031,1.0,0.1730849891901016,1.0,1.0,0.9812934398651124,,-0.4930300414562225,0.206481397151947,0.2865486443042755,0.0878652855753898,0.7130881547927856,0.7130881547927856,0.0,36.11561965942383,25.0,11299.1689453125,0.0,37.09796142578125,1.0,283.1499938964844,284.6386108398437,297.1617431640625,298.0521240234375,293.1499938964844,293.1499938964844,283.1499938964844,17882.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3765148222446441,1.0,0.0,0.0,1.8154628276824951,1.8154703378677368,2.199217163934009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4703.2373046875,0.0,222.0596923828125,1895.4371337890625,0.0,236.16128540039065,0.4732040166854858,1.0,0.0,3.0,1.0,0.0
17648400,296.9060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.5034452080726624,0.050000000745058,0.0462711118161678,296.7539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.5034452080726624,0.050000000745058,0.0487257093191146,296.7257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.5034452080726624,0.050000000745058,0.0359886400401592,296.8162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.5034452080726624,0.050000000745058,0.0487257093191146,296.7673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.5034452080726624,0.050000000745058,0.2311337739229202,284.9584350585937,284.95001220703125,297.01666259765625,294.1023254394531,296.90924072265625,296.83624267578125,284.9563293457031,1.0,0.1730849891901016,1.0,1.0,0.9812934398651124,,-0.4930300414562225,0.206481397151947,0.2865486443042755,0.0878652855753898,0.7130881547927856,0.7130881547927856,0.0,36.11561965942383,25.0,11299.1689453125,0.0,37.09796142578125,1.0,283.1499938964844,284.6386108398437,297.1617431640625,298.0521240234375,293.1499938964844,293.1499938964844,283.1499938964844,17882.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3765148222446441,1.0,0.0,0.0,1.8154628276824951,1.8154703378677368,2.199217163934009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4703.2373046875,0.0,222.0596923828125,1895.4371337890625,0.0,236.16128540039065,0.4732040166854858,1.0,0.0,3.0,1.0,0.0
17648460,296.90985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097151398658752,0.050000000745058,0.046187125146389,296.74774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097151398658752,0.050000000745058,0.0486372672021389,296.71514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097151398658752,0.050000000745058,0.0359233208000659,296.8085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097151398658752,0.050000000745058,0.0486372672021389,296.75250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097151398658752,0.050000000745058,0.2307142615318298,284.9524230957031,284.95001220703125,297.0733337402344,294.1324462890625,296.9328308105469,296.8359375,284.9515380859375,1.0,0.168821707367897,1.0,1.0,0.9774702191352844,,-0.4921352565288543,0.2062528580427169,0.2858824133872986,0.0875645279884338,0.7123108506202698,0.7123108506202698,0.0,33.8666877746582,25.0,11271.3125,0.0,35.12359619140625,1.0,283.1499938964844,284.6332092285156,297.1626892089844,298.0582275390625,293.1499938964844,293.1499938964844,283.1499938964844,17961.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3825062811374664,1.0,0.0,0.0,1.8167144060134888,1.8167219161987305,2.2022503287644213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4689.3544921875,0.0,222.72515869140625,1895.4371337890625,0.0,245.95216369628903,0.4736175239086151,1.0,0.0,3.0,1.0,0.0
17648520,296.90985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097151398658752,0.050000000745058,0.046187125146389,296.74774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097151398658752,0.050000000745058,0.0486372672021389,296.71514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097151398658752,0.050000000745058,0.0359233208000659,296.8085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097151398658752,0.050000000745058,0.0486372672021389,296.75250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097151398658752,0.050000000745058,0.2307142615318298,284.9524230957031,284.95001220703125,297.0733337402344,294.1324462890625,296.9328308105469,296.8359375,284.9515380859375,1.0,0.168821707367897,1.0,1.0,0.9774702191352844,,-0.4921352565288543,0.2062528580427169,0.2858824133872986,0.0875645279884338,0.7123108506202698,0.7123108506202698,0.0,33.8666877746582,25.0,11271.3125,0.0,35.12359619140625,1.0,283.1499938964844,284.6332092285156,297.1626892089844,298.0582275390625,293.1499938964844,293.1499938964844,283.1499938964844,17961.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3825062811374664,1.0,0.0,0.0,1.8167144060134888,1.8167219161987305,2.2022503287644213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4689.3544921875,0.0,222.72515869140625,1895.4371337890625,0.0,245.95216369628903,0.4736175239086151,1.0,0.0,3.0,1.0,0.0
17648580,296.9129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5126093029975891,0.050000000745058,0.0461515076458454,296.7457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5126093029975891,0.050000000745058,0.0485997609794139,296.71124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5126093029975891,0.050000000745058,0.0358956158161163,296.805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5126093029975891,0.050000000745058,0.0485997609794139,296.74664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5126093029975891,0.050000000745058,0.2305363416671753,284.9511108398437,284.95001220703125,297.1028137207031,294.1480407714844,296.9455261230469,296.8363647460937,284.9506225585937,1.0,0.1669776439666748,1.0,1.0,0.975482165813446,,-0.4917558133602142,0.2061738222837448,0.2855820059776306,0.0874195769429206,0.7119494080543518,0.7119494080543518,0.0,32.91257858276367,25.0,11261.2568359375,0.0,34.28810119628906,1.0,283.1499938964844,284.6320495605469,297.1625366210937,298.0566711425781,293.1499938964844,293.1499938964844,283.1499938964844,17991.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3829088807106018,1.0,0.0,0.0,1.816357135772705,1.8163646459579468,2.201384319278077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4684.6787109375,0.0,222.7308654785156,1895.4371337890625,0.0,246.6163482666016,0.473607987165451,1.0,0.0,3.0,1.0,0.0
17648640,296.916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5151395201683044,0.050000000745058,0.0461218506097793,296.7443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5151395201683044,0.050000000745058,0.0485685318708419,296.7082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5151395201683044,0.050000000745058,0.0358725525438785,296.8039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5151395201683044,0.050000000745058,0.0485685318708419,296.7419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5151395201683044,0.050000000745058,0.230388194322586,284.9504089355469,284.95001220703125,297.1300048828125,294.1624450683594,296.95751953125,296.8372497558594,284.9501953125,1.0,0.1654244661331176,1.0,1.0,0.9736469984054564,,-0.4914396107196808,0.206117033958435,0.2853225767612457,0.0872899442911148,0.7117228507995605,0.7117228507995605,0.0,32.11796951293945,25.0,11253.52734375,0.0,33.59323501586914,1.0,283.1499938964844,284.6312866210937,297.1651916503906,298.0572509765625,293.1499938964844,293.1499938964844,283.1499938964844,18008.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3825051188468933,1.0,0.0,0.0,1.815973162651062,1.8159807920455933,2.2004537925113254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4681.541015625,0.0,222.6786193847656,1895.4371337890625,0.0,245.95025634765625,0.4735642969608307,1.0,0.0,3.0,1.0,0.0
17648700,296.9202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5175550580024719,0.050000000745058,0.0460947416722774,296.74346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5175550580024719,0.050000000745058,0.0485399812459945,296.7059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5175550580024719,0.050000000745058,0.0358514636754989,296.802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5175550580024719,0.050000000745058,0.0485399812459945,296.7378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5175550580024719,0.050000000745058,0.2302527725696563,284.9501342773437,284.95001220703125,297.1583251953125,294.17742919921875,296.9703369140625,296.8387145996094,284.9500427246094,1.0,0.1639902889728546,1.0,1.0,0.971735417842865,,-0.4911507964134216,0.2060769647359848,0.2850738167762756,0.0871600583195686,0.7116130590438843,0.7116130590438843,0.0,31.39132308959961,25.0,11247.2529296875,0.0,32.958580017089844,1.0,283.1499938964844,284.6307067871094,297.1720886230469,298.0615234375,293.1499938964844,293.1499938964844,283.1499938964844,18013.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3813969790935516,1.0,0.0,0.0,1.8156019449234009,1.8156094551086424,2.199554103299306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4679.712890625,0.0,222.58941650390625,1895.4371337890625,0.0,244.1264038085937,0.4734998941421509,1.0,0.0,3.0,1.0,0.0
17648760,296.9246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5197964310646057,0.050000000745058,0.0460705645382404,296.7430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5197964310646057,0.050000000745058,0.0485145226120948,296.7041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5197964310646057,0.050000000745058,0.0358326621353626,296.801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5197964310646057,0.050000000745058,0.0485145226120948,296.7344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5197964310646057,0.050000000745058,0.2301320135593414,284.9500732421875,284.95001220703125,297.1866760253906,294.1923828125,296.9833984375,296.8406066894531,284.9500732421875,1.0,0.1626992225646972,1.0,1.0,0.9698278903961182,,-0.4908931255340576,0.2060515582561493,0.2848415672779083,0.0870342999696731,0.7115980386734009,0.7115980386734009,0.0,30.7431583404541,25.0,11242.26953125,0.0,32.39309310913086,1.0,283.1499938964844,284.6302490234375,297.1826171875,298.0697326660156,293.1499938964844,293.1499938964844,283.1499938964844,18012.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3801075518131256,1.0,0.0,0.0,1.8153647184371948,1.8153722286224363,2.198979416334625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4678.97509765625,0.0,222.5157012939453,1895.4371337890625,0.0,242.01182556152344,0.4734497368335724,1.0,0.0,3.0,1.0,0.0
17648820,296.9344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.523797333240509,0.050000000745058,0.0460295751690864,296.7431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.523797333240509,0.050000000745058,0.0484713576734066,296.7017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.523797333240509,0.050000000745058,0.0358007811009883,296.80059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.523797333240509,0.050000000745058,0.0484713576734066,296.7292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.523797333240509,0.050000000745058,0.2299272567033767,284.9502258300781,284.95001220703125,297.24334716796875,294.22222900390625,297.0101318359375,296.8453369140625,284.9503173828125,1.0,0.160483032464981,1.0,1.0,0.9660128355026244,,-0.4904562830924988,0.2060382217168808,0.2844180464744568,0.0867932066321373,0.7118104696273804,0.7118104696273804,0.0,29.64359664916992,25.0,11235.6044921875,0.0,31.435134887695312,1.0,283.1499938964844,284.6293029785156,297.21124267578125,298.0951843261719,293.1499938964844,293.1499938964844,283.1499938964844,17998.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.377812385559082,1.0,0.0,0.0,1.815473198890686,1.815480709075928,2.1992423171468545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4680.00634765625,0.0,222.49664306640625,1895.4371337890625,0.0,238.2674865722656,0.4734468460083008,1.0,0.0,3.0,1.0,0.0
17648880,296.9344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.523797333240509,0.050000000745058,0.0460295751690864,296.7431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.523797333240509,0.050000000745058,0.0484713576734066,296.7017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.523797333240509,0.050000000745058,0.0358007811009883,296.80059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.523797333240509,0.050000000745058,0.0484713576734066,296.7292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.523797333240509,0.050000000745058,0.2299272567033767,284.9502258300781,284.95001220703125,297.24334716796875,294.22222900390625,297.0101318359375,296.8453369140625,284.9503173828125,1.0,0.160483032464981,1.0,1.0,0.9660128355026244,,-0.4904562830924988,0.2060382217168808,0.2844180464744568,0.0867932066321373,0.7118104696273804,0.7118104696273804,0.0,29.64359664916992,25.0,11235.6044921875,0.0,31.435134887695312,1.0,283.1499938964844,284.6293029785156,297.21124267578125,298.0951843261719,293.1499938964844,293.1499938964844,283.1499938964844,17998.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.377812385559082,1.0,0.0,0.0,1.815473198890686,1.815480709075928,2.1992423171468545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4680.00634765625,0.0,222.49664306640625,1895.4371337890625,0.0,238.2674865722656,0.4734468460083008,1.0,0.0,3.0,1.0,0.0
17648940,296.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271700620651245,0.050000000745058,0.0459969826042652,296.74432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271700620651245,0.050000000745058,0.0484370365738868,296.7008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271700620651245,0.050000000745058,0.0357754305005073,296.8008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271700620651245,0.050000000745058,0.0484370365738868,296.7257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271700620651245,0.050000000745058,0.2297644615173339,284.9505310058594,284.95001220703125,297.29998779296875,294.25201416015625,297.0375366210937,296.8511962890625,284.9505920410156,1.0,0.1586952656507492,1.0,1.0,0.9621977806091307,,-0.4901089668273926,0.2060671150684356,0.2840418517589569,0.0865662693977356,0.7122764587402344,0.7122764587402344,0.0,28.76861572265625,25.0,11232.6748046875,0.0,30.67405891418457,1.0,283.1499938964844,284.62811279296875,297.24468994140625,298.1275939941406,293.1499938964844,293.1499938964844,283.1499938964844,17978.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3764159381389618,1.0,0.0,0.0,1.8164854049682613,1.816492915153504,2.2016952527792455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4683.3291015625,0.0,222.7181701660156,1895.4371337890625,0.0,236.00108337402344,0.4736184477806091,1.0,0.0,3.0,1.0,0.0
17649000,296.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271700620651245,0.050000000745058,0.0459969826042652,296.74432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271700620651245,0.050000000745058,0.0484370365738868,296.7008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271700620651245,0.050000000745058,0.0357754305005073,296.8008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271700620651245,0.050000000745058,0.0484370365738868,296.7257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271700620651245,0.050000000745058,0.2297644615173339,284.9505310058594,284.95001220703125,297.29998779296875,294.25201416015625,297.0375366210937,296.8511962890625,284.9505920410156,1.0,0.1586952656507492,1.0,1.0,0.9621977806091307,,-0.4901089668273926,0.2060671150684356,0.2840418517589569,0.0865662693977356,0.7122764587402344,0.7122764587402344,0.0,28.76861572265625,25.0,11232.6748046875,0.0,30.67405891418457,1.0,283.1499938964844,284.62811279296875,297.24468994140625,298.1275939941406,293.1499938964844,293.1499938964844,283.1499938964844,17978.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3764159381389618,1.0,0.0,0.0,1.8164854049682613,1.816492915153504,2.2016952527792455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4683.3291015625,0.0,222.7181701660156,1895.4371337890625,0.0,236.00108337402344,0.4736184477806091,1.0,0.0,3.0,1.0,0.0
17649060,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300055146217346,0.050000000745058,0.0459708459675312,296.74639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300055146217346,0.050000000745058,0.0484095141291618,296.7010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300055146217346,0.050000000745058,0.0357551015913486,296.80194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300055146217346,0.050000000745058,0.0484095141291618,296.72344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300055146217346,0.050000000745058,0.2296338826417923,284.9507751464844,284.95001220703125,297.3566589355469,294.2816772460937,297.0654296875,296.8578186035156,284.9508056640625,1.0,0.157243862748146,1.0,1.0,0.9583917260169984,,-0.4898304343223572,0.2061276733875274,0.2837027609348297,0.086352951824665,0.7128894329071045,0.7128894329071045,0.0,28.0661735534668,25.0,11232.498046875,0.0,30.063854217529297,1.0,283.1499938964844,284.62664794921875,297.27813720703125,298.161376953125,293.1499938964844,293.1499938964844,283.1499938964844,17958.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3758096098899841,1.0,0.0,0.0,1.8182822465896609,1.818289875984192,2.2060534377033042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.81103515625,0.0,223.1746063232422,1895.4371337890625,0.0,235.0196685791016,0.4739560782909393,1.0,0.0,3.0,1.0,0.0
17649120,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300055146217346,0.050000000745058,0.0459708459675312,296.74639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300055146217346,0.050000000745058,0.0484095141291618,296.7010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300055146217346,0.050000000745058,0.0357551015913486,296.80194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300055146217346,0.050000000745058,0.0484095141291618,296.72344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300055146217346,0.050000000745058,0.2296338826417923,284.9507751464844,284.95001220703125,297.3566589355469,294.2816772460937,297.0654296875,296.8578186035156,284.9508056640625,1.0,0.157243862748146,1.0,1.0,0.9583917260169984,,-0.4898304343223572,0.2061276733875274,0.2837027609348297,0.086352951824665,0.7128894329071045,0.7128894329071045,0.0,28.0661735534668,25.0,11232.498046875,0.0,30.063854217529297,1.0,283.1499938964844,284.62664794921875,297.27813720703125,298.161376953125,293.1499938964844,293.1499938964844,283.1499938964844,17958.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3758096098899841,1.0,0.0,0.0,1.8182822465896609,1.818289875984192,2.2060534377033042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.81103515625,0.0,223.1746063232422,1895.4371337890625,0.0,235.0196685791016,0.4739560782909393,1.0,0.0,3.0,1.0,0.0
17649180,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323758721351624,0.050000000745058,0.0459498092532157,296.7491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323758721351624,0.050000000745058,0.0483873635530471,296.7020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323758721351624,0.050000000745058,0.0357387401163578,296.8036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323758721351624,0.050000000745058,0.0483873635530471,296.7221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323758721351624,0.050000000745058,0.2295288145542144,284.950927734375,284.95001220703125,297.413330078125,294.311279296875,297.0936889648437,296.864990234375,284.95098876953125,1.0,0.1560637205839157,1.0,1.0,0.9545856714248656,,-0.4896062612533569,0.2062123119831085,0.2833939492702484,0.0861543118953704,0.7135893106460571,0.7135893106460571,0.0,27.50023651123047,25.0,11234.44140625,0.0,29.572751998901367,1.0,283.1499938964844,284.625,297.3099365234375,298.1939697265625,293.1499938964844,293.1499938964844,283.1499938964844,17942.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3756089508533478,1.0,0.0,0.0,1.8206899166107176,1.82069742679596,2.211899357007497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4692.943359375,0.0,223.82550048828125,1895.4371337890625,0.0,234.6952667236328,0.4744293689727783,1.0,0.0,3.0,1.0,0.0
17649240,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323758721351624,0.050000000745058,0.0459498092532157,296.7491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323758721351624,0.050000000745058,0.0483873635530471,296.7020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323758721351624,0.050000000745058,0.0357387401163578,296.8036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323758721351624,0.050000000745058,0.0483873635530471,296.7221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323758721351624,0.050000000745058,0.2295288145542144,284.950927734375,284.95001220703125,297.413330078125,294.311279296875,297.0936889648437,296.864990234375,284.95098876953125,1.0,0.1560637205839157,1.0,1.0,0.9545856714248656,,-0.4896062612533569,0.2062123119831085,0.2833939492702484,0.0861543118953704,0.7135893106460571,0.7135893106460571,0.0,27.50023651123047,25.0,11234.44140625,0.0,29.572751998901367,1.0,283.1499938964844,284.625,297.3099365234375,298.1939697265625,293.1499938964844,293.1499938964844,283.1499938964844,17942.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3756089508533478,1.0,0.0,0.0,1.8206899166107176,1.82069742679596,2.211899357007497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4692.943359375,0.0,223.82550048828125,1895.4371337890625,0.0,234.6952667236328,0.4744293689727783,1.0,0.0,3.0,1.0,0.0
17649300,296.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5334011316299438,0.050000000745058,0.0459409281611442,296.7507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5334011316299438,0.050000000745058,0.0483780093491077,296.7027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5334011316299438,0.050000000745058,0.0357318334281444,296.8046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5334011316299438,0.050000000745058,0.0483780093491077,296.7217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5334011316299438,0.050000000745058,0.2294844537973404,284.95098876953125,284.95001220703125,297.4416809082031,294.3260498046875,297.10791015625,296.8687438964844,284.9510192871094,1.0,0.1555620282888412,1.0,1.0,0.9526826739311218,,-0.489511638879776,0.2062618732452392,0.2832497656345367,0.0860612168908119,0.7139638662338257,0.7139638662338257,0.0,27.26106643676757,25.0,11236.0908203125,0.0,29.36534881591797,1.0,283.1499938964844,284.62408447265625,297.3251953125,298.20965576171875,293.1499938964844,293.1499938964844,283.1499938964844,17936.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3755604028701782,1.0,0.0,0.0,1.8220831155776973,1.822090744972229,2.215285803686129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4695.70458984375,0.0,224.2127380371093,1895.4371337890625,0.0,234.61676025390625,0.4747087657451629,1.0,0.0,3.0,1.0,0.0
17649360,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5343384146690369,0.050000000745058,0.0459329187870025,296.7523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5343384146690369,0.050000000745058,0.048369575291872,296.7035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5343384146690369,0.050000000745058,0.0357256047427654,296.8057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5343384146690369,0.050000000745058,0.048369575291872,296.7215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5343384146690369,0.050000000745058,0.2294444441795349,284.9510498046875,284.95001220703125,297.4700012207031,294.3408203125,297.1221923828125,296.87255859375,284.9510803222656,1.0,0.1551077663898468,1.0,1.0,0.9507823586463928,,-0.4894262850284576,0.2063151001930236,0.2831111848354339,0.0859720036387443,0.7143510580062866,0.7143510580062866,0.0,27.045244216918945,25.0,11238.09765625,0.0,29.178266525268555,1.0,283.1499938964844,284.6231384277344,297.34014892578125,298.2250671386719,293.1499938964844,293.1499938964844,283.1499938964844,17930.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3755130469799042,1.0,0.0,0.0,1.823574662208557,1.8235821723937988,2.2189141191120146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4698.57666015625,0.0,224.63238525390625,1895.4371337890625,0.0,234.5402374267578,0.475010484457016,1.0,0.0,3.0,1.0,0.0
17649420,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359801054000854,0.050000000745058,0.0459191352128982,296.75604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359801054000854,0.050000000745058,0.0483550615608692,296.7055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359801054000854,0.050000000745058,0.0357148833572864,296.80816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359801054000854,0.050000000745058,0.0483550615608692,296.7214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359801054000854,0.050000000745058,0.2293756008148193,284.9511413574219,284.95001220703125,297.52667236328125,294.3702392578125,297.1509094238281,296.88043212890625,284.951171875,1.0,0.1543218344449997,1.0,1.0,0.9469817876815796,,-0.4892793893814087,0.2064300626516342,0.2828493118286133,0.0858068019151687,0.7151589393615723,0.7151589393615723,0.0,26.673484802246094,25.0,11243.0419921875,0.0,28.856176376342773,1.0,283.1499938964844,284.6211853027344,297.3695983886719,298.2553100585937,293.1499938964844,293.1499938964844,283.1499938964844,17920.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3753902316093445,1.0,0.0,0.0,1.8268072605133057,1.826814889907837,2.2267879273840665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4704.6455078125,0.0,225.554428100586,1895.4371337890625,0.0,234.34182739257807,0.4756704270839691,1.0,0.0,3.0,1.0,0.0
