time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17656920,297.6027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1222839355469,0.9642828106880188,0.23379647731781,0.2090340256690979,297.55535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221008300781,0.8158214092254639,0.140961468219757,0.1353426724672317,297.5912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.573574423789978,0.050000000745058,0.0355170220136642,297.680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.573574423789978,0.050000000745058,0.0480871722102165,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.573574423789978,0.050000000745058,0.2281048446893692,285.1218566894531,284.95001220703125,300.2295837402344,295.6140441894531,298.7506408691406,297.6051025390625,285.1219482421875,1.0,0.1769184023141861,1.0,1.0,0.7252410054206848,,-0.7873492240905762,0.3429561555385589,0.4443930983543396,0.1976026445627212,1.0,1.0,0.0,23.043413162231445,31.0,18964.615234375,0.0,58.57306671142578,1.0,283.1499938964844,284.34283447265625,298.70361328125,300.0876159667969,293.1499938964844,293.1499938964844,283.04998779296875,32600.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4802904427051544,1.0,0.0,0.0,3.803274393081665,3.803299427032471,9.651806749388925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6229.12255859375,0.0,1683.9671630859375,1895.4371337890625,0.0,450.0173645019531,0.9388824701309204,1.0,0.0,3.0,1.0,0.0
17656980,297.6359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683959960937,0.9967820048332214,0.2428397536277771,0.2145597040653228,297.49249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1671142578125,0.8336002826690674,0.1396773904561996,0.1328839063644409,297.6346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589660644531,0.5931423306465149,0.050000000745058,0.0354386493563652,297.5915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678771972656,0.840590238571167,0.1422549933195114,0.136472150683403,297.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589660644531,0.5931423306465149,0.050000000745058,0.2276014983654022,285.1669616699219,284.95001220703125,300.2343444824219,295.6105041503906,298.7519836425781,297.591064453125,285.17242431640625,1.0,0.1821364462375641,1.0,1.0,0.7227827906608582,,-0.8695616126060486,0.3804706037044525,0.4890909790992737,0.2216051965951919,1.0,1.0,0.0,21.30717658996582,25.0,20999.787109375,0.0,70.96534729003906,1.0,283.0521545410156,284.3513488769531,298.748291015625,300.2710266113281,293.1499938964844,293.1499938964844,282.75,34011.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5093149542808533,1.0,0.0,0.0,3.884516716003418,3.88454270362854,1.006855768537207e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6597.40185546875,0.0,1794.233154296875,1895.4371337890625,0.0,536.3372802734375,0.9565691351890564,1.0,0.0,3.0,1.0,0.0
17657040,297.6359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683959960937,0.9967820048332214,0.2428397536277771,0.2145597040653228,297.49249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1671142578125,0.8336002826690674,0.1396773904561996,0.1328839063644409,297.6346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589660644531,0.5931423306465149,0.050000000745058,0.0354386493563652,297.5915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678771972656,0.840590238571167,0.1422549933195114,0.136472150683403,297.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589660644531,0.5931423306465149,0.050000000745058,0.2276014983654022,285.1669616699219,284.95001220703125,300.2343444824219,295.6105041503906,298.7519836425781,297.591064453125,285.17242431640625,1.0,0.1821364462375641,1.0,1.0,0.7227827906608582,,-0.8695616126060486,0.3804706037044525,0.4890909790992737,0.2216051965951919,1.0,1.0,0.0,21.30717658996582,25.0,20999.787109375,0.0,70.96534729003906,1.0,283.0521545410156,284.3513488769531,298.748291015625,300.2710266113281,293.1499938964844,293.1499938964844,282.75,34011.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5093149542808533,1.0,0.0,0.0,3.884516716003418,3.88454270362854,1.006855768537207e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6597.40185546875,0.0,1794.233154296875,1895.4371337890625,0.0,536.3372802734375,0.9565691351890564,1.0,0.0,3.0,1.0,0.0
17657100,297.6502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.9898852705955504,0.2473334819078445,0.2066028714179992,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.8365386128425598,0.140038177371025,0.132971778512001,297.6552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.088623046875,0.595481276512146,0.050000000745058,0.035430047661066,297.5369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.8385574221611023,0.1396812349557876,0.1339978277683258,297.5010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.088623046875,0.595481276512146,0.050000000745058,0.2275462597608566,285.0591125488281,284.95001220703125,300.2372131347656,295.609130859375,298.758544921875,297.5982666015625,285.008544921875,1.0,0.1835189312696457,1.0,1.0,0.7215536832809448,,-0.8839221000671387,0.3877586126327514,0.4961634576320648,0.2247127741575241,1.0,1.0,0.0,21.15845489501953,25.0,21780.443359375,0.0,71.01582336425781,1.0,282.7958068847656,284.14825439453125,298.7978820800781,300.4578857421875,293.1499938964844,293.1499938964844,282.75,34458.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5311702489852905,1.0,0.0,0.0,3.909935235977173,3.909961700439453,1.0200757287748274e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6363.98583984375,0.0,1829.686279296875,1895.4371337890625,0.0,612.3931274414062,0.9626179933547974,1.0,0.0,3.0,1.0,0.0
17657160,297.65509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.9907104969024658,0.250976413488388,0.208851933479309,297.45904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.8353854417800903,0.1406092494726181,0.1334085762500763,297.674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.5937859416007996,0.050000000745058,0.0354362353682518,297.4953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.8326765298843384,0.1380364447832107,0.1320265680551529,297.51416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.5937859416007996,0.050000000745058,0.2275860011577606,284.9393920898437,284.95001220703125,300.240478515625,295.6080627441406,298.77520751953125,297.6257019042969,284.9249572753906,1.0,0.1839839220046997,1.0,1.0,0.7208559513092041,,-0.8848363757133484,0.3880283832550049,0.4968079626560211,0.2259611785411834,0.9819485545158386,0.9819485545158386,0.0,21.39837455749512,25.0,21695.947265625,0.0,71.53142547607422,1.0,282.7562866210937,284.080810546875,298.74658203125,300.3759155273437,293.1499938964844,293.1499938964844,282.45001220703125,35080.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5429195165634155,1.0,0.0,0.0,3.9256608486175537,3.925687551498413,1.0282976745656924e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6626.9599609375,0.0,1854.6243896484373,1895.4371337890625,0.0,657.696533203125,0.9663056135177612,1.0,0.0,3.0,1.0,0.0
17657220,297.7022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651672363281,0.9790170192718506,0.2610366344451904,0.1835501790046692,297.440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.765380859375,0.8613951802253723,0.1420703828334808,0.1345406174659729,297.6001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.76531982421875,0.8599430322647095,0.1414231806993484,0.098864309489727,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76544189453125,0.8527520895004272,0.1371619999408722,0.130458801984787,297.53497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77655029296875,0.6125721335411072,0.050000000745058,0.2271678596735,284.7654113769531,284.95001220703125,300.2470092773437,295.6070861816406,298.77203369140625,297.609130859375,284.76983642578125,1.0,0.1862695515155792,1.0,1.0,0.719675600528717,,-0.9295697808265686,0.4090770781040191,0.5204927325248718,0.2381321340799331,0.8050948977470398,0.8050948977470398,0.0,19.698545455932617,25.0,22786.333984375,0.0,76.7397689819336,1.0,282.462158203125,283.93389892578125,298.7024841308594,300.3970031738281,293.1499938964844,293.1499938964844,282.45001220703125,45392.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5604385137557983,1.0,0.0,0.0,3.682059764862061,3.682085752487183,9.04638341125974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6315.45263671875,0.0,1640.0218505859375,1895.4371337890625,0.0,731.5020141601562,0.9166930913925172,1.0,0.0,3.0,1.0,0.0
17657280,297.7145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.77508544921875,0.9795102477073668,0.2632938027381897,0.1844145208597183,297.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738952636719,0.8611235022544861,0.1424024105072021,0.1348183453083038,297.57305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738952636719,0.8599626421928406,0.1397007256746292,0.0991699248552322,297.4443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738037109375,0.8518078923225403,0.1372071951627731,0.1304061412811279,297.53857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748107910156,0.6119440793991089,0.050000000745058,0.2271810173988342,284.7738342285156,284.95001220703125,300.2483215332031,295.60699462890625,298.76861572265625,297.6020812988281,284.7860412597656,1.0,0.1866412311792373,1.0,1.0,0.7194604873657227,,-0.9312586188316344,0.4098477363586426,0.5214108824729919,0.2388150244951248,0.7921550869941711,0.7921550869941711,0.0,19.79342460632324,28.0,22772.3984375,0.0,77.19563293457031,1.0,282.4570617675781,283.9604797363281,298.6805114746094,300.3627319335937,293.1499938964844,293.1499938964844,282.75,46702.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5608047246932983,1.0,0.0,0.0,3.5960886478424072,3.596114158630371,8.628873047200614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6006.4130859375,0.0,1552.9097900390625,1895.4371337890625,0.0,733.1287231445312,0.8999432921409607,1.0,0.0,3.0,1.0,0.0
17657340,297.7639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.9849914312362672,0.2755013704299927,0.1950066685676574,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.8563434481620789,0.1456531435251236,0.1375023126602172,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.83592689037323,0.13311567902565,0.0941671207547187,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.8450467586517334,0.1396183371543884,0.1319571882486343,297.5633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.6041359901428223,0.050000000745058,0.2273484021425247,285.0657958984375,284.95001220703125,300.2582092285156,295.6075744628906,298.7516174316406,297.56158447265625,285.071533203125,1.0,0.1901332587003708,1.0,1.0,0.7180649638175964,,-0.9432491064071656,0.4154530763626098,0.5277960300445557,0.2432341128587722,0.9727968573570251,0.9727968573570251,0.0,20.85234260559082,31.0,22963.978515625,0.0,81.09156036376953,1.0,282.7412414550781,284.2420959472656,298.555419921875,300.1563415527344,293.1499938964844,293.1499938964844,282.45001220703125,32322.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5432369112968445,1.0,0.0,0.0,3.657048463821411,3.657071828842163,8.923900622903602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6637.10302734375,0.0,1513.459228515625,1895.4371337890625,0.0,658.9656982421875,0.9048380255699158,1.0,0.0,3.0,1.0,0.0
17657400,297.7639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.9849914312362672,0.2755013704299927,0.1950066685676574,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.8563434481620789,0.1456531435251236,0.1375023126602172,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.83592689037323,0.13311567902565,0.0941671207547187,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.8450467586517334,0.1396183371543884,0.1319571882486343,297.5633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.6041359901428223,0.050000000745058,0.2273484021425247,285.0657958984375,284.95001220703125,300.2582092285156,295.6075744628906,298.7516174316406,297.56158447265625,285.071533203125,1.0,0.1901332587003708,1.0,1.0,0.7180649638175964,,-0.9432491064071656,0.4154530763626098,0.5277960300445557,0.2432341128587722,0.9727968573570251,0.9727968573570251,0.0,20.85234260559082,31.0,22963.978515625,0.0,81.09156036376953,1.0,282.7412414550781,284.2420959472656,298.555419921875,300.1563415527344,293.1499938964844,293.1499938964844,282.45001220703125,32322.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5432369112968445,1.0,0.0,0.0,3.657048463821411,3.657071828842163,8.923900622903602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6637.10302734375,0.0,1513.459228515625,1895.4371337890625,0.0,658.9656982421875,0.9048380255699158,1.0,0.0,3.0,1.0,0.0
17657460,297.77032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.9892597198486328,0.283963531255722,0.2049631625413894,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8542152047157288,0.1495381742715835,0.1411924958229065,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.8242436647415161,0.1327207684516906,0.0931256487965583,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.8422685861587524,0.143006220459938,0.1351276189088821,297.5863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.596712052822113,0.050000000745058,0.2275154888629913,284.8652038574219,284.95001220703125,300.2704772949219,295.6099853515625,298.7723693847656,297.58477783203125,284.8636779785156,1.0,0.1945383846759796,1.0,1.0,0.7160344123840332,,-0.9623821377754213,0.4248007833957672,0.5375813245773315,0.2491505146026611,0.850896954536438,0.850896954536438,0.0,21.987871170043945,34.0,23829.916015625,0.0,86.58633422851562,1.0,282.4566345214844,284.0216369628906,298.6697692871094,300.38348388671875,293.1499938964844,293.1499938964844,282.75,38927.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5604893565177917,1.0,0.0,0.0,3.630110502243042,3.6301348209381104,8.792916901256831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6074.533203125,0.0,1532.9403076171875,1895.4371337890625,0.0,731.7278442382812,0.9014981389045716,1.0,0.0,3.0,1.0,0.0
17657520,297.77032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.9892597198486328,0.283963531255722,0.2049631625413894,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8542152047157288,0.1495381742715835,0.1411924958229065,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.8242436647415161,0.1327207684516906,0.0931256487965583,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.8422685861587524,0.143006220459938,0.1351276189088821,297.5863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.596712052822113,0.050000000745058,0.2275154888629913,284.8652038574219,284.95001220703125,300.2704772949219,295.6099853515625,298.7723693847656,297.58477783203125,284.8636779785156,1.0,0.1945383846759796,1.0,1.0,0.7160344123840332,,-0.9623821377754213,0.4248007833957672,0.5375813245773315,0.2491505146026611,0.850896954536438,0.850896954536438,0.0,21.987871170043945,34.0,23829.916015625,0.0,86.58633422851562,1.0,282.4566345214844,284.0216369628906,298.6697692871094,300.38348388671875,293.1499938964844,293.1499938964844,282.75,38927.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5604893565177917,1.0,0.0,0.0,3.630110502243042,3.6301348209381104,8.792916901256831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6074.533203125,0.0,1532.9403076171875,1895.4371337890625,0.0,731.7278442382812,0.9014981389045716,1.0,0.0,3.0,1.0,0.0
17657580,297.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2741394042969,0.8718931674957275,0.3135637938976288,0.0872071459889411,297.495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.274169921875,0.8718931674957275,0.1589359045028686,0.0918333306908607,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27801513671875,0.8881941437721252,0.1380544602870941,0.0716249942779541,297.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.274169921875,0.8718931674957275,0.1521284878253936,0.0918333306908607,297.5246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.282958984375,0.9733690619468688,0.1314253509044647,0.5922989249229431,285.2875671386719,284.95001220703125,300.2854309082031,295.6145324707031,298.79205322265625,297.56915283203125,285.3165588378906,1.0,0.2038663178682327,1.0,1.0,0.71400386095047,,-1.1215218305587769,0.5039058923721313,0.6176159381866455,0.2832515835762024,1.0,1.0,0.0,15.37822437286377,54.0,26673.69921875,0.0,109.42724609375,1.0,282.7421569824219,284.4346618652344,298.6307373046875,300.3814392089844,293.1499938964844,293.1499938964844,282.45001220703125,31744.939453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.556056797504425,1.0,0.0,0.0,3.7532479763031006,3.753272294998169,9.399565783496656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6935.2119140625,0.0,1618.3616943359375,1895.4371337890625,0.0,712.3117065429688,0.9252421855926514,1.0,0.0,3.0,1.0,0.0
17657640,297.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2741394042969,0.8718931674957275,0.3135637938976288,0.0872071459889411,297.495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.274169921875,0.8718931674957275,0.1589359045028686,0.0918333306908607,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27801513671875,0.8881941437721252,0.1380544602870941,0.0716249942779541,297.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.274169921875,0.8718931674957275,0.1521284878253936,0.0918333306908607,297.5246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.282958984375,0.9733690619468688,0.1314253509044647,0.5922989249229431,285.2875671386719,284.95001220703125,300.2854309082031,295.6145324707031,298.79205322265625,297.56915283203125,285.3165588378906,1.0,0.2038663178682327,1.0,1.0,0.71400386095047,,-1.1215218305587769,0.5039058923721313,0.6176159381866455,0.2832515835762024,1.0,1.0,0.0,15.37822437286377,54.0,26673.69921875,0.0,109.42724609375,1.0,282.7421569824219,284.4346618652344,298.6307373046875,300.3814392089844,293.1499938964844,293.1499938964844,282.45001220703125,31744.939453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.556056797504425,1.0,0.0,0.0,3.7532479763031006,3.753272294998169,9.399565783496656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6935.2119140625,0.0,1618.3616943359375,1895.4371337890625,0.0,712.3117065429688,0.9252421855926514,1.0,0.0,3.0,1.0,0.0
17657700,298.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2561340332031,0.8814780116081238,0.3281172811985016,0.0933305248618125,297.5458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2561340332031,0.8814780116081238,0.1660504639148712,0.0982815399765968,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2519226074219,0.9777190089225768,0.1410669833421707,0.096949428319931,297.529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2561340332031,0.8814780116081238,0.1584537178277969,0.0982815399765968,297.4699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.25250244140625,0.9573352336883544,0.1284117847681045,0.5841671228408813,285.2488708496094,284.95001220703125,300.2940368652344,295.61767578125,298.9709777832031,297.8759155273437,285.2279357910156,1.0,0.2117649018764495,1.0,1.0,0.7129886150360107,,-1.1650627851486206,0.5262822508811951,0.6387805342674255,0.2916017770767212,1.0,1.0,0.0,16.279613494873047,54.0,28211.01953125,0.0,122.0369873046875,1.0,282.4963684082031,284.2821044921875,298.76824951171875,300.7243957519531,293.1499938964844,293.1499938964844,282.45001220703125,32681.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.578365683555603,1.0,0.0,0.0,3.807809591293335,3.8078346252441406,9.674838565842947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6790.5322265625,0.0,1690.0262451171875,1895.4371337890625,0.0,815.3739624023438,0.9383097887039183,1.0,0.0,3.0,1.0,0.0
17657760,298.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2181091308594,0.904944658279419,0.3364059329032898,0.1099045723676681,297.5692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2181091308594,0.904944658279419,0.1708666086196899,0.1157348081469535,297.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21832275390625,0.9545178413391112,0.1399797946214676,0.0984057784080505,297.5476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2181091308594,0.904944658279419,0.1626781672239303,0.1157348081469535,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2181396484375,0.9203227758407592,0.1267885267734527,0.5743229389190674,285.2187194824219,284.95001220703125,300.303466796875,295.6214294433594,298.9657287597656,297.85089111328125,285.2262268066406,1.0,0.2216311395168304,1.0,1.0,0.7130756378173828,,-1.2166668176651,0.5526111125946045,0.6640556454658508,0.3008570671081543,1.0,1.0,0.0,17.952537536621094,74.0,29327.408203125,0.0,139.40577697753906,1.0,282.4564819335937,284.2733459472656,298.7920837402344,300.7945556640625,293.1499938964844,293.1499938964844,282.1499938964844,33416.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5970365405082703,1.0,0.0,0.0,3.850369930267334,3.850395441055298,9.89232034953602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7194.7470703125,0.0,1747.3310546875,1895.4371337890625,0.0,912.433349609375,0.9484418034553528,1.0,0.0,3.0,1.0,0.0
17657820,298.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1588134765625,0.946304440498352,0.3431907296180725,0.142855167388916,297.5325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1596069335937,0.9753672480583192,0.1725864261388778,0.1642234474420547,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1580810546875,0.901642918586731,0.1394402086734771,0.0977756530046463,297.49822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1593017578125,0.956639051437378,0.1627899706363678,0.1549679487943649,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1572570800781,0.8706477880477905,0.1256220489740371,0.5667859315872192,285.1605834960937,284.95001220703125,300.3248596191406,295.6309509277344,298.9610900878906,297.795654296875,285.1765441894531,1.0,0.24712535738945,1.0,1.0,0.7132498025894165,,-1.358479142189026,0.6254768967628479,0.7330023050308228,0.3254925608634949,1.0,1.0,0.0,21.98643112182617,94.0,32998.546875,0.0,192.177734375,1.0,282.1553039550781,284.1653747558594,298.8114624023437,301.0455017089844,293.1499938964844,293.1499938964844,281.8500061035156,34447.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6373342871665955,1.0,0.0,0.0,3.909306049346924,3.909332275390625,1.0197474011874874e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7500.83251953125,0.0,1828.802978515625,1895.4371337890625,0.0,1155.6947021484375,0.9624682068824768,1.0,0.0,3.0,1.0,0.0
17657880,298.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1588134765625,0.946304440498352,0.3431907296180725,0.142855167388916,297.5325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1596069335937,0.9753672480583192,0.1725864261388778,0.1642234474420547,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1580810546875,0.901642918586731,0.1394402086734771,0.0977756530046463,297.49822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1593017578125,0.956639051437378,0.1627899706363678,0.1549679487943649,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1572570800781,0.8706477880477905,0.1256220489740371,0.5667859315872192,285.1605834960937,284.95001220703125,300.3248596191406,295.6309509277344,298.9610900878906,297.795654296875,285.1765441894531,1.0,0.24712535738945,1.0,1.0,0.7132498025894165,,-1.358479142189026,0.6254768967628479,0.7330023050308228,0.3254925608634949,1.0,1.0,0.0,21.98643112182617,94.0,32998.546875,0.0,192.177734375,1.0,282.1553039550781,284.1653747558594,298.8114624023437,301.0455017089844,293.1499938964844,293.1499938964844,281.8500061035156,34447.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6373342871665955,1.0,0.0,0.0,3.909306049346924,3.909332275390625,1.0197474011874874e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7500.83251953125,0.0,1828.802978515625,1895.4371337890625,0.0,1155.6947021484375,0.9624682068824768,1.0,0.0,3.0,1.0,0.0
17657940,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927429199219,0.9983237981796264,0.3334658145904541,0.239604040980339,297.46807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914306640625,0.8598033785820007,0.1705600619316101,0.1624308675527572,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907897949219,0.8070520162582397,0.1401233673095703,0.0983293801546096,297.4522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912475585937,0.8455669283866882,0.1622379720211029,0.1542740166187286,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904235839844,0.7773378491401672,0.1250916868448257,0.5659481287002563,285.0921630859375,284.95001220703125,300.3481750488281,295.6423645019531,298.9169616699219,297.6768493652344,285.1002502441406,1.0,0.2748750746250152,1.0,1.0,0.7134121060371399,,-1.4648844003677368,0.6796411871910095,0.7852432131767273,0.3463345468044281,1.0,1.0,0.0,32.161800384521484,94.0,35948.734375,0.0,258.56103515625,1.0,281.8573913574219,284.0328674316406,298.803466796875,301.2407531738281,293.1499938964844,293.1499938964844,281.8500061035156,35038.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6701102256774902,1.0,0.0,0.0,3.94270658493042,3.9427332878112793,1.0372469887443003e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7320.1796875,0.0,1876.079833984375,1895.4371337890625,0.0,1383.3282470703125,0.9704151153564452,1.0,0.0,3.0,1.0,0.0
17658000,297.83056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997009277344,0.9990015029907228,0.3322025835514068,0.2458924055099487,297.46490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980834960937,0.8533649444580078,0.1705300509929657,0.1623839139938354,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09722900390625,0.8010119199752808,0.1402069479227066,0.0983985140919685,297.44989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0978698730469,0.8395617604255676,0.162270113825798,0.1543039679527282,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.09674072265625,0.771366536617279,0.1250436753034591,0.5658968091011047,285.0989990234375,284.95001220703125,300.3500061035156,295.643310546875,298.9117126464844,297.6644897460937,285.1080017089844,1.0,0.2770037651062011,1.0,1.0,0.7134239673614502,,-1.4723129272460938,0.6833765506744385,0.7889363765716553,0.3479669094085693,1.0,1.0,0.0,33.08295822143555,112.0,36092.93359375,0.0,264.0260009765625,1.0,281.8558654785156,284.0384826660156,298.7970886230469,301.23883056640625,293.1499938964844,293.1499938964844,281.54998779296875,35070.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6714540719985962,1.0,0.0,0.0,3.944529056549072,3.944555997848511,1.0382061645941576e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7783.59912109375,0.0,1878.682861328125,1895.4371337890625,0.0,1393.17041015625,0.9708487391471864,1.0,0.0,3.0,1.0,0.0
17658060,297.5596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96533203125,0.9317194223403932,0.3132432103157043,0.2859981060028076,297.4244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.7570591568946838,0.1704118847846985,0.1628004908561706,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691772460937,0.713665246963501,0.1412141919136047,0.0997085869312286,297.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683837890625,0.7458872199058533,0.1627370119094848,0.1554448753595352,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9699401855469,0.6827378869056702,0.1236589327454567,0.5646730065345764,284.9667358398437,284.95001220703125,300.3780517578125,295.6579895019531,298.8305358886719,297.4843444824219,284.95513916015625,1.0,0.3063929677009582,1.0,1.0,0.7156369686126709,,-1.5162646770477295,0.7046221494674683,0.8116425275802612,0.3573839962482452,1.0,1.0,0.0,53.40185928344727,100.0,37831.5546875,0.0,337.021484375,1.0,281.556396484375,283.8424377441406,298.77276611328125,301.3687438964844,293.1499938964844,293.1499938964844,281.25,35449.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6976820230484009,1.0,0.0,0.0,3.9655275344848633,3.965554714202881,1.0492892670299625e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7962.30419921875,0.0,1908.8812255859373,1895.4371337890625,0.0,1592.5081787109375,0.9758427143096924,1.0,0.0,3.0,1.0,0.0
17658120,297.5596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96533203125,0.9317194223403932,0.3132432103157043,0.2859981060028076,297.4244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.7570591568946838,0.1704118847846985,0.1628004908561706,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691772460937,0.713665246963501,0.1412141919136047,0.0997085869312286,297.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683837890625,0.7458872199058533,0.1627370119094848,0.1554448753595352,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9699401855469,0.6827378869056702,0.1236589327454567,0.5646730065345764,284.9667358398437,284.95001220703125,300.3780517578125,295.6579895019531,298.8305358886719,297.4843444824219,284.95513916015625,1.0,0.3063929677009582,1.0,1.0,0.7156369686126709,,-1.5162646770477295,0.7046221494674683,0.8116425275802612,0.3573839962482452,1.0,1.0,0.0,53.40185928344727,100.0,37831.5546875,0.0,337.021484375,1.0,281.556396484375,283.8424377441406,298.77276611328125,301.3687438964844,293.1499938964844,293.1499938964844,281.25,35449.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6976820230484009,1.0,0.0,0.0,3.9655275344848633,3.965554714202881,1.0492892670299625e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7962.30419921875,0.0,1908.8812255859373,1895.4371337890625,0.0,1592.5081787109375,0.9758427143096924,1.0,0.0,3.0,1.0,0.0
17658180,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831420898437,0.8689022660255432,0.3070978224277496,0.2784472405910492,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799072265625,0.7187610268592834,0.1704644858837127,0.1634052991867065,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7786560058594,0.6744218468666077,0.1417227834463119,0.1005733683705329,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.77960205078125,0.7082856893539429,0.1630196124315261,0.1563313603401184,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7776184082031,0.6419975757598877,0.1215797960758209,0.55861496925354,284.7815246582031,284.95001220703125,300.40704345703125,295.673828125,298.8017883300781,297.4080810546875,284.7958679199219,1.0,0.3210505843162536,1.0,1.0,0.7177910208702087,,-1.5090858936309814,0.7002056241035461,0.8088802695274353,0.3552354276180267,0.8046355247497559,0.8046355247497559,0.0,68.42069244384766,100.0,37674.6796875,0.0,370.7439880371094,1.0,281.25665283203125,283.71728515625,298.7180480957031,301.3168029785156,293.1499938964844,293.1499938964844,281.25,46676.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7094013094902039,1.0,0.0,0.0,3.638593912124634,3.6386196613311768,8.834062441565038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7419.60546875,0.0,1600.1494140625,1895.4371337890625,0.0,1685.7216796875,0.9098489880561828,1.0,0.0,3.0,1.0,0.0
17658240,297.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879333496094,0.868022620677948,0.3070462048053741,0.2783640325069427,297.3908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.78448486328125,0.718157172203064,0.1704744845628738,0.1634193807840347,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831115722656,0.6738121509552002,0.1417379677295684,0.1005898043513298,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7841796875,0.7076380252838135,0.1630324572324752,0.1563497334718704,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7819519042969,0.6413575410842896,0.1215252429246902,0.5584062337875366,284.7862548828125,284.95001220703125,300.4078674316406,295.6742858886719,298.80145263671875,297.4068298339844,284.8009033203125,1.0,0.3213078081607818,1.0,1.0,0.7178499698638916,,-1.508793830871582,0.7000414133071899,0.8087524771690369,0.3551409244537353,0.8048936724662781,0.8048936724662781,0.0,68.70401763916016,88.0,37655.27734375,0.0,371.3243103027344,1.0,281.2560729980469,283.7232971191406,298.7145080566406,301.30908203125,293.1499938964844,293.1499938964844,281.54998779296875,46614.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.709209144115448,1.0,0.0,0.0,3.6275556087493896,3.6275811195373535,8.780544362707587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7009.71142578125,0.0,1587.274169921875,1895.4371337890625,0.0,1684.1741943359375,0.9076690673828124,1.0,0.0,3.0,1.0,0.0
17658300,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.8560948967933655,0.3069455623626709,0.2775926887989044,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750671386719,0.7094756960868835,0.170894905924797,0.1637900173664093,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714050292969,0.6654544472694397,0.1421993523836136,0.100935123860836,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742736816406,0.6986130475997925,0.1634770482778549,0.1567728966474533,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.6321486830711365,0.1206829398870468,0.5547466278076172,284.9790954589844,284.95001220703125,300.42340087890625,295.6829833984375,298.7985534667969,297.3895263671875,285.0010986328125,1.0,0.3251484036445617,1.0,1.0,0.718956470489502,,-1.504838228225708,0.6977207064628601,0.8071175217628479,0.3537343442440033,0.908035933971405,0.908035933971405,0.0,72.94427490234375,88.0,37005.71875,0.0,380.1925354003906,1.0,281.4993896484375,283.9342956542969,298.6178283691406,301.0444641113281,293.1499938964844,293.1499938964844,281.54998779296875,37663.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6968953013420105,1.0,0.0,0.0,3.61396861076355,3.613992691040039,8.714893056094297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7273.06689453125,0.0,1505.77294921875,1895.4371337890625,0.0,1586.337890625,0.9021567106246948,1.0,0.0,3.0,1.0,0.0
17658360,297.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8513068556785583,0.3077827394008636,0.2780779004096985,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.7057521939277649,0.1716241687536239,0.1644441932439804,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.6621706485748291,0.1428695917129516,0.1014120206236839,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.694938600063324,0.1641857177019119,0.1574277132749557,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.6274632811546326,0.1201317310333252,0.5521078705787659,285.0160217285156,284.95001220703125,300.4393310546875,295.6920166015625,298.8010559082031,297.380126953125,285.0133972167969,1.0,0.327241837978363,1.0,1.0,0.7186391353607178,,-1.5043941736221311,0.6975947618484497,0.8067994117736816,0.3536435961723327,0.9524044394493104,0.9524044394493104,0.0,75.1579360961914,76.0,37090.421875,0.0,385.6347351074219,1.0,281.5424194335937,283.9314270019531,298.62890625,301.08551025390625,293.1499938964844,293.1499938964844,281.25,33680.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6901713013648987,1.0,0.0,0.0,3.712733745574951,3.71275806427002,9.197735266752716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7798.3310546875,0.0,1586.439208984375,1895.4371337890625,0.0,1534.0670166015625,0.9178479909896852,1.0,0.0,3.0,1.0,0.0
17658420,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534240722656,0.851624608039856,0.3089278638362884,0.2792675793170929,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85089111328125,0.7069351673126221,0.1729305386543274,0.1657447218894958,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.849853515625,0.6632152795791626,0.1438559591770172,0.1021941229701042,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.6960849165916443,0.1653934717178344,0.1586523801088333,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487854003906,0.6252151727676392,0.1191122010350227,0.5475205183029175,284.85211181640625,284.95001220703125,300.47235107421875,295.71112060546875,298.8067932128906,297.3612976074219,284.86346435546875,1.0,0.3272969722747803,1.0,1.0,0.7180044054985046,,-1.5042871236801147,0.6977720856666565,0.806515097618103,0.3537851274013519,0.811641275882721,0.811641275882721,0.0,75.5270004272461,64.0,37326.36328125,0.0,386.52447509765625,1.0,281.2571716308594,283.7951965332031,298.7230834960937,301.2577819824219,293.1499938964844,293.1499938964844,281.54998779296875,42888.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6975326538085938,1.0,0.0,0.0,3.5013389587402344,3.5013628005981445,8.180156214621093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7003.2451171875,0.0,1423.4208984375,1895.4371337890625,0.0,1591.3360595703125,0.8773053884506226,1.0,0.0,3.0,1.0,0.0
17658480,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534240722656,0.851624608039856,0.3089278638362884,0.2792675793170929,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85089111328125,0.7069351673126221,0.1729305386543274,0.1657447218894958,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.849853515625,0.6632152795791626,0.1438559591770172,0.1021941229701042,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.6960849165916443,0.1653934717178344,0.1586523801088333,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487854003906,0.6252151727676392,0.1191122010350227,0.5475205183029175,284.85211181640625,284.95001220703125,300.47235107421875,295.71112060546875,298.8067932128906,297.3612976074219,284.86346435546875,1.0,0.3272969722747803,1.0,1.0,0.7180044054985046,,-1.5042871236801147,0.6977720856666565,0.806515097618103,0.3537851274013519,0.811641275882721,0.811641275882721,0.0,75.5270004272461,64.0,37326.36328125,0.0,386.52447509765625,1.0,281.2571716308594,283.7951965332031,298.7230834960937,301.2577819824219,293.1499938964844,293.1499938964844,281.54998779296875,42888.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6975326538085938,1.0,0.0,0.0,3.5013389587402344,3.5013628005981445,8.180156214621093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7003.2451171875,0.0,1423.4208984375,1895.4371337890625,0.0,1591.3360595703125,0.8773053884506226,1.0,0.0,3.0,1.0,0.0
17658540,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.8624650835990906,0.3114206790924072,0.2809471189975738,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.7168660759925842,0.174868032336235,0.1672073155641555,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.6725566387176514,0.145295113325119,0.1029549315571785,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.7062326073646545,0.1671544164419174,0.1599671095609665,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.630408763885498,0.1187353134155273,0.5441267490386963,285.0516052246094,284.95001220703125,300.5067749023437,295.7314453125,298.8191833496094,297.3532409667969,285.0472717285156,1.0,0.3233498036861419,1.0,1.0,0.7173697352409363,,-1.5064727067947388,0.699097216129303,0.8073754906654358,0.3544584214687347,0.9690940976142884,0.9690940976142884,0.0,71.7718734741211,52.0,37039.62890625,0.0,378.0223083496094,1.0,281.5419921875,283.9662780761719,298.6859741210937,301.1291809082031,293.1499938964844,293.1499938964844,281.25,31842.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6834660768508911,1.0,0.0,0.0,3.6566531658172607,3.6566765308380127,8.921971925701655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7800.8427734375,0.0,1509.4217529296875,1895.4371337890625,0.0,1482.79345703125,0.9038721323013306,1.0,0.0,3.0,1.0,0.0
17658600,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.8624650835990906,0.3114206790924072,0.2809471189975738,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.7168660759925842,0.174868032336235,0.1672073155641555,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.6725566387176514,0.145295113325119,0.1029549315571785,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.7062326073646545,0.1671544164419174,0.1599671095609665,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.630408763885498,0.1187353134155273,0.5441267490386963,285.0516052246094,284.95001220703125,300.5067749023437,295.7314453125,298.8191833496094,297.3532409667969,285.0472717285156,1.0,0.3233498036861419,1.0,1.0,0.7173697352409363,,-1.5064727067947388,0.699097216129303,0.8073754906654358,0.3544584214687347,0.9690940976142884,0.9690940976142884,0.0,71.7718734741211,52.0,37039.62890625,0.0,378.0223083496094,1.0,281.5419921875,283.9662780761719,298.6859741210937,301.1291809082031,293.1499938964844,293.1499938964844,281.25,31842.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6834660768508911,1.0,0.0,0.0,3.6566531658172607,3.6566765308380127,8.921971925701655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7800.8427734375,0.0,1509.4217529296875,1895.4371337890625,0.0,1482.79345703125,0.9038721323013306,1.0,0.0,3.0,1.0,0.0
17658660,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.8818726539611816,0.3130184710025787,0.2824816405773163,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.7326777577400208,0.1766701787710189,0.1687722653150558,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.688998818397522,0.146514743566513,0.1037148982286453,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.7225599884986877,0.1687604337930679,0.1613478660583496,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.6418064832687378,0.1184576302766799,0.5419183373451233,284.8621826171875,284.95001220703125,300.5424499511719,295.7528991699219,298.8312072753906,297.34295654296875,284.8700561523437,1.0,0.3167462348937988,1.0,1.0,0.7164409756660461,,-1.5101147890090942,0.7012252807617188,0.8088895082473755,0.3556556403636932,0.8273728489875793,0.8273728489875793,0.0,65.41533660888672,40.0,37512.69921875,0.0,363.54095458984375,1.0,281.2577819824219,283.79351806640625,298.7847900390625,301.3310241699219,293.1499938964844,293.1499938964844,281.54998779296875,40894.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6951640844345093,1.0,0.0,0.0,3.526184320449829,3.52620792388916,8.29666021218145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.001953125,0.0,1435.11279296875,1895.4371337890625,0.0,1572.7996826171875,0.8806659579277039,1.0,0.0,3.0,1.0,0.0
17658720,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.8818726539611816,0.3130184710025787,0.2824816405773163,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.7326777577400208,0.1766701787710189,0.1687722653150558,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.688998818397522,0.146514743566513,0.1037148982286453,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.7225599884986877,0.1687604337930679,0.1613478660583496,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.6418064832687378,0.1184576302766799,0.5419183373451233,284.8621826171875,284.95001220703125,300.5424499511719,295.7528991699219,298.8312072753906,297.34295654296875,284.8700561523437,1.0,0.3167462348937988,1.0,1.0,0.7164409756660461,,-1.5101147890090942,0.7012252807617188,0.8088895082473755,0.3556556403636932,0.8273728489875793,0.8273728489875793,0.0,65.41533660888672,40.0,37512.69921875,0.0,363.54095458984375,1.0,281.2577819824219,283.79351806640625,298.7847900390625,301.3310241699219,293.1499938964844,293.1499938964844,281.54998779296875,40894.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6951640844345093,1.0,0.0,0.0,3.526184320449829,3.52620792388916,8.29666021218145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.001953125,0.0,1435.11279296875,1895.4371337890625,0.0,1572.7996826171875,0.8806659579277039,1.0,0.0,3.0,1.0,0.0
