time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17658780,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.9116671681404114,0.3156277239322662,0.2841356992721557,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.7559942007064819,0.1789214611053466,0.1703897267580032,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.7129220962524414,0.1481358110904693,0.1044793725013732,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.7449635863304138,0.1707781553268432,0.1627562642097473,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.6605255603790283,0.1185722649097442,0.5401504039764404,285.0565795898437,284.95001220703125,300.57928466796875,295.7753601074219,298.8476257324219,297.3396301269531,285.0525817871094,1.0,0.3082170486450195,1.0,1.0,0.715512216091156,,-1.5145249366760254,0.7037515044212341,0.8107734322547913,0.35701584815979,0.983860969543457,0.983860969543457,0.0,57.32114410400391,28.0,37260.2421875,0.0,344.88690185546875,1.0,281.542236328125,283.96484375,298.74078369140625,301.1990051269531,293.1499938964844,293.1499938964844,281.25,31562.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6833533048629761,1.0,0.0,0.0,3.680882692337036,3.680906295776367,9.040599593390652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7836.80029296875,0.0,1534.3153076171875,1895.4371337890625,0.0,1481.938720703125,0.909150242805481,1.0,0.0,3.0,1.0,0.0
17658840,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.9116671681404114,0.3156277239322662,0.2841356992721557,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.7559942007064819,0.1789214611053466,0.1703897267580032,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.7129220962524414,0.1481358110904693,0.1044793725013732,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.7449635863304138,0.1707781553268432,0.1627562642097473,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.6605255603790283,0.1185722649097442,0.5401504039764404,285.0565795898437,284.95001220703125,300.57928466796875,295.7753601074219,298.8476257324219,297.3396301269531,285.0525817871094,1.0,0.3082170486450195,1.0,1.0,0.715512216091156,,-1.5145249366760254,0.7037515044212341,0.8107734322547913,0.35701584815979,0.983860969543457,0.983860969543457,0.0,57.32114410400391,28.0,37260.2421875,0.0,344.88690185546875,1.0,281.542236328125,283.96484375,298.74078369140625,301.1990051269531,293.1499938964844,293.1499938964844,281.25,31562.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6833533048629761,1.0,0.0,0.0,3.680882692337036,3.680906295776367,9.040599593390652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7836.80029296875,0.0,1534.3153076171875,1895.4371337890625,0.0,1481.938720703125,0.909150242805481,1.0,0.0,3.0,1.0,0.0
17658900,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9338955879211426,0.3166640400886535,0.2851329147815704,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7723252177238464,0.1800218224525451,0.171325996518135,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.7273902893066406,0.148912563920021,0.1049457788467407,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7604936361312866,0.171759694814682,0.163578063249588,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.6741240620613098,0.1186716705560684,0.5399110913276672,284.90435791015625,284.95001220703125,300.5980834960937,295.78692626953125,298.8558654785156,297.3376159667969,284.878662109375,1.0,0.3034628927707672,1.0,1.0,0.7150478363037109,,-1.5181063413619995,0.7056911587715149,0.8124152421951294,0.3580643236637115,0.8977328538894653,0.8977328538894653,0.0,52.76169204711914,28.0,38095.90234375,0.0,334.85809326171875,1.0,281.2962341308594,283.7684936523437,298.8324890136719,301.4448547363281,293.1499938964844,293.1499938964844,281.25,34617.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6921307444572449,1.0,0.0,0.0,3.708749294281006,3.708773612976074,9.178003779197752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7586.33349609375,0.0,1589.0076904296875,1895.4371337890625,0.0,1549.2122802734375,0.9155142307281494,1.0,0.0,3.0,1.0,0.0
17658960,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.9581798911094666,0.3172886371612549,0.2856432795524597,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.7913579344749451,0.1809470355510711,0.1720781326293945,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.7433850765228271,0.1495175510644912,0.1052773296833038,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.7788056135177612,0.1725700795650482,0.1642210483551025,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.6900271773338318,0.1186530739068985,0.5391611456871033,284.8586730957031,284.95001220703125,300.6171569824219,295.7987060546875,298.8626403808594,297.3328552246094,284.8656311035156,1.0,0.2983731031417846,1.0,1.0,0.7146586179733276,,-1.5198932886123655,0.7067135572433472,0.8131796717643738,0.358655571937561,0.8389356136322021,0.8389356136322021,0.0,48.157814025878906,25.0,37841.8515625,0.0,323.8111572265625,1.0,281.2572326660156,283.7786560058594,298.8363037109375,301.40338134765625,293.1499938964844,293.1499938964844,281.54998779296875,40266.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.695988655090332,1.0,0.0,0.0,3.57717227935791,3.5771963596343994,8.538331712770741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.02490234375,0.0,1484.9283447265625,1895.4371337890625,0.0,1579.2413330078125,0.8914041519165039,1.0,0.0,3.0,1.0,0.0
17659020,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.9983876943588256,0.3199175596237182,0.287309467792511,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8293476700782776,0.1833488643169403,0.1738741248846054,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.7786166667938232,0.1512592881917953,0.1061492338776588,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8170951008796692,0.174709066748619,0.165779247879982,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.7219129800796509,0.1190147101879119,0.5387358665466309,285.0595397949219,284.95001220703125,300.6558837890625,295.82281494140625,298.8812255859375,297.3317565917969,285.05615234375,1.0,0.2907555699348449,1.0,1.0,0.713880181312561,,-1.5261565446853638,0.7101033926010132,0.8160531520843506,0.3604667782783508,0.9989121556282043,0.9989121556282043,0.0,40.735084533691406,25.0,37600.59765625,0.0,307.5790405273437,1.0,281.5426025390625,283.9589233398437,298.7907409667969,301.2698059082031,293.1499938964844,293.1499938964844,281.25,31647.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6846117377281189,1.0,0.0,0.0,3.723721265792847,3.723745346069336,9.252256063518872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7885.77490234375,0.0,1583.5213623046875,1895.4371337890625,0.0,1491.4925537109375,0.918893039226532,1.0,0.0,3.0,1.0,0.0
17659080,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.9983876943588256,0.3199175596237182,0.287309467792511,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8293476700782776,0.1833488643169403,0.1738741248846054,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.7786166667938232,0.1512592881917953,0.1061492338776588,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8170951008796692,0.174709066748619,0.165779247879982,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.7219129800796509,0.1190147101879119,0.5387358665466309,285.0595397949219,284.95001220703125,300.6558837890625,295.82281494140625,298.8812255859375,297.3317565917969,285.05615234375,1.0,0.2907555699348449,1.0,1.0,0.713880181312561,,-1.5261565446853638,0.7101033926010132,0.8160531520843506,0.3604667782783508,0.9989121556282043,0.9989121556282043,0.0,40.735084533691406,25.0,37600.59765625,0.0,307.5790405273437,1.0,281.5426025390625,283.9589233398437,298.7907409667969,301.2698059082031,293.1499938964844,293.1499938964844,281.25,31647.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6846117377281189,1.0,0.0,0.0,3.723721265792847,3.723745346069336,9.252256063518872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7885.77490234375,0.0,1583.5213623046875,1895.4371337890625,0.0,1491.4925537109375,0.918893039226532,1.0,0.0,3.0,1.0,0.0
17659140,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409118652344,0.9990000128746032,0.3244447410106659,0.2696251273155212,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84014892578125,0.8510181307792664,0.185394138097763,0.175859197974205,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398742675781,0.8001895546913147,0.1526443362236023,0.1071527227759361,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.840087890625,0.8379626870155334,0.1764972060918808,0.1675169467926025,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.738156259059906,0.1192251071333885,0.5395731329917908,284.8404541015625,284.95001220703125,300.6954040527344,295.8475952148437,298.90057373046875,297.334228515625,284.8454895019531,1.0,0.2848657369613647,1.0,1.0,0.7131017446517944,,-1.5119143724441528,0.7032646536827087,0.8086497187614441,0.3573710918426513,0.8355574011802673,0.8355574011802673,0.0,37.234352111816406,25.0,37783.42578125,0.0,291.92462158203125,1.0,281.2572326660156,283.75421142578125,298.8810119628906,301.4552001953125,293.1499938964844,293.1499938964844,281.54998779296875,40969.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6967054009437561,1.0,0.0,0.0,3.607304096221924,3.6073286533355713,8.682780503477261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.10205078125,0.0,1522.929931640625,1895.4371337890625,0.0,1584.8504638671875,0.8981492519378662,1.0,0.0,3.0,1.0,0.0
17659200,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409118652344,0.9990000128746032,0.3244447410106659,0.2696251273155212,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84014892578125,0.8510181307792664,0.185394138097763,0.175859197974205,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398742675781,0.8001895546913147,0.1526443362236023,0.1071527227759361,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.840087890625,0.8379626870155334,0.1764972060918808,0.1675169467926025,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.738156259059906,0.1192251071333885,0.5395731329917908,284.8404541015625,284.95001220703125,300.6954040527344,295.8475952148437,298.90057373046875,297.334228515625,284.8454895019531,1.0,0.2848657369613647,1.0,1.0,0.7131017446517944,,-1.5119143724441528,0.7032646536827087,0.8086497187614441,0.3573710918426513,0.8355574011802673,0.8355574011802673,0.0,37.234352111816406,25.0,37783.42578125,0.0,291.92462158203125,1.0,281.2572326660156,283.75421142578125,298.8810119628906,301.4552001953125,293.1499938964844,293.1499938964844,281.54998779296875,40969.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6967054009437561,1.0,0.0,0.0,3.607304096221924,3.6073286533355713,8.682780503477261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.10205078125,0.0,1522.929931640625,1895.4371337890625,0.0,1584.8504638671875,0.8981492519378662,1.0,0.0,3.0,1.0,0.0
17659260,297.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.9990000128746032,0.3329282701015472,0.2536752223968506,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.871094286441803,0.1877451688051223,0.177816092967987,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.8185718059539795,0.1543243527412414,0.1081352159380912,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.8568742871284485,0.1785623729228973,0.1692147552967071,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.7527351975440979,0.1197564005851745,0.5407652854919434,285.03106689453125,284.95001220703125,300.7355651855469,295.8729248046875,298.92950439453125,297.3534851074219,285.0262756347656,1.0,0.2801944017410278,1.0,1.0,0.712155282497406,,-1.4997613430023191,0.697523832321167,0.8022375702857971,0.3548501133918762,0.9732803702354432,0.9732803702354432,0.0,34.606971740722656,28.0,37104.7890625,0.0,279.755859375,1.0,281.5426025390625,283.93377685546875,298.827392578125,301.2855224609375,293.1499938964844,293.1499938964844,281.25,32520.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6825331449508667,1.0,0.0,0.0,3.713728189468384,3.713752269744873,9.20266302273376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7843.95849609375,0.0,1578.739990234375,1895.4371337890625,0.0,1475.728759765625,0.917206883430481,1.0,0.0,3.0,1.0,0.0
17659320,297.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.9990000128746032,0.3329282701015472,0.2536752223968506,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.871094286441803,0.1877451688051223,0.177816092967987,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.8185718059539795,0.1543243527412414,0.1081352159380912,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.8568742871284485,0.1785623729228973,0.1692147552967071,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.7527351975440979,0.1197564005851745,0.5407652854919434,285.03106689453125,284.95001220703125,300.7355651855469,295.8729248046875,298.92950439453125,297.3534851074219,285.0262756347656,1.0,0.2801944017410278,1.0,1.0,0.712155282497406,,-1.4997613430023191,0.697523832321167,0.8022375702857971,0.3548501133918762,0.9732803702354432,0.9732803702354432,0.0,34.606971740722656,28.0,37104.7890625,0.0,279.755859375,1.0,281.5426025390625,283.93377685546875,298.827392578125,301.2855224609375,293.1499938964844,293.1499938964844,281.25,32520.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6825331449508667,1.0,0.0,0.0,3.713728189468384,3.713752269744873,9.20266302273376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7843.95849609375,0.0,1578.739990234375,1895.4371337890625,0.0,1475.728759765625,0.917206883430481,1.0,0.0,3.0,1.0,0.0
17659380,297.4845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.998694658279419,0.3415554761886596,0.2424077987670898,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443603515625,0.8868145942687988,0.1898110508918762,0.1798580288887024,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84344482421875,0.8316376209259033,0.1557254940271377,0.1091766655445098,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441162109375,0.8717024922370911,0.1803459823131561,0.1709865480661392,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422241210937,0.7641063928604126,0.1202981024980545,0.5432239174842834,284.84503173828125,284.95001220703125,300.7762145996094,295.898681640625,298.9590759277344,297.37286376953125,284.8548278808594,1.0,0.2777997553348541,1.0,1.0,0.7112087607383728,,-1.4950120449066162,0.6954700946807861,0.7995419502258301,0.3541340231895447,0.8191737532615662,0.8191737532615662,0.0,33.01508712768555,31.0,37346.1796875,0.0,273.6130676269531,1.0,281.2575378417969,283.7745361328125,298.9192810058594,301.458984375,293.1499938964844,293.1499938964844,281.54998779296875,42260.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6918007731437683,1.0,0.0,0.0,3.534107208251953,3.534131050109864,8.333984737873834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7037.00830078125,0.0,1453.36572265625,1895.4371337890625,0.0,1546.6566162109375,0.883482038974762,1.0,0.0,3.0,1.0,0.0
17659440,297.4845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.998694658279419,0.3415554761886596,0.2424077987670898,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443603515625,0.8868145942687988,0.1898110508918762,0.1798580288887024,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84344482421875,0.8316376209259033,0.1557254940271377,0.1091766655445098,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441162109375,0.8717024922370911,0.1803459823131561,0.1709865480661392,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422241210937,0.7641063928604126,0.1202981024980545,0.5432239174842834,284.84503173828125,284.95001220703125,300.7762145996094,295.898681640625,298.9590759277344,297.37286376953125,284.8548278808594,1.0,0.2777997553348541,1.0,1.0,0.7112087607383728,,-1.4950120449066162,0.6954700946807861,0.7995419502258301,0.3541340231895447,0.8191737532615662,0.8191737532615662,0.0,33.01508712768555,31.0,37346.1796875,0.0,273.6130676269531,1.0,281.2575378417969,283.7745361328125,298.9192810058594,301.458984375,293.1499938964844,293.1499938964844,281.54998779296875,42260.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6918007731437683,1.0,0.0,0.0,3.534107208251953,3.534131050109864,8.333984737873834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7037.00830078125,0.0,1453.36572265625,1895.4371337890625,0.0,1546.6566162109375,0.883482038974762,1.0,0.0,3.0,1.0,0.0
17659500,297.5067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.9982183575630188,0.3458466231822967,0.2388697415590286,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8922945261001587,0.1909596472978592,0.1808084398508072,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8360602259635925,0.1565386056900024,0.1096479967236518,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.876855731010437,0.1813416481018066,0.1718001514673233,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.7678923606872559,0.1206597238779068,0.5443785190582275,285.0140686035156,284.95001220703125,300.7967224121094,295.9117126464844,298.9740905761719,297.3823547363281,285.0353698730469,1.0,0.2772905826568603,1.0,1.0,0.7107354998588562,,-1.4948320388793943,0.6955430507659912,0.7992889881134033,0.3542870283126831,0.9213191270828248,0.9213191270828248,0.0,32.57136535644531,31.0,36863.609375,0.0,272.4060974121094,1.0,281.49786376953125,283.9629211425781,298.85675048828125,301.2566223144531,293.1499938964844,293.1499938964844,281.54998779296875,35291.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6822265386581421,1.0,0.0,0.0,3.556403875350952,3.556426763534546,8.439474754595722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7304.12890625,0.0,1426.347412109375,1895.4371337890625,0.0,1473.4107666015625,0.8869895935058594,1.0,0.0,3.0,1.0,0.0
17659560,297.5284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.997741162776947,0.3502368032932281,0.2358205765485763,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.8976333141326904,0.1922931522130966,0.1819899678230285,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.8404377102851868,0.1575276851654052,0.1102834567427635,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.8818898797035217,0.1825116574764251,0.1728312820196151,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.7716284990310669,0.1211719512939453,0.5463403463363647,285.0490417480469,284.95001220703125,300.8172607421875,295.9247741699219,298.9900817871094,297.3932189941406,285.0458068847656,1.0,0.2772174775600433,1.0,1.0,0.7101636528968811,,-1.496943473815918,0.6968005299568176,0.8001429438591003,0.3549990355968475,0.9756506085395812,0.9756506085395812,0.0,32.238914489746094,34.0,37097.96875,0.0,272.4812927246094,1.0,281.5419311523437,283.9543762207031,298.8822937011719,301.3293762207031,293.1499938964844,293.1499938964844,281.25,31935.552734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6781978607177734,1.0,0.0,0.0,3.679143667221069,3.6791672706604,9.032058869706816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7848.1943359375,0.0,1535.180908203125,1895.4371337890625,0.0,1443.126953125,0.9090822339057922,1.0,0.0,3.0,1.0,0.0
17659620,297.55047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.9973350763320924,0.357297271490097,0.233493760228157,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.9038902521133424,0.194449633359909,0.1841796487569809,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.8453928828239441,0.1590095460414886,0.1114273220300674,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8876710534095764,0.184358149766922,0.1747238487005233,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.775527834892273,0.1218817606568336,0.5500038266181946,284.8642883300781,284.95001220703125,300.85858154296875,295.9510498046875,299.0166931152344,297.4042053222656,284.87237548828125,1.0,0.2781785726547241,1.0,1.0,0.7090198993682861,,-1.5048205852508545,0.7011539936065674,0.8036666512489319,0.3572913706302643,0.8376398086547852,0.8376398086547852,0.0,32.099082946777344,37.0,37748.5,0.0,275.5777587890625,1.0,281.257568359375,283.78173828125,298.9854431152344,301.5431213378906,293.1499938964844,293.1499938964844,281.54998779296875,40438.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6902917623519897,1.0,0.0,0.0,3.564655303955078,3.5646791458129883,8.478681934320775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7082.43017578125,0.0,1472.704833984375,1895.4371337890625,0.0,1534.9959716796875,0.8888557553291321,1.0,0.0,3.0,1.0,0.0
17659680,297.55047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.9973350763320924,0.357297271490097,0.233493760228157,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.9038902521133424,0.194449633359909,0.1841796487569809,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.8453928828239441,0.1590095460414886,0.1114273220300674,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8876710534095764,0.184358149766922,0.1747238487005233,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.775527834892273,0.1218817606568336,0.5500038266181946,284.8642883300781,284.95001220703125,300.85858154296875,295.9510498046875,299.0166931152344,297.4042053222656,284.87237548828125,1.0,0.2781785726547241,1.0,1.0,0.7090198993682861,,-1.5048205852508545,0.7011539936065674,0.8036666512489319,0.3572913706302643,0.8376398086547852,0.8376398086547852,0.0,32.099082946777344,37.0,37748.5,0.0,275.5777587890625,1.0,281.257568359375,283.78173828125,298.9854431152344,301.5431213378906,293.1499938964844,293.1499938964844,281.54998779296875,40438.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6902917623519897,1.0,0.0,0.0,3.564655303955078,3.5646791458129883,8.478681934320775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7082.43017578125,0.0,1472.704833984375,1895.4371337890625,0.0,1534.9959716796875,0.8888557553291321,1.0,0.0,3.0,1.0,0.0
17659740,297.5636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.9976232051849364,0.36370450258255,0.2351221442222595,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.9058551788330078,0.1969630122184753,0.1863865852355957,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.8466222882270813,0.1608306020498275,0.112581729888916,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.8892035484313965,0.1865287274122238,0.1766189485788345,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.7756375670433044,0.1227383017539978,0.5534083247184753,285.0719299316406,284.95001220703125,300.8999938964844,295.9774169921875,299.04229736328125,297.4122009277344,285.0692749023437,1.0,0.2803836166858673,1.0,1.0,0.7078761458396912,,-1.517169713973999,0.7077600359916687,0.8094096183776855,0.3606317937374115,1.0,1.0,0.0,32.50148391723633,40.0,37702.453125,0.0,282.0938720703125,1.0,281.54254150390625,283.9646301269531,298.94903564453125,301.4305419921875,293.1499938964844,293.1499938964844,281.25,31418.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6796903610229492,1.0,0.0,0.0,3.723864793777466,3.723888635635376,9.252968879991386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7927.49169921875,0.0,1581.9329833984375,1895.4371337890625,0.0,1454.3084716796875,0.9188446998596193,1.0,0.0,3.0,1.0,0.0
17659800,297.5636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.9976232051849364,0.36370450258255,0.2351221442222595,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.9058551788330078,0.1969630122184753,0.1863865852355957,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.8466222882270813,0.1608306020498275,0.112581729888916,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.8892035484313965,0.1865287274122238,0.1766189485788345,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.7756375670433044,0.1227383017539978,0.5534083247184753,285.0719299316406,284.95001220703125,300.8999938964844,295.9774169921875,299.04229736328125,297.4122009277344,285.0692749023437,1.0,0.2803836166858673,1.0,1.0,0.7078761458396912,,-1.517169713973999,0.7077600359916687,0.8094096183776855,0.3606317937374115,1.0,1.0,0.0,32.50148391723633,40.0,37702.453125,0.0,282.0938720703125,1.0,281.54254150390625,283.9646301269531,298.94903564453125,301.4305419921875,293.1499938964844,293.1499938964844,281.25,31418.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6796903610229492,1.0,0.0,0.0,3.723864793777466,3.723888635635376,9.252968879991386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7927.49169921875,0.0,1581.9329833984375,1895.4371337890625,0.0,1454.3084716796875,0.9188446998596193,1.0,0.0,3.0,1.0,0.0
17659860,297.5567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.9983752369880676,0.3682785034179687,0.2399679720401764,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.9041579961776732,0.1991171240806579,0.1886266320943832,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.8447613716125488,0.1622975319623947,0.1137537360191345,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.8872407078742981,0.1883485317230224,0.1785378158092498,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.7727071046829224,0.123313270509243,0.5567769408226013,284.87359619140625,284.95001220703125,300.9414367675781,296.0037536621094,299.0622863769531,297.4100341796875,284.8789978027344,1.0,0.2836454808712005,1.0,1.0,0.7072110772132874,,-1.533430099487305,0.7161421775817871,0.8172879815101624,0.3648046851158142,0.8729321956634521,0.8729321956634521,0.0,33.37139892578125,43.0,38662.546875,0.0,291.7068176269531,1.0,281.2564697265625,283.7645874023437,299.0511779785156,301.6632995605469,293.1499938964844,293.1499938964844,281.54998779296875,38520.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6942225098609924,1.0,0.0,0.0,3.677059173583984,3.677083969116211,9.021828191180248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7162.9404296875,0.0,1582.479248046875,1895.4371337890625,0.0,1565.4595947265625,0.9124178290367126,1.0,0.0,3.0,1.0,0.0
17659920,297.5567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.9983752369880676,0.3682785034179687,0.2399679720401764,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.9041579961776732,0.1991171240806579,0.1886266320943832,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.8447613716125488,0.1622975319623947,0.1137537360191345,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.8872407078742981,0.1883485317230224,0.1785378158092498,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.7727071046829224,0.123313270509243,0.5567769408226013,284.87359619140625,284.95001220703125,300.9414367675781,296.0037536621094,299.0622863769531,297.4100341796875,284.8789978027344,1.0,0.2836454808712005,1.0,1.0,0.7072110772132874,,-1.533430099487305,0.7161421775817871,0.8172879815101624,0.3648046851158142,0.8729321956634521,0.8729321956634521,0.0,33.37139892578125,43.0,38662.546875,0.0,291.7068176269531,1.0,281.2564697265625,283.7645874023437,299.0511779785156,301.6632995605469,293.1499938964844,293.1499938964844,281.54998779296875,38520.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6942225098609924,1.0,0.0,0.0,3.677059173583984,3.677083969116211,9.021828191180248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7162.9404296875,0.0,1582.479248046875,1895.4371337890625,0.0,1565.4595947265625,0.9124178290367126,1.0,0.0,3.0,1.0,0.0
17659980,297.5439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08905029296875,0.9990000128746032,0.3721221685409546,0.2476372271776199,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889587402344,0.8991116881370544,0.2015736997127533,0.1908106356859207,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888366699219,0.8399918675422668,0.164048746228218,0.1148827224969863,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08892822265625,0.881966769695282,0.1904389411211013,0.1803885400295257,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885009765625,0.7667174339294434,0.1239339262247085,0.5593379735946655,285.0890197753906,284.95001220703125,300.98272705078125,296.02996826171875,299.0809936523437,297.40509033203125,285.089599609375,1.0,0.2877067327499389,1.0,1.0,0.7065460085868835,,-1.5519087314605713,0.7256170511245728,0.8262916803359985,0.3695895373821258,1.0,1.0,0.0,34.68701171875,46.0,38582.94921875,0.0,303.7215881347656,1.0,281.54315185546875,283.9662170410156,299.00994873046875,301.5472412109375,293.1499938964844,293.1499938964844,281.25,32594.595703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.685324490070343,1.0,0.0,0.0,3.804776668548584,3.8048017024993896,9.65943286246329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8034.34765625,0.0,1685.718994140625,1895.4371337890625,0.0,1496.91748046875,0.93741112947464,1.0,0.0,3.0,1.0,0.0
17660040,297.5439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08905029296875,0.9990000128746032,0.3721221685409546,0.2476372271776199,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889587402344,0.8991116881370544,0.2015736997127533,0.1908106356859207,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888366699219,0.8399918675422668,0.164048746228218,0.1148827224969863,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08892822265625,0.881966769695282,0.1904389411211013,0.1803885400295257,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885009765625,0.7667174339294434,0.1239339262247085,0.5593379735946655,285.0890197753906,284.95001220703125,300.98272705078125,296.02996826171875,299.0809936523437,297.40509033203125,285.089599609375,1.0,0.2877067327499389,1.0,1.0,0.7065460085868835,,-1.5519087314605713,0.7256170511245728,0.8262916803359985,0.3695895373821258,1.0,1.0,0.0,34.68701171875,46.0,38582.94921875,0.0,303.7215881347656,1.0,281.54315185546875,283.9662170410156,299.00994873046875,301.5472412109375,293.1499938964844,293.1499938964844,281.25,32594.595703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.685324490070343,1.0,0.0,0.0,3.804776668548584,3.8048017024993896,9.65943286246329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8034.34765625,0.0,1685.718994140625,1895.4371337890625,0.0,1496.91748046875,0.93741112947464,1.0,0.0,3.0,1.0,0.0
17660100,297.5331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.9990000128746032,0.3735624551773071,0.2518151700496673,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9575500488281,0.8963584303855896,0.2027584463357925,0.1920427083969116,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8374553322792053,0.1648782044649124,0.1155436933040618,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.8791109323501587,0.191440537571907,0.1814440190792083,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670104980469,0.7635385394096375,0.1242025569081306,0.5609501600265503,284.95562744140625,284.95001220703125,301.0032958984375,296.0429992675781,299.08935546875,297.4008483886719,284.9314270019531,1.0,0.2900077402591705,1.0,1.0,0.7062134742736816,,-1.5623995065689087,0.7309690117835999,0.8314305543899536,0.3723453879356384,0.9701709151268004,0.9701709151268004,0.0,35.44731903076172,46.0,39672.76953125,0.0,310.6953125,1.0,281.2935485839844,283.7795715332031,299.1003112792969,301.8046264648437,293.1499938964844,293.1499938964844,281.25,33732.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6951340436935425,1.0,0.0,0.0,3.843149185180664,3.843174695968628,9.855252756096888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7792.7001953125,0.0,1740.994873046875,1895.4371337890625,0.0,1572.5655517578125,0.9465444684028624,1.0,0.0,3.0,1.0,0.0
17660160,297.5159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.9990000128746032,0.3743059039115906,0.2569800615310669,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8920853734016418,0.2037076205015182,0.1930594444274902,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8335870504379272,0.1654810458421707,0.1160510554909706,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8747921586036682,0.1922146528959274,0.1822931170463562,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.7591050267219543,0.1242812946438789,0.5618180632591248,284.8941650390625,284.95001220703125,301.0237731933594,296.0559387207031,299.0953063964844,297.3923645019531,284.8965759277344,1.0,0.2924302816390991,1.0,1.0,0.7060635685920715,,-1.5724914073944092,0.7360506653785706,0.8364406824111938,0.3749684393405914,0.9162740111351012,0.9162740111351012,0.0,36.37015151977539,49.0,39765.13671875,0.0,317.9970703125,1.0,281.2560729980469,283.7544860839844,299.1075439453125,301.7867431640625,293.1499938964844,293.1499938964844,280.95001220703125,37056.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7004546523094177,1.0,0.0,0.0,3.800309181213379,3.800334692001343,9.636761433284846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.46875,0.0,1715.1395263671875,1895.4371337890625,0.0,1614.3431396484375,0.9390552639961244,1.0,0.0,3.0,1.0,0.0
17660220,297.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446350097656,0.9990000128746032,0.3745412528514862,0.2689830064773559,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415222167969,0.8811628818511963,0.205425351858139,0.1947887390851974,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392333984375,0.8237830400466919,0.1665152013301849,0.1168509796261787,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409423828125,0.8639237284660339,0.19357630610466,0.1836897730827331,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353271484375,0.7482360601425171,0.1241714283823967,0.5620108246803284,284.8428649902344,284.95001220703125,301.0644226074219,296.0815124511719,299.104248046875,297.3702392578125,284.861328125,1.0,0.2975341379642486,1.0,1.0,0.7057636976242065,,-1.5918463468551636,0.7457880973815918,0.8460582494735718,0.3800432085990906,0.8005310893058777,0.8005310893058777,0.0,38.57196807861328,52.0,40212.2734375,0.0,333.413330078125,1.0,280.95758056640625,283.73486328125,299.1134033203125,301.8341369628906,293.1499938964844,293.1499938964844,281.25,44972.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7105964422225952,1.0,0.0,0.0,3.445425748825073,3.4454495906829834,7.920983762232936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7317.30615234375,0.0,1380.6307373046875,1895.4371337890625,0.0,1695.360595703125,0.868464469909668,1.0,0.0,3.0,1.0,0.0
17660280,297.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446350097656,0.9990000128746032,0.3745412528514862,0.2689830064773559,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415222167969,0.8811628818511963,0.205425351858139,0.1947887390851974,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392333984375,0.8237830400466919,0.1665152013301849,0.1168509796261787,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409423828125,0.8639237284660339,0.19357630610466,0.1836897730827331,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353271484375,0.7482360601425171,0.1241714283823967,0.5620108246803284,284.8428649902344,284.95001220703125,301.0644226074219,296.0815124511719,299.104248046875,297.3702392578125,284.861328125,1.0,0.2975341379642486,1.0,1.0,0.7057636976242065,,-1.5918463468551636,0.7457880973815918,0.8460582494735718,0.3800432085990906,0.8005310893058777,0.8005310893058777,0.0,38.57196807861328,52.0,40212.2734375,0.0,333.413330078125,1.0,280.95758056640625,283.73486328125,299.1134033203125,301.8341369628906,293.1499938964844,293.1499938964844,281.25,44972.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7105964422225952,1.0,0.0,0.0,3.445425748825073,3.4454495906829834,7.920983762232936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7317.30615234375,0.0,1380.6307373046875,1895.4371337890625,0.0,1695.360595703125,0.868464469909668,1.0,0.0,3.0,1.0,0.0
17660340,297.4383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.9990000128746032,0.3751644492149353,0.2807072103023529,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.8717873692512512,0.2078592479228973,0.1969609409570694,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8152275085449219,0.1682249307632446,0.1179606467485427,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.8546237945556641,0.1956031173467636,0.1854904443025589,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.7386162877082825,0.1244134977459907,0.5628774762153625,285.05291748046875,284.95001220703125,301.1045837402344,296.10662841796875,299.1171875,297.3557434082031,285.0503845214844,1.0,0.3029532432556152,1.0,1.0,0.7054637670516968,,-1.6130627393722534,0.7564570307731628,0.8566057682037354,0.3856197297573089,0.9660658240318298,0.9660658240318298,0.0,40.88214492797852,55.0,40426.88671875,0.0,350.4294738769531,1.0,281.2415771484375,283.899169921875,299.0736389160156,301.72039794921875,293.1499938964844,293.1499938964844,280.95001220703125,31754.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6985216736793518,1.0,0.0,0.0,3.639072895050049,3.6390960216522217,8.836387905830634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8216.0244140625,0.0,1489.371826171875,1895.4371337890625,0.0,1599.105712890625,0.8998834490776062,1.0,0.0,3.0,1.0,0.0
17660400,297.4383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.9990000128746032,0.3751644492149353,0.2807072103023529,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.8717873692512512,0.2078592479228973,0.1969609409570694,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8152275085449219,0.1682249307632446,0.1179606467485427,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.8546237945556641,0.1956031173467636,0.1854904443025589,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.7386162877082825,0.1244134977459907,0.5628774762153625,285.05291748046875,284.95001220703125,301.1045837402344,296.10662841796875,299.1171875,297.3557434082031,285.0503845214844,1.0,0.3029532432556152,1.0,1.0,0.7054637670516968,,-1.6130627393722534,0.7564570307731628,0.8566057682037354,0.3856197297573089,0.9660658240318298,0.9660658240318298,0.0,40.88214492797852,55.0,40426.88671875,0.0,350.4294738769531,1.0,281.2415771484375,283.899169921875,299.0736389160156,301.72039794921875,293.1499938964844,293.1499938964844,280.95001220703125,31754.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6985216736793518,1.0,0.0,0.0,3.639072895050049,3.6390960216522217,8.836387905830634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8216.0244140625,0.0,1489.371826171875,1895.4371337890625,0.0,1599.105712890625,0.8998834490776062,1.0,0.0,3.0,1.0,0.0
17660460,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.9990000128746032,0.3741764724254608,0.2930494844913482,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8624893426895142,0.2098738402128219,0.1991245299577713,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8062413930892944,0.1695222407579422,0.1190549582242965,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8454700112342834,0.1972283124923706,0.1872797608375549,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.729218065738678,0.1243929862976074,0.563771665096283,284.8876037597656,284.95001220703125,301.14410400390625,296.13116455078125,299.1266174316406,297.3355407714844,284.8954467773437,1.0,0.308630496263504,1.0,1.0,0.7053561210632324,,-1.6350144147872925,0.767413318157196,0.8676010370254517,0.3913744390010834,0.8482720851898193,0.8482720851898193,0.0,43.40314865112305,58.0,41379.1171875,0.0,368.8353576660156,1.0,280.95782470703125,283.7363586425781,299.1720275878906,301.9501342773437,293.1499938964844,293.1499938964844,281.25,39267.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117446660995483,1.0,0.0,0.0,3.552161693572998,3.552185297012329,8.419353321187373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7434.04736328125,0.0,1450.8101806640625,1895.4371337890625,0.0,1704.64404296875,0.8855993151664734,1.0,0.0,3.0,1.0,0.0
17660520,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.9990000128746032,0.3741764724254608,0.2930494844913482,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8624893426895142,0.2098738402128219,0.1991245299577713,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8062413930892944,0.1695222407579422,0.1190549582242965,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8454700112342834,0.1972283124923706,0.1872797608375549,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.729218065738678,0.1243929862976074,0.563771665096283,284.8876037597656,284.95001220703125,301.14410400390625,296.13116455078125,299.1266174316406,297.3355407714844,284.8954467773437,1.0,0.308630496263504,1.0,1.0,0.7053561210632324,,-1.6350144147872925,0.767413318157196,0.8676010370254517,0.3913744390010834,0.8482720851898193,0.8482720851898193,0.0,43.40314865112305,58.0,41379.1171875,0.0,368.8353576660156,1.0,280.95782470703125,283.7363586425781,299.1720275878906,301.9501342773437,293.1499938964844,293.1499938964844,281.25,39267.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117446660995483,1.0,0.0,0.0,3.552161693572998,3.552185297012329,8.419353321187373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7434.04736328125,0.0,1450.8101806640625,1895.4371337890625,0.0,1704.64404296875,0.8855993151664734,1.0,0.0,3.0,1.0,0.0
17660580,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.9990000128746032,0.3731040954589844,0.3058180510997772,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.853514552116394,0.2122390419244766,0.2012780606746673,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.7970167994499207,0.1711447834968567,0.1201368197798729,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.8366360068321228,0.1991692632436752,0.1890454292297363,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.7198072671890259,0.1245084255933761,0.5642575621604919,285.0807800292969,284.95001220703125,301.182861328125,296.15496826171875,299.1383056640625,297.3200988769531,285.0784912109375,1.0,0.3144310712814331,1.0,1.0,0.7052484750747681,,-1.656930446624756,0.7783595323562622,0.8785709142684937,0.3971253931522369,1.0,1.0,0.0,46.09761428833008,46.0,41486.71484375,0.0,388.1690979003906,1.0,281.2425842285156,283.9030456542969,299.1389465332031,301.85321044921875,293.1499938964844,293.1499938964844,280.95001220703125,31353.548828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7039065957069397,1.0,0.0,0.0,3.729642391204834,3.7296664714813232,9.281703228225524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8354.7939453125,0.0,1588.0687255859375,1895.4371337890625,0.0,1641.7188720703125,0.9198338985443116,1.0,0.0,3.0,1.0,0.0
