time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17660640,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.9990000128746032,0.3731040954589844,0.3058180510997772,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.853514552116394,0.2122390419244766,0.2012780606746673,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.7970167994499207,0.1711447834968567,0.1201368197798729,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.8366360068321228,0.1991692632436752,0.1890454292297363,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.7198072671890259,0.1245084255933761,0.5642575621604919,285.0807800292969,284.95001220703125,301.182861328125,296.15496826171875,299.1383056640625,297.3200988769531,285.0784912109375,1.0,0.3144310712814331,1.0,1.0,0.7052484750747681,,-1.656930446624756,0.7783595323562622,0.8785709142684937,0.3971253931522369,1.0,1.0,0.0,46.09761428833008,46.0,41486.71484375,0.0,388.1690979003906,1.0,281.2425842285156,283.9030456542969,299.1389465332031,301.85321044921875,293.1499938964844,293.1499938964844,280.95001220703125,31353.548828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7039065957069397,1.0,0.0,0.0,3.729642391204834,3.7296664714813232,9.281703228225524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8354.7939453125,0.0,1588.0687255859375,1895.4371337890625,0.0,1641.7188720703125,0.9198338985443116,1.0,0.0,3.0,1.0,0.0
17660700,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.9990000128746032,0.3724217414855957,0.3068674206733703,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311218261719,0.8541299700737,0.2133150845766067,0.2024171501398086,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.7973976731300354,0.1718503385782241,0.1207169741392135,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320678710937,0.837034285068512,0.2000370770692825,0.1899825632572174,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.7191768884658813,0.1245092526078224,0.5646283626556396,284.9291381835937,284.95001220703125,301.201904296875,296.16656494140625,299.14385986328125,297.3129577636719,284.9057312011719,1.0,0.3150085210800171,1.0,1.0,0.7051946520805359,,-1.6618361473083496,0.7807981371879578,0.8810380101203918,0.3985137641429901,0.9361953735351562,0.9361953735351562,0.0,46.38798141479492,46.0,42465.77734375,0.0,391.6739501953125,1.0,280.9957275390625,283.7055053710937,299.2249450683594,302.1090087890625,293.1499938964844,293.1499938964844,280.95001220703125,33652.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7137366533279419,1.0,0.0,0.0,3.772148370742798,3.772173166275024,9.494472124060848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8097.990234375,0.0,1655.2098388671875,1895.4371337890625,0.0,1720.8004150390625,0.92963707447052,1.0,0.0,3.0,1.0,0.0
17660760,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.9990000128746032,0.3720540702342987,0.3047561049461365,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.8572432398796082,0.214147076010704,0.2032781392335891,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.8001582026481628,0.172325000166893,0.1211004182696342,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.8397800922393799,0.2006700187921524,0.1906531751155853,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.7205440402030945,0.1243458539247512,0.5641251802444458,284.8710632324219,284.95001220703125,301.220703125,296.1779479980469,299.14892578125,297.30584716796875,284.87384033203125,1.0,0.3143090009689331,1.0,1.0,0.705213189125061,,-1.6610020399093628,0.7803726196289062,0.8806294202804565,0.398307204246521,0.8760805130004883,0.8760805130004883,0.0,45.98944091796875,34.0,42255.6015625,0.0,390.0877380371094,1.0,280.9567565917969,283.6890563964844,299.2254333496094,302.0716247558594,293.1499938964844,293.1499938964844,281.25,38313.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7183851599693298,1.0,0.0,0.0,3.691541194915772,3.691565990447998,9.093031962947862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7512.21044921875,0.0,1597.3883056640625,1895.4371337890625,0.0,1758.7554931640625,0.9153175354003906,1.0,0.0,3.0,1.0,0.0
17660820,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.9990000128746032,0.3755345046520233,0.2914375960826874,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.8726444244384766,0.2163432240486145,0.2050873637199401,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.8140707015991211,0.1737799793481826,0.121927410364151,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.8538693189620972,0.2024242132902145,0.1920588910579681,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.7302344441413879,0.1243736296892166,0.5632107853889465,285.041015625,284.95001220703125,301.2575378417969,296.20001220703125,299.1669311523437,297.3082580566406,285.0364074707031,1.0,0.3096280992031097,1.0,1.0,0.7052503228187561,,-1.648772954940796,0.7742851376533508,0.8744878172874451,0.3950577974319458,1.0,1.0,0.0,43.3944206237793,37.0,41523.33984375,0.0,376.1407470703125,1.0,281.2431640625,283.8534240722656,299.1728820800781,301.9100952148437,293.1499938964844,293.1499938964844,280.95001220703125,32640.626953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7082900404930115,1.0,0.0,0.0,3.806539058685303,3.806563854217529,9.668383427197114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.322265625,0.0,1688.1859130859375,1895.4371337890625,0.0,1676.78076171875,0.9380212426185608,1.0,0.0,3.0,1.0,0.0
17660880,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.9990000128746032,0.3755345046520233,0.2914375960826874,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.8726444244384766,0.2163432240486145,0.2050873637199401,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.8140707015991211,0.1737799793481826,0.121927410364151,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.8538693189620972,0.2024242132902145,0.1920588910579681,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.7302344441413879,0.1243736296892166,0.5632107853889465,285.041015625,284.95001220703125,301.2575378417969,296.20001220703125,299.1669311523437,297.3082580566406,285.0364074707031,1.0,0.3096280992031097,1.0,1.0,0.7052503228187561,,-1.648772954940796,0.7742851376533508,0.8744878172874451,0.3950577974319458,1.0,1.0,0.0,43.3944206237793,37.0,41523.33984375,0.0,376.1407470703125,1.0,281.2431640625,283.8534240722656,299.1728820800781,301.9100952148437,293.1499938964844,293.1499938964844,280.95001220703125,32640.626953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7082900404930115,1.0,0.0,0.0,3.806539058685303,3.806563854217529,9.668383427197114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.322265625,0.0,1688.1859130859375,1895.4371337890625,0.0,1676.78076171875,0.9380212426185608,1.0,0.0,3.0,1.0,0.0
17660940,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439025878906,0.9990000128746032,0.3810863792896271,0.282466858625412,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84283447265625,0.884653627872467,0.2181851416826248,0.2069371044635772,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.842041015625,0.8239421248435974,0.1749014556407928,0.1227846965193748,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84259033203125,0.8648154139518738,0.2038376331329345,0.1934975385665893,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.7373308539390564,0.1243722066283226,0.5632388591766357,284.8432006835937,284.95001220703125,301.2932434082031,296.2210388183594,299.1875915527344,297.316162109375,284.8506164550781,1.0,0.307384192943573,1.0,1.0,0.705287516117096,,-1.6430057287216189,0.7714439034461975,0.8715618252754211,0.393390417098999,0.8502300977706909,0.8502300977706909,0.0,41.75125503540039,40.0,41824.5859375,0.0,368.4597473144531,1.0,280.957275390625,283.6732788085937,299.2446594238281,302.0675964355469,293.1499938964844,293.1499938964844,281.25,41018.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7178911566734314,1.0,0.0,0.0,3.671666860580444,3.671692132949829,8.995386906462954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7472.8486328125,0.0,1595.1767578125,1895.4371337890625,0.0,1754.7052001953125,0.9128881096839904,1.0,0.0,3.0,1.0,0.0
17661000,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439025878906,0.9990000128746032,0.3810863792896271,0.282466858625412,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84283447265625,0.884653627872467,0.2181851416826248,0.2069371044635772,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.842041015625,0.8239421248435974,0.1749014556407928,0.1227846965193748,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84259033203125,0.8648154139518738,0.2038376331329345,0.1934975385665893,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.7373308539390564,0.1243722066283226,0.5632388591766357,284.8432006835937,284.95001220703125,301.2932434082031,296.2210388183594,299.1875915527344,297.316162109375,284.8506164550781,1.0,0.307384192943573,1.0,1.0,0.705287516117096,,-1.6430057287216189,0.7714439034461975,0.8715618252754211,0.393390417098999,0.8502300977706909,0.8502300977706909,0.0,41.75125503540039,40.0,41824.5859375,0.0,368.4597473144531,1.0,280.957275390625,283.6732788085937,299.2446594238281,302.0675964355469,293.1499938964844,293.1499938964844,281.25,41018.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7178911566734314,1.0,0.0,0.0,3.671666860580444,3.671692132949829,8.995386906462954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7472.8486328125,0.0,1595.1767578125,1895.4371337890625,0.0,1754.7052001953125,0.9128881096839904,1.0,0.0,3.0,1.0,0.0
17661060,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.9990000128746032,0.3872058391571045,0.2781934440135956,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.8921721577644348,0.220523402094841,0.2089037448167801,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.8298203945159912,0.1764903366565704,0.1237256824970245,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.8715378642082214,0.2056998461484909,0.1950311958789825,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.7411803603172302,0.1247501373291015,0.5640688538551331,285.0433349609375,284.95001220703125,301.32763671875,296.24090576171875,299.2117004394531,297.3294372558594,285.0402526855469,1.0,0.3068850040435791,1.0,1.0,0.7045730948448181,,-1.6441985368728638,0.7723443508148193,0.8718541264533997,0.3938750326633453,1.0,1.0,0.0,41.06134414672852,43.0,41404.4296875,0.0,367.1639099121094,1.0,281.24322509765625,283.8579406738281,299.2023620605469,301.9210510253906,293.1499938964844,293.1499938964844,280.95001220703125,32565.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7052276730537415,1.0,0.0,0.0,3.788128137588501,3.788152933120728,9.575084050084115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8369.3564453125,0.0,1665.6737060546875,1895.4371337890625,0.0,1652.25048828125,0.9339900612831116,1.0,0.0,3.0,1.0,0.0
17661120,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.9990000128746032,0.3872058391571045,0.2781934440135956,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.8921721577644348,0.220523402094841,0.2089037448167801,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.8298203945159912,0.1764903366565704,0.1237256824970245,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.8715378642082214,0.2056998461484909,0.1950311958789825,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.7411803603172302,0.1247501373291015,0.5640688538551331,285.0433349609375,284.95001220703125,301.32763671875,296.24090576171875,299.2117004394531,297.3294372558594,285.0402526855469,1.0,0.3068850040435791,1.0,1.0,0.7045730948448181,,-1.6441985368728638,0.7723443508148193,0.8718541264533997,0.3938750326633453,1.0,1.0,0.0,41.06134414672852,43.0,41404.4296875,0.0,367.1639099121094,1.0,281.24322509765625,283.8579406738281,299.2023620605469,301.9210510253906,293.1499938964844,293.1499938964844,280.95001220703125,32565.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7052276730537415,1.0,0.0,0.0,3.788128137588501,3.788152933120728,9.575084050084115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8369.3564453125,0.0,1665.6737060546875,1895.4371337890625,0.0,1652.25048828125,0.9339900612831116,1.0,0.0,3.0,1.0,0.0
17661180,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.9990000128746032,0.3917396366596222,0.2774764001369476,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.8959687948226929,0.2225152105093002,0.2109576016664505,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.8325640559196472,0.1777456253767013,0.1247235760092735,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.8747204542160034,0.2072300314903259,0.1966419517993927,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.7424639463424683,0.1250203102827072,0.5657305121421814,284.8600769042969,284.95001220703125,301.36065673828125,296.2594909667969,299.2311706542969,297.3346252441406,284.8676147460937,1.0,0.3078632354736328,1.0,1.0,0.7038586139678955,,-1.6509292125701904,0.7759990692138672,0.8749301433563232,0.3958632349967956,0.8594772219657898,0.8594772219657898,0.0,41.073368072509766,46.0,42048.34375,0.0,370.7808837890625,1.0,280.95623779296875,283.68389892578125,299.28955078125,302.1183166503906,293.1499938964844,293.1499938964844,281.25,40169.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7161570191383362,1.0,0.0,0.0,3.6753721237182617,3.6753971576690674,9.013551220959926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7499.93603515625,0.0,1592.993896484375,1895.4371337890625,0.0,1740.519287109375,0.9134541749954224,1.0,0.0,3.0,1.0,0.0
17661240,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.9990000128746032,0.3917396366596222,0.2774764001369476,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.8959687948226929,0.2225152105093002,0.2109576016664505,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.8325640559196472,0.1777456253767013,0.1247235760092735,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.8747204542160034,0.2072300314903259,0.1966419517993927,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.7424639463424683,0.1250203102827072,0.5657305121421814,284.8600769042969,284.95001220703125,301.36065673828125,296.2594909667969,299.2311706542969,297.3346252441406,284.8676147460937,1.0,0.3078632354736328,1.0,1.0,0.7038586139678955,,-1.6509292125701904,0.7759990692138672,0.8749301433563232,0.3958632349967956,0.8594772219657898,0.8594772219657898,0.0,41.073368072509766,46.0,42048.34375,0.0,370.7808837890625,1.0,280.95623779296875,283.68389892578125,299.28955078125,302.1183166503906,293.1499938964844,293.1499938964844,281.25,40169.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7161570191383362,1.0,0.0,0.0,3.6753721237182617,3.6753971576690674,9.013551220959926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7499.93603515625,0.0,1592.993896484375,1895.4371337890625,0.0,1740.519287109375,0.9134541749954224,1.0,0.0,3.0,1.0,0.0
17661300,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.9990000128746032,0.3937902748584747,0.2786035537719726,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.896074116230011,0.2236285209655761,0.2118870317935943,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.8324061632156372,0.1784818172454834,0.1251539587974548,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8745841979980469,0.2080969661474228,0.1973497867584228,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.7417315244674683,0.1251982897520065,0.5662433505058289,285.0269470214844,284.95001220703125,301.3765869140625,296.2682800292969,299.2403259277344,297.3363647460937,285.0467529296875,1.0,0.3087840676307678,1.0,1.0,0.7035014033317566,,-1.655378818511963,0.7783690690994263,0.8770097494125366,0.3971369564533233,0.9648914337158204,0.9648914337158204,0.0,41.34552764892578,46.0,41547.40234375,0.0,373.9308471679688,1.0,281.2024230957031,283.8715209960937,299.2279968261719,301.9148864746094,293.1499938964844,293.1499938964844,281.25,34759.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7083450555801392,1.0,0.0,0.0,3.702916383743286,3.7029407024383545,9.149157449428458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.31982421875,0.0,1583.423828125,1895.4371337890625,0.0,1677.2227783203125,0.9189090132713318,1.0,0.0,3.0,1.0,0.0
17661360,297.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.9990000128746032,0.3959535360336303,0.279814749956131,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.8964568972587585,0.2249512374401092,0.2130728662014007,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633239746094,0.8325356245040894,0.1794115155935287,0.125760868191719,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.8747138381004333,0.2091589719057083,0.1982946842908859,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.7412213087081909,0.1255119293928146,0.5674564242362976,285.0631408691406,284.95001220703125,301.39215087890625,296.2767028808594,299.25018310546875,297.3399353027344,285.06207275390625,1.0,0.3099869787693023,1.0,1.0,0.7033207416534424,,-1.661574363708496,0.7815397381782532,0.8800346851348877,0.3988082408905029,1.0,1.0,0.0,41.66743087768555,49.0,41822.140625,0.0,378.1807556152344,1.0,281.24273681640625,283.87066650390625,299.2496337890625,301.9916076660156,293.1499938964844,293.1499938964844,280.95001220703125,32621.369140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7058791518211365,1.0,0.0,0.0,3.804436445236206,3.804461479187012,9.6577059593983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8422.703125,0.0,1685.5211181640625,1895.4371337890625,0.0,1657.4559326171875,0.937468409538269,1.0,0.0,3.0,1.0,0.0
17661420,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.9990000128746032,0.3983911871910095,0.2846570909023285,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8942690491676331,0.2269933223724365,0.2152239233255386,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8302595019340515,0.1806966513395309,0.1268160790205001,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8721458315849304,0.2107128798961639,0.1999763548374176,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.7380528450012207,0.1257778257131576,0.5693983435630798,284.87762451171875,284.95001220703125,301.4219665527344,296.2924194335937,299.2634582519531,297.33599853515625,284.8822326660156,1.0,0.3130647242069244,1.0,1.0,0.702959418296814,,-1.6755880117416382,0.7886703610420227,0.8869176506996155,0.402615338563919,0.8887155055999756,0.8887155055999756,0.0,42.755859375,52.0,42763.12890625,0.0,388.92584228515625,1.0,280.9569702148437,283.6797790527344,299.3320007324219,302.2035827636719,293.1499938964844,293.1499938964844,281.25,38538.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187047004699707,1.0,0.0,0.0,3.748413801193237,3.748439311981201,9.375368676955986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7573.26708984375,0.0,1664.9488525390625,1895.4371337890625,0.0,1761.3773193359375,0.9284487366676332,1.0,0.0,3.0,1.0,0.0
17661480,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.9990000128746032,0.3983911871910095,0.2846570909023285,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8942690491676331,0.2269933223724365,0.2152239233255386,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8302595019340515,0.1806966513395309,0.1268160790205001,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8721458315849304,0.2107128798961639,0.1999763548374176,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.7380528450012207,0.1257778257131576,0.5693983435630798,284.87762451171875,284.95001220703125,301.4219665527344,296.2924194335937,299.2634582519531,297.33599853515625,284.8822326660156,1.0,0.3130647242069244,1.0,1.0,0.702959418296814,,-1.6755880117416382,0.7886703610420227,0.8869176506996155,0.402615338563919,0.8887155055999756,0.8887155055999756,0.0,42.755859375,52.0,42763.12890625,0.0,388.92584228515625,1.0,280.9569702148437,283.6797790527344,299.3320007324219,302.2035827636719,293.1499938964844,293.1499938964844,281.25,38538.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187047004699707,1.0,0.0,0.0,3.748413801193237,3.748439311981201,9.375368676955986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7573.26708984375,0.0,1664.9488525390625,1895.4371337890625,0.0,1761.3773193359375,0.9284487366676332,1.0,0.0,3.0,1.0,0.0
17661540,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.9990000128746032,0.4004637002944946,0.2916447222232818,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.8898738622665405,0.2294201701879501,0.2173643410205841,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.8261269330978394,0.1823331862688064,0.1278585642576217,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860595703125,0.8674730062484741,0.2126077860593795,0.2016314566135406,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855407714844,0.7331234812736511,0.1261641085147857,0.5708780884742737,285.0861511230469,284.95001220703125,301.45001220703125,296.3065185546875,299.2763061523437,297.3323974609375,285.0872497558594,1.0,0.3168380558490753,1.0,1.0,0.7025980949401855,,-1.69156014919281,0.7967818975448608,0.8947782516479492,0.4069438874721527,1.0,1.0,0.0,44.27001953125,55.0,42520.7265625,0.0,402.1614990234375,1.0,281.2436218261719,283.8811340332031,299.2863464355469,302.07305908203125,293.1499938964844,293.1499938964844,280.95001220703125,33402.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7100188136100769,1.0,0.0,0.0,3.851440906524658,3.851466655731201,9.897825066218502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8511.4091796875,0.0,1748.53759765625,1895.4371337890625,0.0,1690.6988525390625,0.9485565423965454,1.0,0.0,3.0,1.0,0.0
17661600,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.9990000128746032,0.4004637002944946,0.2916447222232818,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.8898738622665405,0.2294201701879501,0.2173643410205841,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.8261269330978394,0.1823331862688064,0.1278585642576217,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860595703125,0.8674730062484741,0.2126077860593795,0.2016314566135406,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855407714844,0.7331234812736511,0.1261641085147857,0.5708780884742737,285.0861511230469,284.95001220703125,301.45001220703125,296.3065185546875,299.2763061523437,297.3323974609375,285.0872497558594,1.0,0.3168380558490753,1.0,1.0,0.7025980949401855,,-1.69156014919281,0.7967818975448608,0.8947782516479492,0.4069438874721527,1.0,1.0,0.0,44.27001953125,55.0,42520.7265625,0.0,402.1614990234375,1.0,281.2436218261719,283.8811340332031,299.2863464355469,302.07305908203125,293.1499938964844,293.1499938964844,280.95001220703125,33402.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7100188136100769,1.0,0.0,0.0,3.851440906524658,3.851466655731201,9.897825066218502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8511.4091796875,0.0,1748.53759765625,1895.4371337890625,0.0,1690.6988525390625,0.9485565423965454,1.0,0.0,3.0,1.0,0.0
17661660,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.9990000128746032,0.4008992314338684,0.3000857532024383,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8842700719833374,0.2314807325601577,0.2195659726858139,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8209592700004578,0.1836149990558624,0.1289355456829071,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8616957664489746,0.214155301451683,0.203339084982872,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.7273299098014832,0.1263192743062973,0.572474479675293,284.8957214355469,284.95001220703125,301.47442626953125,296.3198547363281,299.2833557128906,297.3215637207031,284.8984375,1.0,0.3211961090564728,1.0,1.0,0.7025814056396484,,-1.709598422050476,0.8057735562324524,0.9038248062133788,0.4117403030395508,0.9226869344711304,0.9226869344711304,0.0,46.11885833740234,58.0,43663.5703125,0.0,417.7886657714844,1.0,280.9556579589844,283.6744384765625,299.3645935058594,302.2916564941406,293.1499938964844,293.1499938964844,280.6499938964844,37294.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7235777974128723,1.0,0.0,0.0,3.8347725868225098,3.834798812866211,9.812338248593733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8676.08203125,0.0,1758.78955078125,1895.4371337890625,0.0,1801.55859375,0.9470641016960144,1.0,0.0,3.0,1.0,0.0
17661720,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.9990000128746032,0.4008992314338684,0.3000857532024383,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8842700719833374,0.2314807325601577,0.2195659726858139,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8209592700004578,0.1836149990558624,0.1289355456829071,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8616957664489746,0.214155301451683,0.203339084982872,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.7273299098014832,0.1263192743062973,0.572474479675293,284.8957214355469,284.95001220703125,301.47442626953125,296.3198547363281,299.2833557128906,297.3215637207031,284.8984375,1.0,0.3211961090564728,1.0,1.0,0.7025814056396484,,-1.709598422050476,0.8057735562324524,0.9038248062133788,0.4117403030395508,0.9226869344711304,0.9226869344711304,0.0,46.11885833740234,58.0,43663.5703125,0.0,417.7886657714844,1.0,280.9556579589844,283.6744384765625,299.3645935058594,302.2916564941406,293.1499938964844,293.1499938964844,280.6499938964844,37294.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7235777974128723,1.0,0.0,0.0,3.8347725868225098,3.834798812866211,9.812338248593733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8676.08203125,0.0,1758.78955078125,1895.4371337890625,0.0,1801.55859375,0.9470641016960144,1.0,0.0,3.0,1.0,0.0
17661780,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.9990000128746032,0.3994151055812835,0.3110564351081848,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.8757702708244324,0.2331289947032928,0.221222385764122,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.8130574226379395,0.1845074295997619,0.1296325027942657,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.8532366752624512,0.2152947783470153,0.204520508646965,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443908691406,0.7190465927124023,0.1260728240013122,0.5720093846321106,284.8521728515625,284.95001220703125,301.4936828613281,296.33331298828125,299.2838134765625,297.3028869628906,284.8678894042969,1.0,0.3258671760559082,1.0,1.0,0.7025647759437561,,-1.7264562845230105,0.8141748905181885,0.9122813940048218,0.4162349104881286,0.8143250942230225,0.8143250942230225,0.0,48.454776763916016,61.0,44057.46484375,0.0,434.454833984375,1.0,280.65728759765625,283.6548156738281,299.35858154296875,302.322021484375,293.1499938964844,293.1499938964844,280.95001220703125,44187.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321426272392273,1.0,0.0,0.0,3.5009312629699707,3.50095534324646,8.178251391655067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7717.673828125,0.0,1432.31640625,1895.4371337890625,0.0,1873.05615234375,0.8800650238990784,1.0,0.0,3.0,1.0,0.0
17661840,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.9990000128746032,0.3994151055812835,0.3110564351081848,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.8757702708244324,0.2331289947032928,0.221222385764122,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.8130574226379395,0.1845074295997619,0.1296325027942657,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.8532366752624512,0.2152947783470153,0.204520508646965,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443908691406,0.7190465927124023,0.1260728240013122,0.5720093846321106,284.8521728515625,284.95001220703125,301.4936828613281,296.33331298828125,299.2838134765625,297.3028869628906,284.8678894042969,1.0,0.3258671760559082,1.0,1.0,0.7025647759437561,,-1.7264562845230105,0.8141748905181885,0.9122813940048218,0.4162349104881286,0.8143250942230225,0.8143250942230225,0.0,48.454776763916016,61.0,44057.46484375,0.0,434.454833984375,1.0,280.65728759765625,283.6548156738281,299.35858154296875,302.322021484375,293.1499938964844,293.1499938964844,280.95001220703125,44187.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321426272392273,1.0,0.0,0.0,3.5009312629699707,3.50095534324646,8.178251391655067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7717.673828125,0.0,1432.31640625,1895.4371337890625,0.0,1873.05615234375,0.8800650238990784,1.0,0.0,3.0,1.0,0.0
17661900,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.9990000128746032,0.3989127278327942,0.3165598213672638,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8718702793121338,0.2342740297317505,0.2221800088882446,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.809302031993866,0.1852497458457946,0.1300689131021499,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8493568897247314,0.2161560356616974,0.2052235454320907,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.7149431109428406,0.1260875463485717,0.5718623399734497,285.02325439453125,284.95001220703125,301.50152587890625,296.340087890625,299.28546142578125,297.2976989746094,285.0390930175781,1.0,0.3283002376556396,1.0,1.0,0.7025564312934875,,-1.7354040145874023,0.8186370730400085,0.9167669415473938,0.4186174273490906,0.9230231642723083,0.9230231642723083,0.0,49.665138244628906,61.0,43787.15234375,0.0,443.3364868164063,1.0,280.898681640625,283.8239440917969,299.2934265136719,302.118408203125,293.1499938964844,293.1499938964844,280.95001220703125,35138.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7234782576560974,1.0,0.0,0.0,3.5641651153564453,3.564188241958618,8.476351354147482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8043.603515625,0.0,1433.45947265625,1895.4371337890625,0.0,1800.7344970703125,0.8885580897331238,1.0,0.0,3.0,1.0,0.0
17661960,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.9990000128746032,0.3985445201396942,0.3216054439544678,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.8688491582870483,0.2355821132659912,0.2234006822109222,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.8062997460365295,0.1861398220062255,0.1306840032339096,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.8463107347488403,0.2171704620122909,0.2061702758073806,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.7114298343658447,0.126212790608406,0.5724198818206787,285.0469970703125,284.95001220703125,301.5082092285156,296.3468933105469,299.2880554199219,297.29547119140625,285.0445556640625,1.0,0.3308213949203491,1.0,1.0,0.7026496529579163,,-1.7454715967178345,0.8236148357391357,0.9218568205833436,0.4212716221809387,0.970473289489746,0.970473289489746,0.0,50.83137893676758,64.0,44167.71875,0.0,452.8492736816406,1.0,280.9421081542969,283.8133239746094,299.3156433105469,302.19921875,293.1499938964844,293.1499938964844,280.6499938964844,32162.376953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7207466959953308,1.0,0.0,0.0,3.679322242736816,3.679345846176148,9.03293539522565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.0625,0.0,1537.091796875,1895.4371337890625,0.0,1778.16943359375,0.909228503704071,1.0,0.0,3.0,1.0,0.0
17662020,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9990000128746032,0.3957675993442535,0.3327337801456451,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8617976307868958,0.2375589907169342,0.2255421280860901,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.7990843057632446,0.1873161047697067,0.1317010521888733,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8393116593360901,0.2186022102832794,0.2077871114015579,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.7032471299171448,0.1261154264211654,0.5729097127914429,284.8896179199219,284.95001220703125,301.5183410644531,296.36053466796875,299.28955078125,297.287109375,284.8978271484375,1.0,0.3360078930854797,1.0,1.0,0.7028360962867737,,-1.7651559114456177,0.8333325386047363,0.931823432445526,0.4264997243881225,0.8550652861595154,0.8550652861595154,0.0,53.40956878662109,52.0,45115.52734375,0.0,472.6339721679688,1.0,280.6571044921875,283.65997314453125,299.3971252441406,302.41180419921875,293.1499938964844,293.1499938964844,280.95001220703125,39297.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.732886791229248,1.0,0.0,0.0,3.58326268196106,3.5832865238189697,8.567430427319778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.78271484375,0.0,1484.401123046875,1895.4371337890625,0.0,1879.319580078125,0.8928505778312683,1.0,0.0,3.0,1.0,0.0
17662080,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9990000128746032,0.3957675993442535,0.3327337801456451,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8617976307868958,0.2375589907169342,0.2255421280860901,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.7990843057632446,0.1873161047697067,0.1317010521888733,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8393116593360901,0.2186022102832794,0.2077871114015579,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.7032471299171448,0.1261154264211654,0.5729097127914429,284.8896179199219,284.95001220703125,301.5183410644531,296.36053466796875,299.28955078125,297.287109375,284.8978271484375,1.0,0.3360078930854797,1.0,1.0,0.7028360962867737,,-1.7651559114456177,0.8333325386047363,0.931823432445526,0.4264997243881225,0.8550652861595154,0.8550652861595154,0.0,53.40956878662109,52.0,45115.52734375,0.0,472.6339721679688,1.0,280.6571044921875,283.65997314453125,299.3971252441406,302.41180419921875,293.1499938964844,293.1499938964844,280.95001220703125,39297.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.732886791229248,1.0,0.0,0.0,3.58326268196106,3.5832865238189697,8.567430427319778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.78271484375,0.0,1484.401123046875,1895.4371337890625,0.0,1879.319580078125,0.8928505778312683,1.0,0.0,3.0,1.0,0.0
17662140,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9990000128746032,0.394077330827713,0.3302944600582123,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.8664988279342651,0.2399274110794067,0.2275852859020233,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.8030513525009155,0.1888471692800521,0.1326384991407394,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.8431779146194458,0.2203776985406875,0.2092872411012649,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.7050548195838928,0.1262403726577758,0.5728643536567688,285.0582580566406,284.95001220703125,301.5244140625,296.37420654296875,299.2943725585937,297.2906799316406,285.05340576171875,1.0,0.3353769779205322,1.0,1.0,0.7030225396156311,,-1.7675669193267822,0.8344272375106812,0.9331396818161012,0.4271651208400726,1.0,1.0,0.0,52.98566436767578,40.0,44910.0625,0.0,472.85546875,1.0,280.9429016113281,283.8075256347656,299.35723876953125,302.29656982421875,293.1499938964844,293.1499938964844,280.6499938964844,31729.076171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7251167297363281,1.0,0.0,0.0,3.752031087875366,3.7520554065704346,9.393472168994776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8794.0107421875,0.0,1616.824462890625,1895.4371337890625,0.0,1814.3243408203125,0.9251282811164856,1.0,0.0,3.0,1.0,0.0
17662200,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9990000128746032,0.394077330827713,0.3302944600582123,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.8664988279342651,0.2399274110794067,0.2275852859020233,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.8030513525009155,0.1888471692800521,0.1326384991407394,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.8431779146194458,0.2203776985406875,0.2092872411012649,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.7050548195838928,0.1262403726577758,0.5728643536567688,285.0582580566406,284.95001220703125,301.5244140625,296.37420654296875,299.2943725585937,297.2906799316406,285.05340576171875,1.0,0.3353769779205322,1.0,1.0,0.7030225396156311,,-1.7675669193267822,0.8344272375106812,0.9331396818161012,0.4271651208400726,1.0,1.0,0.0,52.98566436767578,40.0,44910.0625,0.0,472.85546875,1.0,280.9429016113281,283.8075256347656,299.35723876953125,302.29656982421875,293.1499938964844,293.1499938964844,280.6499938964844,31729.076171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7251167297363281,1.0,0.0,0.0,3.752031087875366,3.7520554065704346,9.393472168994776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8794.0107421875,0.0,1616.824462890625,1895.4371337890625,0.0,1814.3243408203125,0.9251282811164856,1.0,0.0,3.0,1.0,0.0
17662260,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.9990000128746032,0.3953960835933685,0.3161852061748504,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.8817412853240967,0.2417471557855606,0.2294122576713562,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.8162993788719177,0.1898657232522964,0.1334191411733627,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.8568080067634583,0.2216377109289169,0.210574597120285,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.7154504656791687,0.1261394768953323,0.5724298357963562,284.8525390625,284.95001220703125,301.52685546875,296.38787841796875,299.2935791015625,297.288818359375,284.85723876953125,1.0,0.330420970916748,1.0,1.0,0.703203022480011,,-1.7547909021377563,0.8279843330383301,0.9268065094947816,0.423666387796402,0.8501843810081482,0.8501843810081482,0.0,50.00975036621094,43.0,45176.85546875,0.0,456.0581359863281,1.0,280.6575012207031,283.616455078125,299.4197082519531,302.4599609375,293.1499938964844,293.1499938964844,280.95001220703125,40220.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7364881038665771,1.0,0.0,0.0,3.642745733261109,3.642770290374756,8.854233897181985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7833.12646484375,0.0,1556.625244140625,1895.4371337890625,0.0,1909.740234375,0.9058679938316344,1.0,0.0,3.0,1.0,0.0
17662320,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.9990000128746032,0.3953960835933685,0.3161852061748504,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.8817412853240967,0.2417471557855606,0.2294122576713562,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.8162993788719177,0.1898657232522964,0.1334191411733627,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.8568080067634583,0.2216377109289169,0.210574597120285,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.7154504656791687,0.1261394768953323,0.5724298357963562,284.8525390625,284.95001220703125,301.52685546875,296.38787841796875,299.2935791015625,297.288818359375,284.85723876953125,1.0,0.330420970916748,1.0,1.0,0.703203022480011,,-1.7547909021377563,0.8279843330383301,0.9268065094947816,0.423666387796402,0.8501843810081482,0.8501843810081482,0.0,50.00975036621094,43.0,45176.85546875,0.0,456.0581359863281,1.0,280.6575012207031,283.616455078125,299.4197082519531,302.4599609375,293.1499938964844,293.1499938964844,280.95001220703125,40220.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7364881038665771,1.0,0.0,0.0,3.642745733261109,3.642770290374756,8.854233897181985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7833.12646484375,0.0,1556.625244140625,1895.4371337890625,0.0,1909.740234375,0.9058679938316344,1.0,0.0,3.0,1.0,0.0
17662380,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9990000128746032,0.4010107815265655,0.3068302273750305,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8933497667312622,0.2440384924411773,0.2312949299812317,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.825599730014801,0.1913203746080398,0.1342398971319198,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8671528100967407,0.2233131825923919,0.2118958532810211,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.7222786545753479,0.126333013176918,0.5723366737365723,285.023193359375,284.95001220703125,301.5260314941406,296.4015197753906,299.2931823730469,297.2894897460937,285.0188293457031,1.0,0.3279683589935303,1.0,1.0,0.7033835053443909,,-1.7482668161392212,0.8247045874595642,0.923562228679657,0.421675443649292,0.9785445928573608,0.9785445928573608,0.0,48.13828659057617,46.0,44483.140625,0.0,446.525634765625,1.0,280.9430236816406,283.7799377441406,299.3663330078125,302.2857971191406,293.1499938964844,293.1499938964844,280.6499938964844,32814.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7247164249420166,1.0,0.0,0.0,3.751733541488648,3.751757860183716,9.391981734552246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8745.9580078125,0.0,1624.826416015625,1895.4371337890625,0.0,1811.000244140625,0.9258002638816832,1.0,0.0,3.0,1.0,0.0
17662440,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9990000128746032,0.4010107815265655,0.3068302273750305,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8933497667312622,0.2440384924411773,0.2312949299812317,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.825599730014801,0.1913203746080398,0.1342398971319198,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8671528100967407,0.2233131825923919,0.2118958532810211,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.7222786545753479,0.126333013176918,0.5723366737365723,285.023193359375,284.95001220703125,301.5260314941406,296.4015197753906,299.2931823730469,297.2894897460937,285.0188293457031,1.0,0.3279683589935303,1.0,1.0,0.7033835053443909,,-1.7482668161392212,0.8247045874595642,0.923562228679657,0.421675443649292,0.9785445928573608,0.9785445928573608,0.0,48.13828659057617,46.0,44483.140625,0.0,446.525634765625,1.0,280.9430236816406,283.7799377441406,299.3663330078125,302.2857971191406,293.1499938964844,293.1499938964844,280.6499938964844,32814.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7247164249420166,1.0,0.0,0.0,3.751733541488648,3.751757860183716,9.391981734552246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8745.9580078125,0.0,1624.826416015625,1895.4371337890625,0.0,1811.000244140625,0.9258002638816832,1.0,0.0,3.0,1.0,0.0
