time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17662500,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.9990000128746032,0.4039175808429718,0.3038970530033111,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.8977438807487488,0.2450786530971527,0.2323790937662124,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8290377855300903,0.1919478774070739,0.1347473859786987,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8710381984710693,0.2240533083677292,0.2126881331205368,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7246448993682861,0.1264070272445678,0.5728541612625122,284.8666381835937,284.95001220703125,301.5245056152344,296.4083251953125,299.2935791015625,297.2917175292969,284.847900390625,1.0,0.3274653255939483,1.0,1.0,0.7034737467765808,,-1.748227834701538,0.824654757976532,0.923573076725006,0.4215986132621765,0.8767713308334351,0.8767713308334351,0.0,47.60569763183594,46.0,45167.0390625,0.0,444.9172668457031,1.0,280.6950988769531,283.5943298339844,299.44097900390625,302.510498046875,293.1499938964844,293.1499938964844,280.6499938964844,36653.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7316234111785889,1.0,0.0,0.0,3.7401163578033447,3.7401413917541504,9.333907655673102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8420.955078125,0.0,1640.7642822265625,1895.4371337890625,0.0,1868.691162109375,0.92354416847229,1.0,0.0,3.0,1.0,0.0
17662560,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.9990000128746032,0.4063369333744049,0.3026040196418762,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.9001864790916443,0.2459289133548736,0.2332270145416259,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.8307984471321106,0.1923987120389938,0.1350932568311691,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572082519531,0.8730797171592712,0.2246120572090149,0.2132604569196701,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.7255788445472717,0.1263615638017654,0.5727930665016174,284.8578491210937,284.95001220703125,301.52227783203125,296.41510009765625,299.2931823730469,297.2923889160156,284.8675537109375,1.0,0.3273445665836334,1.0,1.0,0.7032595276832581,,-1.748721718788147,0.8249894380569458,0.9237322807312012,0.4217902719974518,0.8360885977745056,0.8360885977745056,0.0,47.38302612304688,49.0,44753.328125,0.0,444.5519104003906,1.0,280.656982421875,283.6358642578125,299.4340515136719,302.4393005371094,293.1499938964844,293.1499938964844,280.95001220703125,41451.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733241856098175,1.0,0.0,0.0,3.5804359912872314,3.5804603099823,8.553918746656564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7794.06298828125,0.0,1497.1531982421875,1895.4371337890625,0.0,1882.310791015625,0.8937268853187561,1.0,0.0,3.0,1.0,0.0
17662620,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.9990000128746032,0.411542147397995,0.3018896877765655,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.903682291507721,0.2483666837215423,0.2353119105100631,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.8332315683364868,0.1939728856086731,0.136046752333641,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.8758327960968018,0.2263957858085632,0.214748278260231,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7264404296875,0.1266940981149673,0.5736382007598877,285.0400390625,284.95001220703125,301.5159606933594,296.4285583496094,299.29608154296875,297.3017578125,285.0362548828125,1.0,0.3281529247760772,1.0,1.0,0.7028310894966125,,-1.7543089389801023,0.8279682397842407,0.926340639591217,0.4234176576137543,0.98204505443573,0.98204505443573,0.0,47.3720703125,52.0,44443.8984375,0.0,447.89154052734375,1.0,280.9427490234375,283.79644775390625,299.394775390625,302.3031616210937,293.1499938964844,293.1499938964844,280.6499938964844,32294.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7217684984207153,1.0,0.0,0.0,3.7262470722198486,3.726271152496338,9.264811069442658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8743.625,0.0,1591.3619384765625,1895.4371337890625,0.0,1786.5965576171875,0.9197179079055786,1.0,0.0,3.0,1.0,0.0
17662680,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.9990000128746032,0.411542147397995,0.3018896877765655,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.903682291507721,0.2483666837215423,0.2353119105100631,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.8332315683364868,0.1939728856086731,0.136046752333641,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.8758327960968018,0.2263957858085632,0.214748278260231,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7264404296875,0.1266940981149673,0.5736382007598877,285.0400390625,284.95001220703125,301.5159606933594,296.4285583496094,299.29608154296875,297.3017578125,285.0362548828125,1.0,0.3281529247760772,1.0,1.0,0.7028310894966125,,-1.7543089389801023,0.8279682397842407,0.926340639591217,0.4234176576137543,0.98204505443573,0.98204505443573,0.0,47.3720703125,52.0,44443.8984375,0.0,447.89154052734375,1.0,280.9427490234375,283.79644775390625,299.394775390625,302.3031616210937,293.1499938964844,293.1499938964844,280.6499938964844,32294.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7217684984207153,1.0,0.0,0.0,3.7262470722198486,3.726271152496338,9.264811069442658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8743.625,0.0,1591.3619384765625,1895.4371337890625,0.0,1786.5965576171875,0.9197179079055786,1.0,0.0,3.0,1.0,0.0
17662740,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.9990000128746032,0.4144989550113678,0.3042563796043396,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.9039766192436218,0.2503312528133392,0.2373784929513931,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8329827785491943,0.1951009780168533,0.1369819343090057,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8755385279655457,0.2277385294437408,0.2162170857191085,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.7251714468002319,0.1268391013145446,0.5748772025108337,284.8721923828125,284.95001220703125,301.5074768066406,296.4418334960937,299.2933959960937,297.30230712890625,284.8805847167969,1.0,0.3301385343074798,1.0,1.0,0.7024027109146118,,-1.7640053033828735,0.8329805731773376,0.931024730205536,0.426206886768341,0.8501524925231934,0.8501524925231934,0.0,48.00457382202149,55.0,45082.171875,0.0,455.6860046386719,1.0,280.6568603515625,283.6405639648437,299.4706726074219,302.4904479980469,293.1499938964844,293.1499938964844,280.95001220703125,40140.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7323611378669739,1.0,0.0,0.0,3.602650880813598,3.602675199508667,8.660394428261498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7833.73291015625,0.0,1511.7021484375,1895.4371337890625,0.0,1874.8944091796875,0.8976605534553528,1.0,0.0,3.0,1.0,0.0
17662800,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.9990000128746032,0.4144989550113678,0.3042563796043396,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.9039766192436218,0.2503312528133392,0.2373784929513931,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8329827785491943,0.1951009780168533,0.1369819343090057,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8755385279655457,0.2277385294437408,0.2162170857191085,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.7251714468002319,0.1268391013145446,0.5748772025108337,284.8721923828125,284.95001220703125,301.5074768066406,296.4418334960937,299.2933959960937,297.30230712890625,284.8805847167969,1.0,0.3301385343074798,1.0,1.0,0.7024027109146118,,-1.7640053033828735,0.8329805731773376,0.931024730205536,0.426206886768341,0.8501524925231934,0.8501524925231934,0.0,48.00457382202149,55.0,45082.171875,0.0,455.6860046386719,1.0,280.6568603515625,283.6405639648437,299.4706726074219,302.4904479980469,293.1499938964844,293.1499938964844,280.95001220703125,40140.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7323611378669739,1.0,0.0,0.0,3.602650880813598,3.602675199508667,8.660394428261498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7833.73291015625,0.0,1511.7021484375,1895.4371337890625,0.0,1874.8944091796875,0.8976605534553528,1.0,0.0,3.0,1.0,0.0
17662860,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.9990000128746032,0.4170253574848175,0.3089337050914764,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.902031421661377,0.2527934312820434,0.239528477191925,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.8308877944946289,0.1966744810342788,0.1379667818546295,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.8731086254119873,0.229516863822937,0.2177426517009735,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.7222217321395874,0.1271924674510955,0.5761150121688843,285.0567321777344,284.95001220703125,301.4971923828125,296.4549560546875,299.2904357910156,297.30426025390625,285.0536499023437,1.0,0.3330082893371582,1.0,1.0,0.7023878693580627,,-1.7767002582550049,0.8393192291259766,0.9373810887336732,0.4296286106109619,1.0,1.0,0.0,49.127838134765625,58.0,44965.1171875,0.0,466.9012145996094,1.0,280.9429626464844,283.8045349121094,299.4313659667969,302.3692626953125,293.1499938964844,293.1499938964844,280.6499938964844,31923.818359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7230438590049744,1.0,0.0,0.0,3.7589871883392334,3.7590115070343018,9.42833423778211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8816.0107421875,0.0,1626.4267578125,1895.4371337890625,0.0,1797.13818359375,0.9269278645515442,1.0,0.0,3.0,1.0,0.0
17662920,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.9990000128746032,0.4170253574848175,0.3089337050914764,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.902031421661377,0.2527934312820434,0.239528477191925,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.8308877944946289,0.1966744810342788,0.1379667818546295,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.8731086254119873,0.229516863822937,0.2177426517009735,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.7222217321395874,0.1271924674510955,0.5761150121688843,285.0567321777344,284.95001220703125,301.4971923828125,296.4549560546875,299.2904357910156,297.30426025390625,285.0536499023437,1.0,0.3330082893371582,1.0,1.0,0.7023878693580627,,-1.7767002582550049,0.8393192291259766,0.9373810887336732,0.4296286106109619,1.0,1.0,0.0,49.127838134765625,58.0,44965.1171875,0.0,466.9012145996094,1.0,280.9429626464844,283.8045349121094,299.4313659667969,302.3692626953125,293.1499938964844,293.1499938964844,280.6499938964844,31923.818359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7230438590049744,1.0,0.0,0.0,3.7589871883392334,3.7590115070343018,9.42833423778211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8816.0107421875,0.0,1626.4267578125,1895.4371337890625,0.0,1797.13818359375,0.9269278645515442,1.0,0.0,3.0,1.0,0.0
17662980,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9990000128746032,0.4175390303134918,0.3156525790691376,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8980922102928162,0.2547555863857269,0.2416407614946365,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.827118456363678,0.1977779120206833,0.1389191299676895,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8688035011291504,0.2308316975831985,0.2192311882972717,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.7178097367286682,0.1272747814655304,0.5773316621780396,284.87646484375,284.95001220703125,301.4854736328125,296.4678039550781,299.2821350097656,297.2973937988281,284.8829040527344,1.0,0.3365996778011322,1.0,1.0,0.7023730278015137,,-1.7916957139968872,0.8467870354652405,0.9449086785316468,0.4337196350097656,0.874544620513916,0.874544620513916,0.0,50.69927215576172,61.0,45893.76171875,0.0,481.0826721191406,1.0,280.6563720703125,283.6270446777344,299.50604248046875,302.57452392578125,293.1499938964844,293.1499938964844,280.95001220703125,38883.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7354192137718201,1.0,0.0,0.0,3.685368299484253,3.68539309501648,9.062646881830004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7915.2890625,0.0,1594.656494140625,1895.4371337890625,0.0,1900.6922607421875,0.9148836731910706,1.0,0.0,3.0,1.0,0.0
17663040,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9990000128746032,0.4175390303134918,0.3156525790691376,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8980922102928162,0.2547555863857269,0.2416407614946365,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.827118456363678,0.1977779120206833,0.1389191299676895,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8688035011291504,0.2308316975831985,0.2192311882972717,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.7178097367286682,0.1272747814655304,0.5773316621780396,284.87646484375,284.95001220703125,301.4854736328125,296.4678039550781,299.2821350097656,297.2973937988281,284.8829040527344,1.0,0.3365996778011322,1.0,1.0,0.7023730278015137,,-1.7916957139968872,0.8467870354652405,0.9449086785316468,0.4337196350097656,0.874544620513916,0.874544620513916,0.0,50.69927215576172,61.0,45893.76171875,0.0,481.0826721191406,1.0,280.6563720703125,283.6270446777344,299.50604248046875,302.57452392578125,293.1499938964844,293.1499938964844,280.95001220703125,38883.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7354192137718201,1.0,0.0,0.0,3.685368299484253,3.68539309501648,9.062646881830004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7915.2890625,0.0,1594.656494140625,1895.4371337890625,0.0,1900.6922607421875,0.9148836731910706,1.0,0.0,3.0,1.0,0.0
17663100,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.9990000128746032,0.4175123572349548,0.319886177778244,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8951770067214966,0.255863755941391,0.2425755560398101,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8244210481643677,0.1984412223100662,0.1393103003501892,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.8657669425010681,0.2315941005945205,0.2198558002710342,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.7147770524024963,0.127340093255043,0.5774607062339783,285.03857421875,284.95001220703125,301.47918701171875,296.4741516113281,299.2781066894531,297.2944030761719,285.0550537109375,1.0,0.3385765552520752,1.0,1.0,0.7023656368255615,,-1.7992748022079468,0.8505656123161316,0.94870924949646,0.4357782900333404,0.981830894947052,0.981830894947052,0.0,51.663177490234375,61.0,45463.1640625,0.0,488.853271484375,1.0,280.9029235839844,283.80670166015625,299.44537353515625,302.3744201660156,293.1499938964844,293.1499938964844,280.95001220703125,34038.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7289182543754578,1.0,0.0,0.0,3.726712703704834,3.7267370223999023,9.267126870327048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8253.0361328125,0.0,1605.220703125,1895.4371337890625,0.0,1846.0118408203125,0.923434555530548,1.0,0.0,3.0,1.0,0.0
17663160,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.9990000128746032,0.4175092577934265,0.3237987160682678,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.8929697871208191,0.2571901679039001,0.2437838613986969,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.8223565816879272,0.1992983222007751,0.1398836374282837,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.863407552242279,0.2325530499219894,0.220725804567337,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.7122401595115662,0.1275439113378524,0.5782769322395325,285.0710754394531,284.95001220703125,301.4726867675781,296.4804077148437,299.2753601074219,297.2943115234375,285.071044921875,1.0,0.3406926393508911,1.0,1.0,0.7025060653686523,,-1.8081353902816768,0.8549219369888306,0.9532134532928468,0.4381302297115326,1.0,1.0,0.0,52.60551834106445,64.0,45789.21875,0.0,497.4458923339844,1.0,280.9429626464844,283.8109130859375,299.4637145996094,302.4527282714844,293.1499938964844,293.1499938964844,280.6499938964844,32797.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7274872064590454,1.0,0.0,0.0,3.8154494762420654,3.81547474861145,9.713700137581327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8921.673828125,0.0,1700.1002197265625,1895.4371337890625,0.0,1834.058349609375,0.9400970935821532,1.0,0.0,3.0,1.0,0.0
17663220,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9990000128746032,0.4151905179023742,0.332889199256897,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.887224018573761,0.2592027485370636,0.2459541261196136,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8169784545898438,0.200373962521553,0.1408365666866302,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8574569225311279,0.2338380217552185,0.2222124487161636,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.7060157656669617,0.1276611536741256,0.5796028971672058,284.8910217285156,284.95001220703125,301.4591979980469,296.4927062988281,299.2608337402344,297.2776794433594,284.8956298828125,1.0,0.3452143371105194,1.0,1.0,0.7027868628501892,,-1.8261786699295044,0.863778293132782,0.9624003767967224,0.4429573118686676,0.9082348942756652,0.9082348942756652,0.0,54.778846740722656,67.0,47056.15234375,0.0,515.9717407226562,1.0,280.65582275390625,283.6232604980469,299.5364074707031,302.6732788085937,293.1499938964844,293.1499938964844,280.3500061035156,37651.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7406846880912781,1.0,0.0,0.0,3.784778118133545,3.784803628921509,9.558156079947366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9112.65625,0.0,1701.162841796875,1895.4371337890625,0.0,1945.41796875,0.9362100958824158,1.0,0.0,3.0,1.0,0.0
17663280,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9990000128746032,0.4151905179023742,0.332889199256897,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.887224018573761,0.2592027485370636,0.2459541261196136,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8169784545898438,0.200373962521553,0.1408365666866302,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8574569225311279,0.2338380217552185,0.2222124487161636,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.7060157656669617,0.1276611536741256,0.5796028971672058,284.8910217285156,284.95001220703125,301.4591979980469,296.4927062988281,299.2608337402344,297.2776794433594,284.8956298828125,1.0,0.3452143371105194,1.0,1.0,0.7027868628501892,,-1.8261786699295044,0.863778293132782,0.9624003767967224,0.4429573118686676,0.9082348942756652,0.9082348942756652,0.0,54.778846740722656,67.0,47056.15234375,0.0,515.9717407226562,1.0,280.65582275390625,283.6232604980469,299.5364074707031,302.6732788085937,293.1499938964844,293.1499938964844,280.3500061035156,37651.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7406846880912781,1.0,0.0,0.0,3.784778118133545,3.784803628921509,9.558156079947366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9112.65625,0.0,1701.162841796875,1895.4371337890625,0.0,1945.41796875,0.9362100958824158,1.0,0.0,3.0,1.0,0.0
17663340,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.9990000128746032,0.4106966853141784,0.3437557518482208,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.8796094655990601,0.2609212696552276,0.2476496249437332,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.8096303343772888,0.2011101841926574,0.1414166837930679,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.849757194519043,0.2347633838653564,0.2231810390949249,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.6980518698692322,0.1275529414415359,0.5796221494674683,284.8695373535156,284.95001220703125,301.44537353515625,296.5046691894531,299.2462463378906,297.26104736328125,284.88262939453125,1.0,0.3499361872673034,1.0,1.0,0.7030677199363708,,-1.8431453704833984,0.8721021413803101,0.9710431694984436,0.4474914968013763,0.819401204586029,0.819401204586029,0.0,57.34235000610352,55.0,47553.3515625,0.0,535.3309326171875,1.0,280.357666015625,283.61651611328125,299.5299377441406,302.7108459472656,293.1499938964844,293.1499938964844,280.6499938964844,43065.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7490339875221252,1.0,0.0,0.0,3.479287624359131,3.479311227798462,8.077443567344744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8118.91796875,0.0,1401.79736328125,1895.4371337890625,0.0,2017.0994873046875,0.8746533989906311,1.0,0.0,3.0,1.0,0.0
17663400,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.9990000128746032,0.4106966853141784,0.3437557518482208,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.8796094655990601,0.2609212696552276,0.2476496249437332,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.8096303343772888,0.2011101841926574,0.1414166837930679,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.849757194519043,0.2347633838653564,0.2231810390949249,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.6980518698692322,0.1275529414415359,0.5796221494674683,284.8695373535156,284.95001220703125,301.44537353515625,296.5046691894531,299.2462463378906,297.26104736328125,284.88262939453125,1.0,0.3499361872673034,1.0,1.0,0.7030677199363708,,-1.8431453704833984,0.8721021413803101,0.9710431694984436,0.4474914968013763,0.819401204586029,0.819401204586029,0.0,57.34235000610352,55.0,47553.3515625,0.0,535.3309326171875,1.0,280.357666015625,283.61651611328125,299.5299377441406,302.7108459472656,293.1499938964844,293.1499938964844,280.6499938964844,43065.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7490339875221252,1.0,0.0,0.0,3.479287624359131,3.479311227798462,8.077443567344744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8118.91796875,0.0,1401.79736328125,1895.4371337890625,0.0,2017.0994873046875,0.8746533989906311,1.0,0.0,3.0,1.0,0.0
17663460,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.9990000128746032,0.4087903797626495,0.3401979207992553,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.885358452796936,0.2634506821632385,0.2498126029968261,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.8139733672142029,0.2025498002767563,0.1422740370035171,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.854268491268158,0.2363900244235992,0.2245146483182907,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.7008438110351562,0.1277992874383926,0.5801178216934204,285.025390625,284.95001220703125,301.4316101074219,296.5162658691406,299.2404479980469,297.2630615234375,285.0204467773437,1.0,0.3489733338356018,1.0,1.0,0.7035588622093201,,-1.8447109460830688,0.872636616230011,0.9720743894577026,0.4478330910205841,0.9485609531402588,0.9485609531402588,0.0,56.66166687011719,43.0,47310.2421875,0.0,534.248779296875,1.0,280.64208984375,283.7452087402344,299.4880676269531,302.5800476074219,293.1499938964844,293.1499938964844,280.3500061035156,32571.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7387216687202454,1.0,0.0,0.0,3.648520231246948,3.6485435962677,8.88232818851975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9101.7529296875,0.0,1505.879150390625,1895.4371337890625,0.0,1928.6993408203125,0.902317225933075,1.0,0.0,3.0,1.0,0.0
17663520,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.9990000128746032,0.4087903797626495,0.3401979207992553,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.885358452796936,0.2634506821632385,0.2498126029968261,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.8139733672142029,0.2025498002767563,0.1422740370035171,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.854268491268158,0.2363900244235992,0.2245146483182907,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.7008438110351562,0.1277992874383926,0.5801178216934204,285.025390625,284.95001220703125,301.4316101074219,296.5162658691406,299.2404479980469,297.2630615234375,285.0204467773437,1.0,0.3489733338356018,1.0,1.0,0.7035588622093201,,-1.8447109460830688,0.872636616230011,0.9720743894577026,0.4478330910205841,0.9485609531402588,0.9485609531402588,0.0,56.66166687011719,43.0,47310.2421875,0.0,534.248779296875,1.0,280.64208984375,283.7452087402344,299.4880676269531,302.5800476074219,293.1499938964844,293.1499938964844,280.3500061035156,32571.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7387216687202454,1.0,0.0,0.0,3.648520231246948,3.6485435962677,8.88232818851975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9101.7529296875,0.0,1505.879150390625,1895.4371337890625,0.0,1928.6993408203125,0.902317225933075,1.0,0.0,3.0,1.0,0.0
17663580,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.9990000128746032,0.4101237654685974,0.3253863155841827,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.9013417959213256,0.2653878033161163,0.2517238855361938,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.8266561031341553,0.2034389972686767,0.1429453790187835,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8683082461357117,0.2374725043773651,0.2256071269512176,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.7118004560470581,0.1278053820133209,0.5800443887710571,284.8729248046875,284.95001220703125,301.4182434082031,296.5274963378906,299.2328491210937,297.26300048828125,284.8818054199219,1.0,0.3438090980052948,1.0,1.0,0.7040500640869141,,-1.831260681152344,0.8657104969024658,0.9655501246452332,0.4439929127693176,0.8177287578582764,0.8177287578582764,0.0,53.437156677246094,46.0,47276.5625,0.0,515.1513671875,1.0,280.3576965332031,283.6202087402344,299.5467834472656,302.7182922363281,293.1499938964844,293.1499938964844,280.6499938964844,41545.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7474135160446167,1.0,0.0,0.0,3.455733299255371,3.455756664276123,7.968448585415899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8096.0947265625,0.0,1366.8692626953125,1895.4371337890625,0.0,2003.116455078125,0.8668280243873596,1.0,0.0,3.0,1.0,0.0
17663640,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.9990000128746032,0.4101237654685974,0.3253863155841827,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.9013417959213256,0.2653878033161163,0.2517238855361938,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.8266561031341553,0.2034389972686767,0.1429453790187835,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8683082461357117,0.2374725043773651,0.2256071269512176,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.7118004560470581,0.1278053820133209,0.5800443887710571,284.8729248046875,284.95001220703125,301.4182434082031,296.5274963378906,299.2328491210937,297.26300048828125,284.8818054199219,1.0,0.3438090980052948,1.0,1.0,0.7040500640869141,,-1.831260681152344,0.8657104969024658,0.9655501246452332,0.4439929127693176,0.8177287578582764,0.8177287578582764,0.0,53.437156677246094,46.0,47276.5625,0.0,515.1513671875,1.0,280.3576965332031,283.6202087402344,299.5467834472656,302.7182922363281,293.1499938964844,293.1499938964844,280.6499938964844,41545.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7474135160446167,1.0,0.0,0.0,3.455733299255371,3.455756664276123,7.968448585415899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8096.0947265625,0.0,1366.8692626953125,1895.4371337890625,0.0,2003.116455078125,0.8668280243873596,1.0,0.0,3.0,1.0,0.0
17663700,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.9990000128746032,0.4125916063785553,0.3197574615478515,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9080374836921692,0.2665514051914215,0.252625823020935,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8316882848739624,0.2040571570396423,0.1432433724403381,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8740547299385071,0.2381787747144699,0.2260957062244415,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.7158693671226501,0.1279167085886001,0.5799415111541748,285.016357421875,284.95001220703125,301.4118347167969,296.532958984375,299.2317199707031,297.2674255371094,285.02764892578125,1.0,0.342262864112854,1.0,1.0,0.7042956352233887,,-1.826395988464356,0.8632102012634277,0.9631857872009276,0.4424543380737304,0.9098419547080994,0.9098419547080994,0.0,52.24755859375,46.0,46672.44921875,0.0,508.2396240234375,1.0,280.5972595214844,283.77264404296875,299.4860534667969,302.502197265625,293.1499938964844,293.1499938964844,280.6499938964844,34730.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7391164302825928,1.0,0.0,0.0,3.5036327838897705,3.503655195236206,8.190878588720807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8396.865234375,0.0,1367.2232666015625,1895.4371337890625,0.0,1932.05712890625,0.874392032623291,1.0,0.0,3.0,1.0,0.0
17663760,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.9990000128746032,0.415619820356369,0.3153404891490936,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.9143196940422058,0.2678706347942352,0.2537940740585327,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8361693024635315,0.2048150897026062,0.1437195092439651,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8791416883468628,0.2390264719724655,0.226823478937149,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.7193267345428467,0.1281359493732452,0.5806002616882324,285.01519775390625,284.95001220703125,301.4056396484375,296.5382995605469,299.2325744628906,297.274658203125,285.0105285644531,1.0,0.3412467241287231,1.0,1.0,0.7042173743247986,,-1.8247287273406985,0.8624147772789001,0.962313950061798,0.4419876337051391,0.9339446425437928,0.9339446425437928,0.0,51.37752914428711,49.0,46782.59765625,0.0,504.4423828125,1.0,280.6415710449219,283.74664306640625,299.5033874511719,302.5645751953125,293.1499938964844,293.1499938964844,280.3500061035156,32617.478515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7358745336532593,1.0,0.0,0.0,3.604819059371948,3.604841947555542,8.670821216583136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.9599609375,0.0,1458.4857177734375,1895.4371337890625,0.0,1904.5447998046875,0.8925299048423767,1.0,0.0,3.0,1.0,0.0
17663820,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9990000128746032,0.4205769598484039,0.3108040392398834,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.9222319722175598,0.2698649764060974,0.2558122873306274,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8413397669792175,0.2057414054870605,0.1444577127695083,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.885045051574707,0.2401304394006729,0.227991983294487,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.7229265570640564,0.1282531917095184,0.5814170837402344,284.8832397460937,284.95001220703125,301.39422607421875,296.5486755371094,299.2299194335937,297.2795104980469,284.8935546875,1.0,0.3405468463897705,1.0,1.0,0.7040608525276184,,-1.8249733448028564,0.862612247467041,0.9623610377311708,0.4420916140079498,0.8154874444007874,0.8154874444007874,0.0,50.54030227661133,52.0,46896.2578125,0.0,502.0018005371094,1.0,280.35809326171875,283.6381530761719,299.56451416015625,302.70489501953125,293.1499938964844,293.1499938964844,280.6499938964844,41221.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7437424063682556,1.0,0.0,0.0,3.4097225666046143,3.409745216369629,7.757672051411646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8065.05029296875,0.0,1318.4111328125,1895.4371337890625,0.0,1971.5635986328125,0.8568462133407593,1.0,0.0,3.0,1.0,0.0
17663880,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9990000128746032,0.4205769598484039,0.3108040392398834,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.9222319722175598,0.2698649764060974,0.2558122873306274,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8413397669792175,0.2057414054870605,0.1444577127695083,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.885045051574707,0.2401304394006729,0.227991983294487,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.7229265570640564,0.1282531917095184,0.5814170837402344,284.8832397460937,284.95001220703125,301.39422607421875,296.5486755371094,299.2299194335937,297.2795104980469,284.8935546875,1.0,0.3405468463897705,1.0,1.0,0.7040608525276184,,-1.8249733448028564,0.862612247467041,0.9623610377311708,0.4420916140079498,0.8154874444007874,0.8154874444007874,0.0,50.54030227661133,52.0,46896.2578125,0.0,502.0018005371094,1.0,280.35809326171875,283.6381530761719,299.56451416015625,302.70489501953125,293.1499938964844,293.1499938964844,280.6499938964844,41221.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7437424063682556,1.0,0.0,0.0,3.4097225666046143,3.409745216369629,7.757672051411646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8065.05029296875,0.0,1318.4111328125,1895.4371337890625,0.0,1971.5635986328125,0.8568462133407593,1.0,0.0,3.0,1.0,0.0
17663940,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.9990000128746032,0.4257242977619171,0.3098586201667785,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.9264429807662964,0.2724316418170929,0.2580371797084808,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8437497615814209,0.2071687877178192,0.1453249901533126,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8877345323562622,0.241725206375122,0.2293229401111602,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.7240310311317444,0.128595620393753,0.5824993848800659,285.0249938964844,284.95001220703125,301.3843078613281,296.5586242675781,299.2326354980469,297.2925720214844,285.0205383300781,1.0,0.3413023650646209,1.0,1.0,0.7039043307304382,,-1.8304443359375,0.8654141426086426,0.9650302529335022,0.4436159133911133,0.9383053779602052,0.9383053779602052,0.0,50.48836898803711,55.0,46655.6796875,0.0,505.4263916015625,1.0,280.6412048339844,283.7543029785156,299.52813720703125,302.5769348144531,293.1499938964844,293.1499938964844,280.3500061035156,32078.529296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331787943840027,1.0,0.0,0.0,3.586088418960572,3.586111307144165,8.580948929193255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9020.53125,0.0,1434.3922119140625,1895.4371337890625,0.0,1881.7794189453125,0.8879098892211914,1.0,0.0,3.0,1.0,0.0
17664000,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.9990000128746032,0.4257242977619171,0.3098586201667785,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.9264429807662964,0.2724316418170929,0.2580371797084808,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8437497615814209,0.2071687877178192,0.1453249901533126,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8877345323562622,0.241725206375122,0.2293229401111602,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.7240310311317444,0.128595620393753,0.5824993848800659,285.0249938964844,284.95001220703125,301.3843078613281,296.5586242675781,299.2326354980469,297.2925720214844,285.0205383300781,1.0,0.3413023650646209,1.0,1.0,0.7039043307304382,,-1.8304443359375,0.8654141426086426,0.9650302529335022,0.4436159133911133,0.9383053779602052,0.9383053779602052,0.0,50.48836898803711,55.0,46655.6796875,0.0,505.4263916015625,1.0,280.6412048339844,283.7543029785156,299.52813720703125,302.5769348144531,293.1499938964844,293.1499938964844,280.3500061035156,32078.529296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331787943840027,1.0,0.0,0.0,3.586088418960572,3.586111307144165,8.580948929193255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9020.53125,0.0,1434.3922119140625,1895.4371337890625,0.0,1881.7794189453125,0.8879098892211914,1.0,0.0,3.0,1.0,0.0
17664060,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9990000128746032,0.4287451207637787,0.3123665452003479,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9264771938323976,0.2744608223438263,0.2601503431797027,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8430384993553162,0.2081001698970794,0.146112322807312,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8869084119796753,0.2428281754255294,0.2305512726306915,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.7225619554519653,0.1286708712577819,0.5833958983421326,284.8896179199219,284.95001220703125,301.37628173828125,296.5680847167969,299.2296142578125,297.29327392578125,284.8992919921875,1.0,0.3432145416736603,1.0,1.0,0.7039502263069153,,-1.839489221572876,0.8698992729187012,0.9695900082588196,0.4460780918598175,0.8243482708930969,0.8243482708930969,0.0,51.15586853027344,58.0,47121.734375,0.0,513.4844360351562,1.0,280.35809326171875,283.6356506347656,299.5926208496094,302.7423400878906,293.1499938964844,293.1499938964844,280.6499938964844,40312.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74276202917099,1.0,0.0,0.0,3.42914080619812,3.4291634559631348,7.846282414902817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8092.845703125,0.0,1331.3662109375,1895.4371337890625,0.0,1963.1668701171875,0.860193133354187,1.0,0.0,3.0,1.0,0.0
17664120,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9990000128746032,0.4287451207637787,0.3123665452003479,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9264771938323976,0.2744608223438263,0.2601503431797027,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8430384993553162,0.2081001698970794,0.146112322807312,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8869084119796753,0.2428281754255294,0.2305512726306915,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.7225619554519653,0.1286708712577819,0.5833958983421326,284.8896179199219,284.95001220703125,301.37628173828125,296.5680847167969,299.2296142578125,297.29327392578125,284.8992919921875,1.0,0.3432145416736603,1.0,1.0,0.7039502263069153,,-1.839489221572876,0.8698992729187012,0.9695900082588196,0.4460780918598175,0.8243482708930969,0.8243482708930969,0.0,51.15586853027344,58.0,47121.734375,0.0,513.4844360351562,1.0,280.35809326171875,283.6356506347656,299.5926208496094,302.7423400878906,293.1499938964844,293.1499938964844,280.6499938964844,40312.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74276202917099,1.0,0.0,0.0,3.42914080619812,3.4291634559631348,7.846282414902817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8092.845703125,0.0,1331.3662109375,1895.4371337890625,0.0,1963.1668701171875,0.860193133354187,1.0,0.0,3.0,1.0,0.0
17664180,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9990000128746032,0.4311016798019409,0.3169440329074859,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.9243855476379396,0.2770570814609527,0.2624354958534241,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.8407794833183289,0.2095213532447815,0.1470010131597519,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.8842772841453552,0.2444116920232772,0.2319063544273376,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.7197147011756897,0.1290014088153839,0.5845479369163513,285.039306640625,284.95001220703125,301.3705139160156,296.5770874023437,299.2277526855469,297.2937927246094,285.0350341796875,1.0,0.3460057973861694,1.0,1.0,0.7039961218833923,,-1.8518040180206297,0.8760154247283936,0.9757886528968812,0.4494184255599975,0.9585161209106444,0.9585161209106444,0.0,52.290035247802734,61.0,47138.29296875,0.0,525.282470703125,1.0,280.6416931152344,283.7592163085937,299.5557556152344,302.6305847167969,293.1499938964844,293.1499938964844,280.3500061035156,31563.263671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7340904474258423,1.0,0.0,0.0,3.6183040142059326,3.6183269023895264,8.735814276406018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9091.36328125,0.0,1465.2821044921875,1895.4371337890625,0.0,1889.4664306640625,0.8948149085044861,1.0,0.0,3.0,1.0,0.0
17664240,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9990000128746032,0.4311016798019409,0.3169440329074859,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.9243855476379396,0.2770570814609527,0.2624354958534241,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.8407794833183289,0.2095213532447815,0.1470010131597519,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.8842772841453552,0.2444116920232772,0.2319063544273376,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.7197147011756897,0.1290014088153839,0.5845479369163513,285.039306640625,284.95001220703125,301.3705139160156,296.5770874023437,299.2277526855469,297.2937927246094,285.0350341796875,1.0,0.3460057973861694,1.0,1.0,0.7039961218833923,,-1.8518040180206297,0.8760154247283936,0.9757886528968812,0.4494184255599975,0.9585161209106444,0.9585161209106444,0.0,52.290035247802734,61.0,47138.29296875,0.0,525.282470703125,1.0,280.6416931152344,283.7592163085937,299.5557556152344,302.6305847167969,293.1499938964844,293.1499938964844,280.3500061035156,31563.263671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7340904474258423,1.0,0.0,0.0,3.6183040142059326,3.6183269023895264,8.735814276406018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9091.36328125,0.0,1465.2821044921875,1895.4371337890625,0.0,1889.4664306640625,0.8948149085044861,1.0,0.0,3.0,1.0,0.0
17664300,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.9990000128746032,0.4314484596252441,0.3197857737541199,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.9228455424308776,0.2781751155853271,0.2636558711528778,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8393039107322693,0.2100666314363479,0.147494375705719,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8825553059577942,0.2450426667928695,0.2326534539461136,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7180191278457642,0.1291082352399826,0.5854255557060242,284.8883056640625,284.95001220703125,301.3685913085937,296.5813903808594,299.22418212890625,297.2882080078125,284.8725280761719,1.0,0.3476922810077667,1.0,1.0,0.7040190696716309,,-1.859225034713745,0.8796981573104858,0.9795268774032592,0.451456218957901,0.8662462830543518,0.8662462830543518,0.0,52.99721145629883,61.0,48080.9921875,0.0,532.5360107421875,1.0,280.3978881835937,283.5807800292969,299.62811279296875,302.8731384277344,293.1499938964844,293.1499938964844,280.3500061035156,35561.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7424271702766418,1.0,0.0,0.0,3.624677658081055,3.6247012615203857,8.766617156652501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8802.69921875,0.0,1501.9166259765625,1895.4371337890625,0.0,1960.3021240234373,0.896945595741272,1.0,0.0,3.0,1.0,0.0
