time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17664360,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9990000128746032,0.4309904873371124,0.3236055970191955,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.91989004611969,0.2791004180908203,0.2646066844463348,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8367369174957275,0.2104325592517852,0.1478065252304077,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8796377182006836,0.2454901486635208,0.2331549823284149,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.715397834777832,0.1291164606809616,0.585731565952301,284.8916320800781,284.95001220703125,301.36737060546875,296.5856018066406,299.21807861328125,297.2773742675781,284.8999328613281,1.0,0.3495039641857147,1.0,1.0,0.7042091488838196,,-1.866297960281372,0.8831395506858826,0.9831584095954896,0.45333132147789,0.8430532813072205,0.8430532813072205,0.0,53.88924026489258,64.0,47977.10546875,0.0,540.191162109375,1.0,280.3580627441406,283.6220703125,299.62017822265625,302.81982421875,293.1499938964844,293.1499938964844,280.6499938964844,39325.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7456943988800049,1.0,0.0,0.0,3.5065746307373047,3.5065979957580566,8.204639243558631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8182.3623046875,0.0,1403.282958984375,1895.4371337890625,0.0,1988.3193359375,0.8761798739433289,1.0,0.0,3.0,1.0,0.0
17664420,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.9990000128746032,0.4302913844585418,0.3312981426715851,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.9146924614906312,0.2817188799381256,0.2669237852096557,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.8321737051010132,0.2118338346481323,0.1486918926239013,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.8743635416030884,0.247048869729042,0.2345010340213775,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.7104408144950867,0.1295110285282135,0.5872623324394226,285.05328369140625,284.95001220703125,301.3672180175781,296.59356689453125,299.21484375,297.2703552246094,285.0496826171875,1.0,0.3535184562206268,1.0,1.0,0.7045894265174866,,-1.882832646369934,0.8912104368209839,0.9916222095489502,0.4577070474624634,0.989790141582489,0.989790141582489,0.0,55.76692581176758,67.0,48127.09375,0.0,557.6306762695312,1.0,280.64239501953125,283.7608337402344,299.5808410644531,302.7156066894531,293.1499938964844,293.1499938964844,280.3500061035156,31390.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7387930750846863,1.0,0.0,0.0,3.6926984786987305,3.6927220821380615,9.098733926293788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9229.9453125,0.0,1546.3028564453125,1895.4371337890625,0.0,1929.3065185546875,0.9115052223205566,1.0,0.0,3.0,1.0,0.0
17664480,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.9990000128746032,0.4302913844585418,0.3312981426715851,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.9146924614906312,0.2817188799381256,0.2669237852096557,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.8321737051010132,0.2118338346481323,0.1486918926239013,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.8743635416030884,0.247048869729042,0.2345010340213775,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.7104408144950867,0.1295110285282135,0.5872623324394226,285.05328369140625,284.95001220703125,301.3672180175781,296.59356689453125,299.21484375,297.2703552246094,285.0496826171875,1.0,0.3535184562206268,1.0,1.0,0.7045894265174866,,-1.882832646369934,0.8912104368209839,0.9916222095489502,0.4577070474624634,0.989790141582489,0.989790141582489,0.0,55.76692581176758,67.0,48127.09375,0.0,557.6306762695312,1.0,280.64239501953125,283.7608337402344,299.5808410644531,302.7156066894531,293.1499938964844,293.1499938964844,280.3500061035156,31390.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7387930750846863,1.0,0.0,0.0,3.6926984786987305,3.6927220821380615,9.098733926293788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9229.9453125,0.0,1546.3028564453125,1895.4371337890625,0.0,1929.3065185546875,0.9115052223205566,1.0,0.0,3.0,1.0,0.0
17664540,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9990000128746032,0.4273659884929657,0.3402582108974457,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.9084346294403076,0.2837699055671692,0.2691451609134674,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8267008662223816,0.2127127051353454,0.1495048254728317,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8681086897850037,0.2480927258729934,0.2357566505670547,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.7044669389724731,0.1296455711126327,0.5887503623962402,284.8857727050781,284.95001220703125,301.3704528808594,296.6010437011719,299.2109680175781,297.2591552734375,284.8926086425781,1.0,0.3579497039318084,1.0,1.0,0.7049696445465088,,-1.9005305767059328,0.899852454662323,1.0006781816482544,0.4624462723731994,0.8672820925712585,0.8672820925712585,0.0,57.96809387207031,70.0,49153.8359375,0.0,577.2279052734375,1.0,280.3568115234375,283.5950622558594,299.6430358886719,302.9185791015625,293.1499938964844,293.1499938964844,280.6499938964844,38622.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7517794370651245,1.0,0.0,0.0,3.6217236518859854,3.621747732162476,8.752334679229534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.6357421875,0.0,1521.404296875,1895.4371337890625,0.0,2040.86572265625,0.9007019400596619,1.0,0.0,3.0,1.0,0.0
17664600,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9990000128746032,0.4273659884929657,0.3402582108974457,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.9084346294403076,0.2837699055671692,0.2691451609134674,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8267008662223816,0.2127127051353454,0.1495048254728317,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8681086897850037,0.2480927258729934,0.2357566505670547,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.7044669389724731,0.1296455711126327,0.5887503623962402,284.8857727050781,284.95001220703125,301.3704528808594,296.6010437011719,299.2109680175781,297.2591552734375,284.8926086425781,1.0,0.3579497039318084,1.0,1.0,0.7049696445465088,,-1.9005305767059328,0.899852454662323,1.0006781816482544,0.4624462723731994,0.8672820925712585,0.8672820925712585,0.0,57.96809387207031,70.0,49153.8359375,0.0,577.2279052734375,1.0,280.3568115234375,283.5950622558594,299.6430358886719,302.9185791015625,293.1499938964844,293.1499938964844,280.6499938964844,38622.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7517794370651245,1.0,0.0,0.0,3.6217236518859854,3.621747732162476,8.752334679229534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.6357421875,0.0,1521.404296875,1895.4371337890625,0.0,2040.86572265625,0.9007019400596619,1.0,0.0,3.0,1.0,0.0
17664660,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.9990000128746032,0.4242824018001556,0.3498672842979431,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.9022400975227356,0.2863669097423553,0.27144855260849,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.821006715297699,0.2140502035617828,0.1503525674343109,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.8616711497306824,0.2495867609977722,0.2370507419109344,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.6981042623519897,0.1299525946378708,0.5900518894195557,285.0600280761719,284.95001220703125,301.3774108886719,296.6079406738281,299.21417236328125,297.2581787109375,285.0580749511719,1.0,0.3626395761966705,1.0,1.0,0.7055858969688416,,-1.9189683198928835,0.9087727665901184,1.01019549369812,0.4672624766826629,1.0,1.0,0.0,60.3726692199707,58.0,49119.0,0.0,598.3665161132812,1.0,280.64288330078125,283.7518005371094,299.5970764160156,302.7979431152344,293.1499938964844,293.1499938964844,280.3500061035156,32148.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7452191114425659,1.0,0.0,0.0,3.778012990951538,3.7780375480651855,9.524017059447942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9367.072265625,0.0,1650.47802734375,1895.4371337890625,0.0,1984.234619140625,0.9311060309410096,1.0,0.0,3.0,1.0,0.0
17664720,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.9990000128746032,0.4242824018001556,0.3498672842979431,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.9022400975227356,0.2863669097423553,0.27144855260849,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.821006715297699,0.2140502035617828,0.1503525674343109,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.8616711497306824,0.2495867609977722,0.2370507419109344,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.6981042623519897,0.1299525946378708,0.5900518894195557,285.0600280761719,284.95001220703125,301.3774108886719,296.6079406738281,299.21417236328125,297.2581787109375,285.0580749511719,1.0,0.3626395761966705,1.0,1.0,0.7055858969688416,,-1.9189683198928835,0.9087727665901184,1.01019549369812,0.4672624766826629,1.0,1.0,0.0,60.3726692199707,58.0,49119.0,0.0,598.3665161132812,1.0,280.64288330078125,283.7518005371094,299.5970764160156,302.7979431152344,293.1499938964844,293.1499938964844,280.3500061035156,32148.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7452191114425659,1.0,0.0,0.0,3.778012990951538,3.7780375480651855,9.524017059447942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9367.072265625,0.0,1650.47802734375,1895.4371337890625,0.0,1984.234619140625,0.9311060309410096,1.0,0.0,3.0,1.0,0.0
17664780,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.9990000128746032,0.4211493134498596,0.34654301404953,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.9077476859092712,0.2883644104003906,0.2735475897789001,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8246384263038635,0.2148401588201522,0.1510473042726516,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8657302856445312,0.2505415081977844,0.23814657330513,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.7006456851959229,0.129927173256874,0.5904660224914551,284.8710632324219,284.95001220703125,301.3884582519531,296.6142578125,299.216064453125,297.25299072265625,284.8747863769531,1.0,0.3616734743118286,1.0,1.0,0.7062021493911743,,-1.920163631439209,0.9090522527694702,1.0111113786697388,0.4674952924251556,0.878609836101532,0.878609836101532,0.0,59.722129821777344,46.0,49810.4609375,0.0,597.1069946289062,1.0,280.35711669921875,283.5609436035156,299.6511535644531,302.9794616699219,293.1499938964844,293.1499938964844,280.6499938964844,38781.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572494745254517,1.0,0.0,0.0,3.711825847625733,3.711850881576538,9.19323724701826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8367.7021484375,0.0,1624.2073974609375,1895.4371337890625,0.0,2088.4912109375,0.920466423034668,1.0,0.0,3.0,1.0,0.0
17664840,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.9990000128746032,0.4211493134498596,0.34654301404953,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.9077476859092712,0.2883644104003906,0.2735475897789001,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8246384263038635,0.2148401588201522,0.1510473042726516,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8657302856445312,0.2505415081977844,0.23814657330513,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.7006456851959229,0.129927173256874,0.5904660224914551,284.8710632324219,284.95001220703125,301.3884582519531,296.6142578125,299.216064453125,297.25299072265625,284.8747863769531,1.0,0.3616734743118286,1.0,1.0,0.7062021493911743,,-1.920163631439209,0.9090522527694702,1.0111113786697388,0.4674952924251556,0.878609836101532,0.878609836101532,0.0,59.722129821777344,46.0,49810.4609375,0.0,597.1069946289062,1.0,280.35711669921875,283.5609436035156,299.6511535644531,302.9794616699219,293.1499938964844,293.1499938964844,280.6499938964844,38781.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572494745254517,1.0,0.0,0.0,3.711825847625733,3.711850881576538,9.19323724701826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8367.7021484375,0.0,1624.2073974609375,1895.4371337890625,0.0,2088.4912109375,0.920466423034668,1.0,0.0,3.0,1.0,0.0
17664900,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.9990000128746032,0.4212302267551422,0.3406901955604553,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.9145979285240172,0.2894990444183349,0.2744161188602447,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8293867707252502,0.2153449356555938,0.1512661874294281,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8711323738098145,0.2511201500892639,0.2385151535272598,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.7046786546707153,0.129944235086441,0.5900003910064697,285.0177307128906,284.95001220703125,301.3956604003906,296.6171875,299.2192077636719,297.2535705566406,285.02984619140625,1.0,0.3595306873321533,1.0,1.0,0.7065102458000183,,-1.9143282175064087,0.906004786491394,1.0083234310150146,0.4657711982727051,0.97149258852005,0.97149258852005,0.0,58.39118194580078,46.0,49017.73828125,0.0,588.5179443359375,1.0,280.6034851074219,283.72821044921875,299.5863037109375,302.75396728515625,293.1499938964844,293.1499938964844,280.6499938964844,34587.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7505078911781311,1.0,0.0,0.0,3.737838506698608,3.737863063812256,9.322541814071884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8687.158203125,0.0,1622.287109375,1895.4371337890625,0.0,2029.8468017578125,0.9261446595191956,1.0,0.0,3.0,1.0,0.0
17664960,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.9990000128746032,0.422850102186203,0.331730455160141,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.9255255460739136,0.2908441126346588,0.2755495905876159,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.8369724154472351,0.2160350382328033,0.1516537368297577,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8797630667686462,0.2518846392631531,0.2391090095043182,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.7112951874732971,0.1300940215587616,0.5901105999946594,285.0229797363281,284.95001220703125,301.4040222167969,296.6199645996094,299.2250671386719,297.2584228515625,285.01812744140625,1.0,0.3564876317977905,1.0,1.0,0.7067161202430725,,-1.9062436819076536,0.9018825888633728,1.0043611526489258,0.4634599387645721,1.0,1.0,0.0,56.413455963134766,49.0,48987.78125,0.0,576.2656860351562,1.0,280.6435241699219,283.70977783203125,299.595703125,302.80548095703125,293.1499938964844,293.1499938964844,280.3500061035156,32933.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.748092532157898,1.0,0.0,0.0,3.823184013366699,3.823209047317505,9.753122185429677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9363.1630859375,0.0,1710.48291015625,1895.4371337890625,0.0,2008.971923828125,0.9420136213302612,1.0,0.0,3.0,1.0,0.0
17665020,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.9990000128746032,0.4267221689224243,0.3221210837364197,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.9387633800506592,0.2928256690502167,0.2775426506996155,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.845838725566864,0.2167836874723434,0.1522544920444488,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.8898537158966064,0.2527803480625152,0.2400626838207245,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.7182687520980835,0.1301392167806625,0.5903435945510864,284.8529968261719,284.95001220703125,301.4244079589844,296.6250305175781,299.2347717285156,297.26007080078125,284.861328125,1.0,0.3539506494998932,1.0,1.0,0.7071278095245361,,-1.899235367774964,0.8982439041137695,1.0009914636611938,0.4612382352352142,0.8521068096160889,0.8521068096160889,0.0,54.38091278076172,52.0,49173.16015625,0.0,564.6974487304688,1.0,280.3562316894531,283.5590515136719,299.6428527832031,302.93280029296875,293.1499938964844,293.1499938964844,280.6499938964844,41092.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7561118602752686,1.0,0.0,0.0,3.660735845565796,3.6607608795166016,8.941905775827763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8292.5712890625,0.0,1583.357421875,1895.4371337890625,0.0,2078.556884765625,0.9112667441368104,1.0,0.0,3.0,1.0,0.0
17665080,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.9990000128746032,0.4267221689224243,0.3221210837364197,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.9387633800506592,0.2928256690502167,0.2775426506996155,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.845838725566864,0.2167836874723434,0.1522544920444488,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.8898537158966064,0.2527803480625152,0.2400626838207245,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.7182687520980835,0.1301392167806625,0.5903435945510864,284.8529968261719,284.95001220703125,301.4244079589844,296.6250305175781,299.2347717285156,297.26007080078125,284.861328125,1.0,0.3539506494998932,1.0,1.0,0.7071278095245361,,-1.899235367774964,0.8982439041137695,1.0009914636611938,0.4612382352352142,0.8521068096160889,0.8521068096160889,0.0,54.38091278076172,52.0,49173.16015625,0.0,564.6974487304688,1.0,280.3562316894531,283.5590515136719,299.6428527832031,302.93280029296875,293.1499938964844,293.1499938964844,280.6499938964844,41092.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7561118602752686,1.0,0.0,0.0,3.660735845565796,3.6607608795166016,8.941905775827763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8292.5712890625,0.0,1583.357421875,1895.4371337890625,0.0,2078.556884765625,0.9112667441368104,1.0,0.0,3.0,1.0,0.0
17665140,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.9990000128746032,0.4317716360092163,0.3173743486404419,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.9469563961029052,0.2955291867256164,0.2797948718070984,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8512155413627625,0.2181173264980316,0.15300153195858,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.89585280418396,0.2542482018470764,0.2412000149488449,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.7219857573509216,0.1305066496133804,0.5912371873855591,285.0279235839844,284.95001220703125,301.45001220703125,296.6294250488281,299.2518310546875,297.27001953125,285.0242614746094,1.0,0.3532487750053406,1.0,1.0,0.7075394988059998,,-1.899569630622864,0.8982506394386292,1.0013189315795898,0.4610853791236877,0.9883522391319276,0.9883522391319276,0.0,53.48674392700195,55.0,48633.33203125,0.0,562.0433959960938,1.0,280.6432800292969,283.71856689453125,299.5968017578125,302.7753295898437,293.1499938964844,293.1499938964844,280.3500061035156,32912.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7450307011604309,1.0,0.0,0.0,3.7833757400512695,3.783400535583496,9.55107452682569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9311.0732421875,0.0,1662.7318115234375,1895.4371337890625,0.0,1982.616455078125,0.9329686164855956,1.0,0.0,3.0,1.0,0.0
17665200,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.9990000128746032,0.4317716360092163,0.3173743486404419,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.9469563961029052,0.2955291867256164,0.2797948718070984,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8512155413627625,0.2181173264980316,0.15300153195858,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.89585280418396,0.2542482018470764,0.2412000149488449,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.7219857573509216,0.1305066496133804,0.5912371873855591,285.0279235839844,284.95001220703125,301.45001220703125,296.6294250488281,299.2518310546875,297.27001953125,285.0242614746094,1.0,0.3532487750053406,1.0,1.0,0.7075394988059998,,-1.899569630622864,0.8982506394386292,1.0013189315795898,0.4610853791236877,0.9883522391319276,0.9883522391319276,0.0,53.48674392700195,55.0,48633.33203125,0.0,562.0433959960938,1.0,280.6432800292969,283.71856689453125,299.5968017578125,302.7753295898437,293.1499938964844,293.1499938964844,280.3500061035156,32912.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7450307011604309,1.0,0.0,0.0,3.7833757400512695,3.783400535583496,9.55107452682569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9311.0732421875,0.0,1662.7318115234375,1895.4371337890625,0.0,1982.616455078125,0.9329686164855956,1.0,0.0,3.0,1.0,0.0
17665260,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.9990000128746032,0.4353220760822296,0.3166760802268982,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.950594127178192,0.297747939825058,0.282082736492157,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8531078696250916,0.2189362794160843,0.1537156999111175,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8979353308677673,0.2552098929882049,0.2423010617494583,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.7228963971138,0.1306385695934295,0.592322587966919,284.87115478515625,284.95001220703125,301.4811096191406,296.6358947753906,299.2679443359375,297.2723083496094,284.8793029785156,1.0,0.3540347814559936,1.0,1.0,0.7075707912445068,,-1.9049605131149288,0.9009208083152772,1.004039645195007,0.4625331461429596,0.8567932844161987,0.8567932844161987,0.0,53.4827995300293,73.0,49099.54296875,0.0,565.8465576171875,1.0,280.3565979003906,283.57177734375,299.65606689453125,302.93389892578125,293.1499938964844,293.1499938964844,280.6499938964844,40366.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7536971569061279,1.0,0.0,0.0,3.642170429229736,3.642194986343384,8.851437200974033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8291.5625,0.0,1557.0743408203125,1895.4371337890625,0.0,2057.521240234375,0.9068041443824768,1.0,0.0,3.0,1.0,0.0
17665320,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.9990000128746032,0.4353220760822296,0.3166760802268982,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.950594127178192,0.297747939825058,0.282082736492157,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8531078696250916,0.2189362794160843,0.1537156999111175,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8979353308677673,0.2552098929882049,0.2423010617494583,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.7228963971138,0.1306385695934295,0.592322587966919,284.87115478515625,284.95001220703125,301.4811096191406,296.6358947753906,299.2679443359375,297.2723083496094,284.8793029785156,1.0,0.3540347814559936,1.0,1.0,0.7075707912445068,,-1.9049605131149288,0.9009208083152772,1.004039645195007,0.4625331461429596,0.8567932844161987,0.8567932844161987,0.0,53.4827995300293,73.0,49099.54296875,0.0,565.8465576171875,1.0,280.3565979003906,283.57177734375,299.65606689453125,302.93389892578125,293.1499938964844,293.1499938964844,280.6499938964844,40366.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7536971569061279,1.0,0.0,0.0,3.642170429229736,3.642194986343384,8.851437200974033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8291.5625,0.0,1557.0743408203125,1895.4371337890625,0.0,2057.521240234375,0.9068041443824768,1.0,0.0,3.0,1.0,0.0
17665380,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.9990000128746032,0.4366815984249115,0.3329709470272064,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.9360085129737854,0.3006848096847534,0.2847098410129547,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8410869240760803,0.2203280478715896,0.1546134203672409,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.8842871189117432,0.256735622882843,0.2436410933732986,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.7120563983917236,0.1310603618621826,0.5942004323005676,285.0661926269531,284.95001220703125,301.5174865722656,296.6470642089844,299.2878112792969,297.27447509765625,285.0659484863281,1.0,0.3618603050708771,1.0,1.0,0.7076021432876587,,-1.9326025247573853,0.91472190618515,1.0178805589675903,0.4699612557888031,1.0,1.0,0.0,57.27554702758789,91.0,49210.6015625,0.0,598.1976928710938,1.0,280.64324951171875,283.7466735839844,299.6222839355469,302.81854248046875,293.1499938964844,293.1499938964844,280.3500061035156,32350.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7441721558570862,1.0,0.0,0.0,3.790050983428955,3.7900755405426025,9.584806548446068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9384.4423828125,0.0,1666.2796630859375,1895.4371337890625,0.0,1975.2479248046875,0.934080183506012,1.0,0.0,3.0,1.0,0.0
17665440,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.9990000128746032,0.4366815984249115,0.3329709470272064,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.9360085129737854,0.3006848096847534,0.2847098410129547,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8410869240760803,0.2203280478715896,0.1546134203672409,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.8842871189117432,0.256735622882843,0.2436410933732986,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.7120563983917236,0.1310603618621826,0.5942004323005676,285.0661926269531,284.95001220703125,301.5174865722656,296.6470642089844,299.2878112792969,297.27447509765625,285.0659484863281,1.0,0.3618603050708771,1.0,1.0,0.7076021432876587,,-1.9326025247573853,0.91472190618515,1.0178805589675903,0.4699612557888031,1.0,1.0,0.0,57.27554702758789,91.0,49210.6015625,0.0,598.1976928710938,1.0,280.64324951171875,283.7466735839844,299.6222839355469,302.81854248046875,293.1499938964844,293.1499938964844,280.3500061035156,32350.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7441721558570862,1.0,0.0,0.0,3.790050983428955,3.7900755405426025,9.584806548446068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9384.4423828125,0.0,1666.2796630859375,1895.4371337890625,0.0,1975.2479248046875,0.934080183506012,1.0,0.0,3.0,1.0,0.0
17665500,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.9990000128746032,0.4347153604030609,0.3463426828384399,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.9236907362937928,0.3020308315753937,0.2862244844436645,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.8317508697509766,0.2209105789661407,0.1551904529333114,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.873567521572113,0.2573932707309723,0.2444897145032882,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.7030223608016968,0.1312455087900161,0.5958024263381958,284.93463134765625,284.95001220703125,301.5375671386719,296.654296875,299.2950744628906,297.2682189941406,284.9208068847656,1.0,0.3678313791751861,1.0,1.0,0.7076178193092346,,-1.9541094303131104,0.9254378080368042,1.0286716222763062,0.4758716523647308,0.9475098848342896,0.9475098848342896,0.0,60.49033737182617,91.0,50644.390625,0.0,624.8392333984375,1.0,280.394287109375,283.5760498046875,299.70086669921875,303.08819580078125,293.1499938964844,293.1499938964844,280.3500061035156,34237.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7526600956916809,1.0,0.0,0.0,3.821340799331665,3.82136607170105,9.743720283950097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9132.80078125,0.0,1718.47021484375,1895.4371337890625,0.0,2048.508544921875,0.9413974285125732,1.0,0.0,3.0,1.0,0.0
17665560,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.9990000128746032,0.43043252825737,0.3630772233009338,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.9087656140327454,0.3031376004219055,0.2874813079833984,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.8202969431877136,0.2212730497121811,0.1555989235639572,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.8606428503990173,0.2578303515911102,0.2451131790876388,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.6918039321899414,0.1312937587499618,0.596920907497406,284.92205810546875,284.95001220703125,301.5588073730469,296.6625671386719,299.3013916015625,297.2593078613281,284.9278869628906,1.0,0.3748868405818939,1.0,1.0,0.7080519795417786,,-1.9782931804656985,0.9373174905776978,1.0409756898880005,0.4823695719242096,0.927765727043152,0.927765727043152,0.0,64.60558319091797,94.0,51118.1875,0.0,657.132568359375,1.0,280.3563232421875,283.58160400390625,299.7062683105469,303.0837707519531,293.1499938964844,293.1499938964844,280.04998779296875,36554.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572336792945862,1.0,0.0,0.0,3.783680677413941,3.783706188201904,9.552614983476817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9687.5068359375,0.0,1691.34130859375,1895.4371337890625,0.0,2088.35302734375,0.9356021285057068,1.0,0.0,3.0,1.0,0.0
17665620,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.9885873794555664,0.4189120233058929,0.3797022998332977,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8832109570503235,0.3051865398883819,0.2897597253322601,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.7972342371940613,0.2218213230371475,0.1562430262565612,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8371192216873169,0.2585189044475555,0.2461195439100265,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.6703346371650696,0.1310470551252365,0.5978233814239502,284.8831481933594,284.95001220703125,301.6046447753906,296.6820678710937,299.316650390625,297.2461242675781,284.8895874023437,1.0,0.3853138983249664,1.0,1.0,0.7089203000068665,,-2.003739595413208,0.9495455622673036,1.0541939735412598,0.4893391132354736,0.8468465805053711,0.8468465805053711,0.0,72.99469757080078,97.0,52062.81640625,0.0,705.867919921875,1.0,280.05731201171875,283.5279541015625,299.7177429199219,303.1845397949219,293.1499938964844,293.1499938964844,280.3500061035156,40901.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7676382064819336,1.0,0.0,0.0,3.581850290298462,3.5818746089935303,8.560677997593302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8667.0146484375,0.0,1494.648681640625,1895.4371337890625,0.0,2179.894287109375,0.894809365272522,1.0,0.0,3.0,1.0,0.0
17665680,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.9885873794555664,0.4189120233058929,0.3797022998332977,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8832109570503235,0.3051865398883819,0.2897597253322601,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.7972342371940613,0.2218213230371475,0.1562430262565612,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8371192216873169,0.2585189044475555,0.2461195439100265,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.6703346371650696,0.1310470551252365,0.5978233814239502,284.8831481933594,284.95001220703125,301.6046447753906,296.6820678710937,299.316650390625,297.2461242675781,284.8895874023437,1.0,0.3853138983249664,1.0,1.0,0.7089203000068665,,-2.003739595413208,0.9495455622673036,1.0541939735412598,0.4893391132354736,0.8468465805053711,0.8468465805053711,0.0,72.99469757080078,97.0,52062.81640625,0.0,705.867919921875,1.0,280.05731201171875,283.5279541015625,299.7177429199219,303.1845397949219,293.1499938964844,293.1499938964844,280.3500061035156,40901.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7676382064819336,1.0,0.0,0.0,3.581850290298462,3.5818746089935303,8.560677997593302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8667.0146484375,0.0,1494.648681640625,1895.4371337890625,0.0,2179.894287109375,0.894809365272522,1.0,0.0,3.0,1.0,0.0
17665740,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.9588037133216858,0.4143687188625335,0.374174028635025,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.8615354299545288,0.3079387247562408,0.2924919128417969,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.7764014005661011,0.2229561060667038,0.1571567505598068,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8170760869979858,0.2597984671592712,0.2474885582923889,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.6516829133033752,0.1309065967798233,0.5983864665031433,285.02801513671875,284.95001220703125,301.6546325683594,296.7052307128906,299.341552734375,297.249755859375,285.0249328613281,1.0,0.3927378356456756,1.0,1.0,0.7097886800765991,,-2.0041518211364746,0.9493736028671264,1.0547783374786377,0.4890620708465576,0.970453143119812,0.970453143119812,0.0,81.47932434082031,100.0,51665.58203125,0.0,735.0343017578125,1.0,280.3424987792969,283.6614074707031,299.68243408203125,303.0474548339844,293.1499938964844,293.1499938964844,280.04998779296875,32763.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7586926817893982,1.0,0.0,0.0,3.723654985427856,3.7236790657043457,9.25192580325529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9729.7275390625,0.0,1591.9615478515625,1895.4371337890625,0.0,2101.1162109375,0.9195178151130676,1.0,0.0,3.0,1.0,0.0
17665800,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.9588037133216858,0.4143687188625335,0.374174028635025,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.8615354299545288,0.3079387247562408,0.2924919128417969,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.7764014005661011,0.2229561060667038,0.1571567505598068,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8170760869979858,0.2597984671592712,0.2474885582923889,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.6516829133033752,0.1309065967798233,0.5983864665031433,285.02801513671875,284.95001220703125,301.6546325683594,296.7052307128906,299.341552734375,297.249755859375,285.0249328613281,1.0,0.3927378356456756,1.0,1.0,0.7097886800765991,,-2.0041518211364746,0.9493736028671264,1.0547783374786377,0.4890620708465576,0.970453143119812,0.970453143119812,0.0,81.47932434082031,100.0,51665.58203125,0.0,735.0343017578125,1.0,280.3424987792969,283.6614074707031,299.68243408203125,303.0474548339844,293.1499938964844,293.1499938964844,280.04998779296875,32763.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7586926817893982,1.0,0.0,0.0,3.723654985427856,3.7236790657043457,9.25192580325529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9729.7275390625,0.0,1591.9615478515625,1895.4371337890625,0.0,2101.1162109375,0.9195178151130676,1.0,0.0,3.0,1.0,0.0
17665860,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.9371600151062012,0.4113279581069946,0.3716849088668823,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8485643863677979,0.3100560307502746,0.2949529588222503,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7634009122848511,0.2235382497310638,0.1578897982835769,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8036510944366455,0.2605375945568084,0.2486287206411361,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.6401306986808777,0.1305730789899826,0.5985025763511658,284.8858337402344,284.95001220703125,301.7084045410156,296.7317199707031,299.364990234375,297.2474975585937,284.8929443359375,1.0,0.3985819220542907,1.0,1.0,0.7108278870582581,,-2.006510734558105,0.9500952959060668,1.0564154386520386,0.4892838299274444,0.8525919318199158,0.8525919318199158,0.0,87.95963287353516,88.0,52169.0859375,0.0,759.1200561523438,1.0,280.0570373535156,283.5260925292969,299.75164794921875,303.22076416015625,293.1499938964844,293.1499938964844,280.3500061035156,39915.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767029881477356,1.0,0.0,0.0,3.5886754989624023,3.588699579238892,8.593333404860459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8681.4638671875,0.0,1494.8106689453125,1895.4371337890625,0.0,2174.50927734375,0.8948047757148743,1.0,0.0,3.0,1.0,0.0
17665920,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.9371600151062012,0.4113279581069946,0.3716849088668823,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8485643863677979,0.3100560307502746,0.2949529588222503,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7634009122848511,0.2235382497310638,0.1578897982835769,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8036510944366455,0.2605375945568084,0.2486287206411361,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.6401306986808777,0.1305730789899826,0.5985025763511658,284.8858337402344,284.95001220703125,301.7084045410156,296.7317199707031,299.364990234375,297.2474975585937,284.8929443359375,1.0,0.3985819220542907,1.0,1.0,0.7108278870582581,,-2.006510734558105,0.9500952959060668,1.0564154386520386,0.4892838299274444,0.8525919318199158,0.8525919318199158,0.0,87.95963287353516,88.0,52169.0859375,0.0,759.1200561523438,1.0,280.0570373535156,283.5260925292969,299.75164794921875,303.22076416015625,293.1499938964844,293.1499938964844,280.3500061035156,39915.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767029881477356,1.0,0.0,0.0,3.5886754989624023,3.588699579238892,8.593333404860459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8681.4638671875,0.0,1494.8106689453125,1895.4371337890625,0.0,2174.50927734375,0.8948047757148743,1.0,0.0,3.0,1.0,0.0
17665980,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.9361180067062378,0.4102590382099151,0.3702453374862671,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.8510293960571289,0.3128259181976318,0.2973258197307586,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.7646700739860535,0.2246634066104889,0.1585235297679901,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8050215244293213,0.2618040144443512,0.2496213465929031,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.6401327252388,0.1305903941392898,0.5979121327400208,285.03570556640625,284.95001220703125,301.7655639648437,296.7611389160156,299.39404296875,297.2526550292969,285.031982421875,1.0,0.3983533382415771,1.0,1.0,0.711867094039917,,-2.0088722705841064,0.9508355259895324,1.0580366849899292,0.4894440174102783,0.9845463037490844,0.9845463037490844,0.0,87.89476776123047,76.0,51868.48046875,0.0,760.87548828125,1.0,280.3428955078125,283.66070556640625,299.7343444824219,303.1079406738281,293.1499938964844,293.1499938964844,280.04998779296875,32346.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574171423912048,1.0,0.0,0.0,3.740380525588989,3.74040460586548,9.335225854556484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9775.185546875,0.0,1608.0548095703125,1895.4371337890625,0.0,2089.95654296875,0.9228561520576476,1.0,0.0,3.0,1.0,0.0
17666040,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.9361180067062378,0.4102590382099151,0.3702453374862671,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.8510293960571289,0.3128259181976318,0.2973258197307586,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.7646700739860535,0.2246634066104889,0.1585235297679901,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8050215244293213,0.2618040144443512,0.2496213465929031,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.6401327252388,0.1305903941392898,0.5979121327400208,285.03570556640625,284.95001220703125,301.7655639648437,296.7611389160156,299.39404296875,297.2526550292969,285.031982421875,1.0,0.3983533382415771,1.0,1.0,0.711867094039917,,-2.0088722705841064,0.9508355259895324,1.0580366849899292,0.4894440174102783,0.9845463037490844,0.9845463037490844,0.0,87.89476776123047,76.0,51868.48046875,0.0,760.87548828125,1.0,280.3428955078125,283.66070556640625,299.7343444824219,303.1079406738281,293.1499938964844,293.1499938964844,280.04998779296875,32346.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574171423912048,1.0,0.0,0.0,3.740380525588989,3.74040460586548,9.335225854556484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9775.185546875,0.0,1608.0548095703125,1895.4371337890625,0.0,2089.95654296875,0.9228561520576476,1.0,0.0,3.0,1.0,0.0
17666100,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.9411463141441344,0.4093396961688995,0.3696519434452057,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8564793467521667,0.3140289485454559,0.2985436618328094,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.769193708896637,0.2250759899616241,0.1588562279939651,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.8098055720329285,0.2622883915901184,0.2501388490200043,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.643302321434021,0.1305823028087616,0.5977856516838074,284.8799133300781,284.95001220703125,301.7953186035156,296.77685546875,299.4078674316406,297.25299072265625,284.86572265625,1.0,0.3968443870544433,1.0,1.0,0.7123866677284241,,-2.0104942321777344,0.9514154195785522,1.059078812599182,0.489691287279129,0.8868932723999023,0.8868932723999023,0.0,86.05030822753906,76.0,52733.44921875,0.0,755.9188842773438,1.0,280.09527587890625,283.4786682128906,299.81201171875,303.3550720214844,293.1499938964844,293.1499938964844,280.04998779296875,36044.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764312207698822,1.0,0.0,0.0,3.738694906234741,3.738719701766968,9.32681416543346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9436.9755859375,0.0,1634.4443359375,1895.4371337890625,0.0,2150.500732421875,0.9229947924613952,1.0,0.0,3.0,1.0,0.0
17666160,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.9474129676818848,0.4081153571605682,0.3685222864151001,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8631806969642639,0.3150350451469421,0.2994448840618133,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.7747809886932373,0.2253140956163406,0.1589852720499038,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8154893517494202,0.2625916004180908,0.2503783106803894,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.6473687887191772,0.1304764598608017,0.596992552280426,284.8787841796875,284.95001220703125,301.8257751464844,296.793212890625,299.4206848144531,297.2505187988281,284.8857116699219,1.0,0.3945347368717193,1.0,1.0,0.7126644849777222,,-2.009711980819702,0.9508970379829408,1.0588150024414062,0.489361971616745,0.8580858111381531,0.8580858111381531,0.0,83.61567687988281,64.0,52416.7109375,0.0,746.9321899414062,1.0,280.0569152832031,283.51080322265625,299.81402587890625,303.2989196777344,293.1499938964844,293.1499938964844,280.3500061035156,39736.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660152912139893,1.0,0.0,0.0,3.6208887100219727,3.620913028717041,8.748299364924605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8718.0712890625,0.0,1528.7540283203125,1895.4371337890625,0.0,2165.536865234375,0.9015194773674012,1.0,0.0,3.0,1.0,0.0
