time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17666220,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.9687851071357728,0.4073864221572876,0.3671819865703583,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8851257562637329,0.3179563283920288,0.3016616106033325,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.7935851812362671,0.2265627533197403,0.1594868153333664,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.8335675001144409,0.2639569640159607,0.2511687576770782,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.6617907881736755,0.1307096630334854,0.5960479974746704,285.0352478027344,284.95001220703125,301.8886108398437,296.8275451660156,299.4530944824219,297.2562255859375,285.03173828125,1.0,0.3883324861526489,1.0,1.0,0.7132201194763184,,-2.011176824569702,0.951405107975006,1.0597717761993408,0.4894719421863556,0.9921746253967284,0.9921746253967284,0.0,76.46495819091797,52.0,52095.61328125,0.0,723.6610107421875,1.0,280.3431091308594,283.6533203125,299.80078125,303.1883239746094,293.1499938964844,293.1499938964844,280.04998779296875,32432.037109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7563955783843994,1.0,0.0,0.0,3.765104532241821,3.7651290893554688,9.459046736992604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9826.7685546875,0.0,1637.5003662109375,1895.4371337890625,0.0,2081.033203125,0.9285019636154176,1.0,0.0,3.0,1.0,0.0
17666280,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.9687851071357728,0.4073864221572876,0.3671819865703583,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8851257562637329,0.3179563283920288,0.3016616106033325,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.7935851812362671,0.2265627533197403,0.1594868153333664,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.8335675001144409,0.2639569640159607,0.2511687576770782,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.6617907881736755,0.1307096630334854,0.5960479974746704,285.0352478027344,284.95001220703125,301.8886108398437,296.8275451660156,299.4530944824219,297.2562255859375,285.03173828125,1.0,0.3883324861526489,1.0,1.0,0.7132201194763184,,-2.011176824569702,0.951405107975006,1.0597717761993408,0.4894719421863556,0.9921746253967284,0.9921746253967284,0.0,76.46495819091797,52.0,52095.61328125,0.0,723.6610107421875,1.0,280.3431091308594,283.6533203125,299.80078125,303.1883239746094,293.1499938964844,293.1499938964844,280.04998779296875,32432.037109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7563955783843994,1.0,0.0,0.0,3.765104532241821,3.7651290893554688,9.459046736992604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9826.7685546875,0.0,1637.5003662109375,1895.4371337890625,0.0,2081.033203125,0.9285019636154176,1.0,0.0,3.0,1.0,0.0
17666340,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.9946800470352172,0.405467540025711,0.3655180037021637,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.9178141951560974,0.3203198909759521,0.3037581443786621,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8199370503425598,0.2273445725440979,0.159914493560791,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.860187292098999,0.2648560106754303,0.2518596649169922,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.6840509176254272,0.1307893097400665,0.5952085852622986,284.87725830078125,284.95001220703125,301.9537048339844,296.86383056640625,299.4826354980469,297.2546691894531,284.8838806152344,1.0,0.3806203305721283,1.0,1.0,0.7137757539749146,,-2.012036323547364,0.9515886306762696,1.0604478120803833,0.4895083606243133,0.8644273281097412,0.8644273281097412,0.0,67.77861022949219,40.0,52689.59765625,0.0,694.6011352539062,1.0,280.0566711425781,283.50103759765625,299.8844909667969,303.38555908203125,293.1499938964844,293.1499938964844,280.3500061035156,39609.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649759650230408,1.0,0.0,0.0,3.650121927261353,3.650146484375,8.89012824245583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.625,0.0,1560.3148193359375,1895.4371337890625,0.0,2156.357177734375,0.9079801440238952,1.0,0.0,3.0,1.0,0.0
17666400,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.9946800470352172,0.405467540025711,0.3655180037021637,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.9178141951560974,0.3203198909759521,0.3037581443786621,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8199370503425598,0.2273445725440979,0.159914493560791,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.860187292098999,0.2648560106754303,0.2518596649169922,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.6840509176254272,0.1307893097400665,0.5952085852622986,284.87725830078125,284.95001220703125,301.9537048339844,296.86383056640625,299.4826354980469,297.2546691894531,284.8838806152344,1.0,0.3806203305721283,1.0,1.0,0.7137757539749146,,-2.012036323547364,0.9515886306762696,1.0604478120803833,0.4895083606243133,0.8644273281097412,0.8644273281097412,0.0,67.77861022949219,40.0,52689.59765625,0.0,694.6011352539062,1.0,280.0566711425781,283.50103759765625,299.8844909667969,303.38555908203125,293.1499938964844,293.1499938964844,280.3500061035156,39609.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649759650230408,1.0,0.0,0.0,3.650121927261353,3.650146484375,8.89012824245583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.625,0.0,1560.3148193359375,1895.4371337890625,0.0,2156.357177734375,0.9079801440238952,1.0,0.0,3.0,1.0,0.0
17666460,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.9990000128746032,0.4087292551994324,0.3377214670181274,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.9565296173095704,0.3233020305633545,0.3060447573661804,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.8471958637237549,0.2285826951265335,0.1604310572147369,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.891025722026825,0.2661972343921661,0.2526565492153168,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.708819568157196,0.13112373650074,0.5946961641311646,284.9966735839844,284.95001220703125,302.02069091796875,296.9017333984375,299.5148010253906,297.2630615234375,284.998291015625,1.0,0.3706831037998199,1.0,1.0,0.7142945528030396,,-1.9940491914749143,0.9438839554786682,1.0501652956008911,0.4786079823970794,0.964281976222992,0.964281976222992,0.0,59.51310729980469,43.0,51676.0390625,0.0,648.334716796875,1.0,280.3427734375,283.6258239746094,299.86932373046875,303.2432556152344,293.1499938964844,293.1499938964844,280.04998779296875,33694.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7545665502548218,1.0,0.0,0.0,3.763098001480103,3.763122797012329,9.448967830394396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9782.904296875,0.0,1644.892333984375,1895.4371337890625,0.0,2065.086669921875,0.9287075400352478,1.0,0.0,3.0,1.0,0.0
17666520,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.9990000128746032,0.4087292551994324,0.3377214670181274,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.9565296173095704,0.3233020305633545,0.3060447573661804,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.8471958637237549,0.2285826951265335,0.1604310572147369,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.891025722026825,0.2661972343921661,0.2526565492153168,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.708819568157196,0.13112373650074,0.5946961641311646,284.9966735839844,284.95001220703125,302.02069091796875,296.9017333984375,299.5148010253906,297.2630615234375,284.998291015625,1.0,0.3706831037998199,1.0,1.0,0.7142945528030396,,-1.9940491914749143,0.9438839554786682,1.0501652956008911,0.4786079823970794,0.964281976222992,0.964281976222992,0.0,59.51310729980469,43.0,51676.0390625,0.0,648.334716796875,1.0,280.3427734375,283.6258239746094,299.86932373046875,303.2432556152344,293.1499938964844,293.1499938964844,280.04998779296875,33694.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7545665502548218,1.0,0.0,0.0,3.763098001480103,3.763122797012329,9.448967830394396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9782.904296875,0.0,1644.892333984375,1895.4371337890625,0.0,2065.086669921875,0.9287075400352478,1.0,0.0,3.0,1.0,0.0
17666580,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.9990000128746032,0.4148193895816803,0.3101128339767456,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.9852808713912964,0.325560063123703,0.3082508444786072,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8721135854721069,0.2289001792669296,0.1608926057815551,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.9196312427520752,0.2666889429092407,0.2533893585205078,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.7287695407867432,0.1314886510372162,0.5954092144966125,284.87744140625,284.95001220703125,302.0892028808594,296.9408874511719,299.5498046875,297.2639465332031,284.895751953125,1.0,0.3648353815078735,1.0,1.0,0.7148133516311646,,-1.9866399765014648,0.9374531507492064,1.0491868257522583,0.4861098825931549,0.8456616401672363,0.8456616401672363,0.0,54.42469787597656,61.0,52126.13671875,0.0,618.899169921875,1.0,280.0574035644531,283.5271911621094,299.94610595703125,303.3955078125,293.1499938964844,293.1499938964844,280.3500061035156,41176.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599560618400574,1.0,0.0,0.0,3.5753984451293945,3.575422763824463,8.529866022399801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8701.9365234375,0.0,1489.6844482421875,1895.4371337890625,0.0,2112.1875,0.8932085633277893,1.0,0.0,3.0,1.0,0.0
17666640,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.9990000128746032,0.4148193895816803,0.3101128339767456,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.9852808713912964,0.325560063123703,0.3082508444786072,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8721135854721069,0.2289001792669296,0.1608926057815551,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.9196312427520752,0.2666889429092407,0.2533893585205078,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.7287695407867432,0.1314886510372162,0.5954092144966125,284.87744140625,284.95001220703125,302.0892028808594,296.9408874511719,299.5498046875,297.2639465332031,284.895751953125,1.0,0.3648353815078735,1.0,1.0,0.7148133516311646,,-1.9866399765014648,0.9374531507492064,1.0491868257522583,0.4861098825931549,0.8456616401672363,0.8456616401672363,0.0,54.42469787597656,61.0,52126.13671875,0.0,618.899169921875,1.0,280.0574035644531,283.5271911621094,299.94610595703125,303.3955078125,293.1499938964844,293.1499938964844,280.3500061035156,41176.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599560618400574,1.0,0.0,0.0,3.5753984451293945,3.575422763824463,8.529866022399801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8701.9365234375,0.0,1489.6844482421875,1895.4371337890625,0.0,2112.1875,0.8932085633277893,1.0,0.0,3.0,1.0,0.0
17666700,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.9990000128746032,0.4177785515785217,0.3200964331626892,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.9772706627845764,0.3270621001720428,0.3094482123851776,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.863185703754425,0.2296396046876907,0.1610384434461593,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.9090543389320374,0.2674413919448852,0.2536691725254059,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.72211754322052,0.1317327320575714,0.5966563820838928,285.0126953125,284.95001220703125,302.1239013671875,296.9608154296875,299.56689453125,297.2684020996094,285.0246887207031,1.0,0.3647089600563049,1.0,1.0,0.715072751045227,,-1.9695727825164795,0.9299570918083192,1.0396156311035156,0.4770370125770569,0.9335498213768004,0.9335498213768004,0.0,55.690406799316406,61.0,51204.0234375,0.0,620.4680786132812,1.0,280.30078125,283.66436767578125,299.9090881347656,303.20172119140625,293.1499938964844,293.1499938964844,280.3500061035156,34947.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7516558766365051,1.0,0.0,0.0,3.62614679336548,3.6261703968048096,8.773725994615234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9023.3779296875,0.0,1498.966552734375,1895.4371337890625,0.0,2039.7940673828125,0.9013023376464844,1.0,0.0,3.0,1.0,0.0
17666760,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.9990000128746032,0.4202012717723846,0.3229484558105469,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.9761376976966858,0.3287886083126068,0.3110280930995941,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.8617207407951355,0.2305564284324646,0.1616419702768325,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.9072117209434508,0.2683844864368438,0.2545076012611389,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.7207440137863159,0.1321201920509338,0.5983281135559082,285.03277587890625,284.95001220703125,302.1588439941406,296.98095703125,299.5873107910156,297.274658203125,285.0309753417969,1.0,0.3668496012687683,1.0,1.0,0.7150356769561768,,-1.9786274433135984,0.9344886541366576,1.044138789176941,0.4794707894325256,0.973911464214325,0.973911464214325,0.0,56.45597076416016,79.0,51576.75390625,0.0,629.92333984375,1.0,280.3426513671875,283.6580810546875,299.9449768066406,303.2930908203125,293.1499938964844,293.1499938964844,280.04998779296875,32650.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7485281229019165,1.0,0.0,0.0,3.720346212387085,3.720370292663574,9.235490665560064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9784.24609375,0.0,1587.307861328125,1895.4371337890625,0.0,2012.7308349609373,0.9188097715377808,1.0,0.0,3.0,1.0,0.0
17666820,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.9990000128746032,0.4195289015769958,0.3420266509056091,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.9608141183853148,0.3314618766307831,0.3139073848724365,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8475120663642883,0.2316462993621826,0.1626657992601394,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8911352753639221,0.2695660591125488,0.2559691965579986,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7084644436836243,0.1325323581695556,0.6014138460159302,284.9106140136719,284.95001220703125,302.2292175292969,297.0216064453125,299.6211242675781,297.27154541015625,284.9188842773437,1.0,0.3757726550102234,1.0,1.0,0.7149615287780762,,-2.011674404144287,0.9509801268577576,1.0606943368911743,0.4885898530483246,0.8800392150878906,0.8800392150878906,0.0,61.04565048217773,82.0,52941.18359375,0.0,671.2532348632812,1.0,280.056884765625,283.52783203125,300.046630859375,303.5425720214844,293.1499938964844,293.1499938964844,280.3500061035156,38266.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578485012054443,1.0,0.0,0.0,3.639728546142578,3.639752864837648,8.839573411023594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8828.8662109375,0.0,1538.6854248046875,1895.4371337890625,0.0,2093.728271484375,0.9051316380500792,1.0,0.0,3.0,1.0,0.0
17666880,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.9990000128746032,0.4195289015769958,0.3420266509056091,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.9608141183853148,0.3314618766307831,0.3139073848724365,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8475120663642883,0.2316462993621826,0.1626657992601394,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8911352753639221,0.2695660591125488,0.2559691965579986,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7084644436836243,0.1325323581695556,0.6014138460159302,284.9106140136719,284.95001220703125,302.2292175292969,297.0216064453125,299.6211242675781,297.27154541015625,284.9188842773437,1.0,0.3757726550102234,1.0,1.0,0.7149615287780762,,-2.011674404144287,0.9509801268577576,1.0606943368911743,0.4885898530483246,0.8800392150878906,0.8800392150878906,0.0,61.04565048217773,82.0,52941.18359375,0.0,671.2532348632812,1.0,280.056884765625,283.52783203125,300.046630859375,303.5425720214844,293.1499938964844,293.1499938964844,280.3500061035156,38266.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578485012054443,1.0,0.0,0.0,3.639728546142578,3.639752864837648,8.839573411023594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8828.8662109375,0.0,1538.6854248046875,1895.4371337890625,0.0,2093.728271484375,0.9051316380500792,1.0,0.0,3.0,1.0,0.0
17666940,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987243652344,0.9990000128746032,0.4146014153957367,0.3599180579185486,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986633300781,0.9465544819831848,0.3347746133804321,0.3169409036636352,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985717773437,0.8356555700302124,0.2331890016794204,0.163714125752449,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986328125,0.8775179982185364,0.2712146043777466,0.2574827075004577,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09832763671875,0.6969344615936279,0.1330562233924865,0.6041428446769714,285.0986633300781,284.95001220703125,302.29998779296875,297.0625305175781,299.65655517578125,297.27117919921875,285.0995178222656,1.0,0.3837345242500305,1.0,1.0,0.7148874402046204,,-2.043164730072021,0.9666637182235718,1.0765010118484497,0.4974617958068847,1.0,1.0,0.0,65.58113861083984,85.0,53288.9140625,0.0,712.3743896484375,1.0,280.3431396484375,283.6936950683594,300.0534362792969,303.5042419433594,293.1499938964844,293.1499938964844,280.04998779296875,32525.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7520564794540405,1.0,0.0,0.0,3.80039644241333,3.8004212379455566,9.63720481195196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10052.560546875,0.0,1679.9508056640625,1895.4371337890625,0.0,2043.2689208984373,0.936399221420288,1.0,0.0,3.0,1.0,0.0
17667000,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987243652344,0.9990000128746032,0.4146014153957367,0.3599180579185486,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986633300781,0.9465544819831848,0.3347746133804321,0.3169409036636352,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985717773437,0.8356555700302124,0.2331890016794204,0.163714125752449,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986328125,0.8775179982185364,0.2712146043777466,0.2574827075004577,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09832763671875,0.6969344615936279,0.1330562233924865,0.6041428446769714,285.0986633300781,284.95001220703125,302.29998779296875,297.0625305175781,299.65655517578125,297.27117919921875,285.0995178222656,1.0,0.3837345242500305,1.0,1.0,0.7148874402046204,,-2.043164730072021,0.9666637182235718,1.0765010118484497,0.4974617958068847,1.0,1.0,0.0,65.58113861083984,85.0,53288.9140625,0.0,712.3743896484375,1.0,280.3431396484375,283.6936950683594,300.0534362792969,303.5042419433594,293.1499938964844,293.1499938964844,280.04998779296875,32525.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7520564794540405,1.0,0.0,0.0,3.80039644241333,3.8004212379455566,9.63720481195196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10052.560546875,0.0,1679.9508056640625,1895.4371337890625,0.0,2043.2689208984373,0.936399221420288,1.0,0.0,3.0,1.0,0.0
17667060,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.9911314249038696,0.4073666930198669,0.3684538602828979,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.9284710884094238,0.3373500406742096,0.3198584914207458,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.8218593597412109,0.2341030538082122,0.16468445956707,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.8618115782737732,0.272257387638092,0.2589133381843567,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.6831767559051514,0.1331198960542678,0.6062104105949402,284.9162902832031,284.95001220703125,302.3707580566406,297.10333251953125,299.686767578125,297.2652282714844,284.91656494140625,1.0,0.390775203704834,1.0,1.0,0.7162148952484131,,-2.062000036239624,0.9754427671432496,1.0865572690963743,0.5023872256278992,0.9365073442459106,0.9365073442459106,0.0,70.92538452148438,88.0,54789.0234375,0.0,746.8790893554688,1.0,280.0559387207031,283.48455810546875,300.1462707519531,303.7773132324219,293.1499938964844,293.1499938964844,279.75,36105.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648409605026245,1.0,0.0,0.0,3.8193647861480713,3.819390296936035,9.733645356391207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10353.6416015625,0.0,1730.7132568359375,1895.4371337890625,0.0,2155.16552734375,0.942946434020996,1.0,0.0,3.0,1.0,0.0
17667120,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.9911314249038696,0.4073666930198669,0.3684538602828979,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.9284710884094238,0.3373500406742096,0.3198584914207458,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.8218593597412109,0.2341030538082122,0.16468445956707,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.8618115782737732,0.272257387638092,0.2589133381843567,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.6831767559051514,0.1331198960542678,0.6062104105949402,284.9162902832031,284.95001220703125,302.3707580566406,297.10333251953125,299.686767578125,297.2652282714844,284.91656494140625,1.0,0.390775203704834,1.0,1.0,0.7162148952484131,,-2.062000036239624,0.9754427671432496,1.0865572690963743,0.5023872256278992,0.9365073442459106,0.9365073442459106,0.0,70.92538452148438,88.0,54789.0234375,0.0,746.8790893554688,1.0,280.0559387207031,283.48455810546875,300.1462707519531,303.7773132324219,293.1499938964844,293.1499938964844,279.75,36105.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648409605026245,1.0,0.0,0.0,3.8193647861480713,3.819390296936035,9.733645356391207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10353.6416015625,0.0,1730.7132568359375,1895.4371337890625,0.0,2155.16552734375,0.942946434020996,1.0,0.0,3.0,1.0,0.0
17667180,297.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.9671851992607116,0.4027320444583893,0.3636857271194458,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.9066740870475768,0.3393190205097198,0.3219899237155914,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.8043898344039917,0.2344669848680496,0.1651470959186554,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.8435240387916565,0.2727356255054474,0.2596524655818939,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.6665350794792175,0.132679671049118,0.605699896812439,284.8688659667969,284.95001220703125,302.441162109375,297.14373779296875,299.7143859863281,297.2570495605469,284.8782043457031,1.0,0.395957201719284,1.0,1.0,0.7175423502922058,,-2.0599727630615234,0.9738714694976808,1.0861012935638428,0.5012901425361633,0.8340688943862915,0.8340688943862915,0.0,77.27450561523438,91.0,54890.046875,0.0,767.3275146484375,1.0,279.7572937011719,283.4501037597656,300.1584777832031,303.8137512207031,293.1499938964844,293.1499938964844,280.04998779296875,42208.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7708427906036377,1.0,0.0,0.0,3.547121286392212,3.547145366668701,8.395476811529079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9125.19921875,0.0,1466.840087890625,1895.4371337890625,0.0,2208.325927734375,0.8885747790336609,1.0,0.0,3.0,1.0,0.0
17667240,297.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.9671851992607116,0.4027320444583893,0.3636857271194458,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.9066740870475768,0.3393190205097198,0.3219899237155914,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.8043898344039917,0.2344669848680496,0.1651470959186554,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.8435240387916565,0.2727356255054474,0.2596524655818939,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.6665350794792175,0.132679671049118,0.605699896812439,284.8688659667969,284.95001220703125,302.441162109375,297.14373779296875,299.7143859863281,297.2570495605469,284.8782043457031,1.0,0.395957201719284,1.0,1.0,0.7175423502922058,,-2.0599727630615234,0.9738714694976808,1.0861012935638428,0.5012901425361633,0.8340688943862915,0.8340688943862915,0.0,77.27450561523438,91.0,54890.046875,0.0,767.3275146484375,1.0,279.7572937011719,283.4501037597656,300.1584777832031,303.8137512207031,293.1499938964844,293.1499938964844,280.04998779296875,42208.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7708427906036377,1.0,0.0,0.0,3.547121286392212,3.547145366668701,8.395476811529079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9125.19921875,0.0,1466.840087890625,1895.4371337890625,0.0,2208.325927734375,0.8885747790336609,1.0,0.0,3.0,1.0,0.0
17667300,297.0284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.9582259058952332,0.4019653797149658,0.3625998198986053,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.9002717137336731,0.3407505750656128,0.323224127292633,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.7982957363128662,0.2350153774023056,0.1654711067676544,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8376166224479675,0.2733346223831177,0.2601395547389984,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.6609195470809937,0.132639542222023,0.6055164933204651,285.0162048339844,284.95001220703125,302.4761047363281,297.1636657714844,299.7311706542969,297.2585144042969,285.0257263183594,1.0,0.3982033431529999,1.0,1.0,0.7182060480117798,,-2.0609002113342285,0.9740662574768066,1.0868340730667114,0.5012373328208923,0.9286007881164552,0.9286007881164552,0.0,79.75394439697266,91.0,54401.4921875,0.0,776.82470703125,1.0,279.9998474121094,283.6009521484375,300.11700439453125,303.6133117675781,293.1499938964844,293.1499938964844,280.04998779296875,34990.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7627156376838684,1.0,0.0,0.0,3.6021101474761963,3.602133512496948,8.657794978716993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9501.3251953125,0.0,1473.0853271484375,1895.4371337890625,0.0,2136.43408203125,0.8963972330093384,1.0,0.0,3.0,1.0,0.0
17667360,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.9516075253486632,0.4015664756298065,0.3622165620326996,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8961119651794434,0.3423468470573425,0.3247614502906799,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.7941609025001526,0.235712468624115,0.1659833192825317,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8336015343666077,0.2740876376628876,0.2608823180198669,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.6570164561271667,0.1327257603406906,0.6060492992401123,285.0195617675781,284.95001220703125,302.51080322265625,297.1833801269531,299.7493591308594,297.2621765136719,285.0168151855469,1.0,0.400383323431015,1.0,1.0,0.7186185717582703,,-2.0644314289093018,0.9756489396095276,1.0887824296951294,0.5020307302474976,0.9558896422386168,0.9558896422386168,0.0,81.77953338623047,94.0,54671.8125,0.0,786.9882202148438,1.0,280.04248046875,283.5834655761719,300.15167236328125,303.70428466796875,293.1499938964844,293.1499938964844,279.75,32971.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599980235099792,1.0,0.0,0.0,3.692649126052856,3.692672967910767,9.098490636461064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10292.2685546875,0.0,1558.216552734375,1895.4371337890625,0.0,2112.5556640625,0.9126147627830504,1.0,0.0,3.0,1.0,0.0
17667420,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9377264976501464,0.3995116651058197,0.3608205914497375,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8877832889556885,0.3447180688381195,0.3273643553256988,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.7858492732048035,0.2364365309476852,0.1667353510856628,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8256402015686035,0.2749322354793548,0.2620127499103546,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.649543046951294,0.1326214671134948,0.6067070960998535,284.897705078125,284.95001220703125,302.5793151855469,297.2218933105469,299.77996826171875,297.2597351074219,284.9044494628906,1.0,0.4043813347816467,1.0,1.0,0.7194435000419617,,-2.068935871124268,0.9775351881980896,1.0914006233215332,0.5030023455619812,0.8517538905143738,0.8517538905143738,0.0,85.84014892578125,97.0,55252.62109375,0.0,805.2022094726562,1.0,279.7573547363281,283.4655456542969,300.2377014160156,303.9031982421875,293.1499938964844,293.1499938964844,280.04998779296875,39571.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674863338470459,1.0,0.0,0.0,3.5570316314697266,3.5570554733276367,8.442455055046594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9191.123046875,0.0,1458.2164306640625,1895.4371337890625,0.0,2178.54931640625,0.8878087401390076,1.0,0.0,3.0,1.0,0.0
17667480,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9377264976501464,0.3995116651058197,0.3608205914497375,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8877832889556885,0.3447180688381195,0.3273643553256988,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.7858492732048035,0.2364365309476852,0.1667353510856628,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8256402015686035,0.2749322354793548,0.2620127499103546,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.649543046951294,0.1326214671134948,0.6067070960998535,284.897705078125,284.95001220703125,302.5793151855469,297.2218933105469,299.77996826171875,297.2597351074219,284.9044494628906,1.0,0.4043813347816467,1.0,1.0,0.7194435000419617,,-2.068935871124268,0.9775351881980896,1.0914006233215332,0.5030023455619812,0.8517538905143738,0.8517538905143738,0.0,85.84014892578125,97.0,55252.62109375,0.0,805.2022094726562,1.0,279.7573547363281,283.4655456542969,300.2377014160156,303.9031982421875,293.1499938964844,293.1499938964844,280.04998779296875,39571.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674863338470459,1.0,0.0,0.0,3.5570316314697266,3.5570554733276367,8.442455055046594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9191.123046875,0.0,1458.2164306640625,1895.4371337890625,0.0,2178.54931640625,0.8878087401390076,1.0,0.0,3.0,1.0,0.0
17667540,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.9266818761825562,0.3987453877925873,0.3599141836166382,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.8818637132644653,0.3477541208267212,0.3301362097263336,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.779708981513977,0.2377019375562667,0.167579174041748,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.8196706771850586,0.276308923959732,0.2632592022418976,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.6439443826675415,0.1328163146972656,0.6076743602752686,285.0364990234375,284.95001220703125,302.64630126953125,297.2590026855469,299.8138732910156,297.2645874023437,285.0328369140625,1.0,0.4080764055252075,1.0,1.0,0.7202684879302979,,-2.074843406677246,0.9801428914070128,1.0947006940841677,0.5042806267738342,0.9801817536354064,0.9801817536354064,0.0,89.33445739746094,100.0,55116.31640625,0.0,822.739501953125,1.0,280.042724609375,283.58795166015625,300.23687744140625,303.8185119628906,293.1499938964844,293.1499938964844,279.75,32183.986328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590423822402954,1.0,0.0,0.0,3.7195677757263184,3.719591617584229,9.231626449945908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10388.265625,0.0,1582.8558349609375,1895.4371337890625,0.0,2104.178466796875,0.9180262088775636,1.0,0.0,3.0,1.0,0.0
17667600,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.9266818761825562,0.3987453877925873,0.3599141836166382,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.8818637132644653,0.3477541208267212,0.3301362097263336,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.779708981513977,0.2377019375562667,0.167579174041748,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.8196706771850586,0.276308923959732,0.2632592022418976,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.6439443826675415,0.1328163146972656,0.6076743602752686,285.0364990234375,284.95001220703125,302.64630126953125,297.2590026855469,299.8138732910156,297.2645874023437,285.0328369140625,1.0,0.4080764055252075,1.0,1.0,0.7202684879302979,,-2.074843406677246,0.9801428914070128,1.0947006940841677,0.5042806267738342,0.9801817536354064,0.9801817536354064,0.0,89.33445739746094,100.0,55116.31640625,0.0,822.739501953125,1.0,280.042724609375,283.58795166015625,300.23687744140625,303.8185119628906,293.1499938964844,293.1499938964844,279.75,32183.986328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590423822402954,1.0,0.0,0.0,3.7195677757263184,3.719591617584229,9.231626449945908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10388.265625,0.0,1582.8558349609375,1895.4371337890625,0.0,2104.178466796875,0.9180262088775636,1.0,0.0,3.0,1.0,0.0
17667660,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.9157862067222596,0.3967241942882538,0.3585957884788513,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8761184811592102,0.3500521779060364,0.3326760828495025,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.7737460732460022,0.2383787781000137,0.1682985574007034,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8137702345848083,0.2771045267581939,0.2643450498580932,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.6387134790420532,0.1327684223651886,0.6085978746414185,284.8896789550781,284.95001220703125,302.7113952636719,297.2943725585937,299.8421936035156,297.2608642578125,284.8960876464844,1.0,0.4115955531597137,1.0,1.0,0.7210703492164612,,-2.079592704772949,0.9821608066558838,1.0974318981170654,0.5053417682647705,0.8630409836769104,0.8630409836769104,0.0,92.85107421875,103.0,55796.44921875,0.0,839.4093017578125,1.0,279.7569885253906,283.4443054199219,300.316650390625,304.0210266113281,293.1499938964844,293.1499938964844,280.04998779296875,39158.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678292989730835,1.0,0.0,0.0,3.611773729324341,3.611798048019409,8.704310516804981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9269.4482421875,0.0,1514.4417724609375,1895.4371337890625,0.0,2181.586669921875,0.8993396162986755,1.0,0.0,3.0,1.0,0.0
17667720,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.9157862067222596,0.3967241942882538,0.3585957884788513,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8761184811592102,0.3500521779060364,0.3326760828495025,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.7737460732460022,0.2383787781000137,0.1682985574007034,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8137702345848083,0.2771045267581939,0.2643450498580932,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.6387134790420532,0.1327684223651886,0.6085978746414185,284.8896789550781,284.95001220703125,302.7113952636719,297.2943725585937,299.8421936035156,297.2608642578125,284.8960876464844,1.0,0.4115955531597137,1.0,1.0,0.7210703492164612,,-2.079592704772949,0.9821608066558838,1.0974318981170654,0.5053417682647705,0.8630409836769104,0.8630409836769104,0.0,92.85107421875,103.0,55796.44921875,0.0,839.4093017578125,1.0,279.7569885253906,283.4443054199219,300.316650390625,304.0210266113281,293.1499938964844,293.1499938964844,280.04998779296875,39158.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678292989730835,1.0,0.0,0.0,3.611773729324341,3.611798048019409,8.704310516804981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9269.4482421875,0.0,1514.4417724609375,1895.4371337890625,0.0,2181.586669921875,0.8993396162986755,1.0,0.0,3.0,1.0,0.0
17667780,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.9071247577667236,0.3959717154502868,0.3576649129390716,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.8717308044433594,0.3530334234237671,0.3353629410266876,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.7690218687057495,0.2396090179681778,0.169096440076828,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.8088831305503845,0.278439849615097,0.2655242681503296,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.634421169757843,0.1329784393310547,0.6095800399780273,285.0367736816406,284.95001220703125,302.77423095703125,297.3276062011719,299.8736877441406,297.26483154296875,285.0333251953125,1.0,0.4149531722068786,1.0,1.0,0.7218722105026245,,-2.0852506160736084,0.9846570491790771,1.1005935668945312,0.5065606832504272,0.9946391582489014,0.9946391582489014,0.0,96.03351593017578,106.0,55600.33203125,0.0,855.7921142578125,1.0,280.0430908203125,283.5769348144531,300.3077392578125,303.92352294921875,293.1499938964844,293.1499938964844,279.75,32298.822265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597852945327759,1.0,0.0,0.0,3.764071464538574,3.7640960216522217,9.453856364416424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10486.857421875,0.0,1635.2620849609375,1895.4371337890625,0.0,2110.689697265625,0.9281640648841858,1.0,0.0,3.0,1.0,0.0
17667840,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.9071247577667236,0.3959717154502868,0.3576649129390716,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.8717308044433594,0.3530334234237671,0.3353629410266876,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.7690218687057495,0.2396090179681778,0.169096440076828,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.8088831305503845,0.278439849615097,0.2655242681503296,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.634421169757843,0.1329784393310547,0.6095800399780273,285.0367736816406,284.95001220703125,302.77423095703125,297.3276062011719,299.8736877441406,297.26483154296875,285.0333251953125,1.0,0.4149531722068786,1.0,1.0,0.7218722105026245,,-2.0852506160736084,0.9846570491790771,1.1005935668945312,0.5065606832504272,0.9946391582489014,0.9946391582489014,0.0,96.03351593017578,106.0,55600.33203125,0.0,855.7921142578125,1.0,280.0430908203125,283.5769348144531,300.3077392578125,303.92352294921875,293.1499938964844,293.1499938964844,279.75,32298.822265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597852945327759,1.0,0.0,0.0,3.764071464538574,3.7640960216522217,9.453856364416424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10486.857421875,0.0,1635.2620849609375,1895.4371337890625,0.0,2110.689697265625,0.9281640648841858,1.0,0.0,3.0,1.0,0.0
17667900,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.9034354090690612,0.3951446712017059,0.3572863936424255,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8699072003364563,0.3542774021625519,0.33678138256073,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.7670231461524963,0.2400380373001098,0.1695498526096344,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8067340850830078,0.2789274752140045,0.2661908566951751,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.6326004266738892,0.1330215483903885,0.6103756427764893,284.88140869140625,284.95001220703125,302.8046875,297.3433532714844,299.8875732421875,297.2641906738281,284.868408203125,1.0,0.4166474938392639,1.0,1.0,0.7222731113433838,,-2.0888030529022217,0.98625248670578,1.1025506258010864,0.5074234008789062,0.8975245356559753,0.8975245356559753,0.0,97.56024932861328,106.0,56547.75,0.0,864.4420166015625,1.0,279.79473876953125,283.39532470703125,300.3815002441406,304.1767272949219,293.1499938964844,293.1499938964844,279.75,35829.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766796350479126,1.0,0.0,0.0,3.766160488128662,3.766185522079468,9.464352501709072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10129.2119140625,0.0,1664.9681396484375,1895.4371337890625,0.0,2172.44287109375,0.9291434288024902,1.0,0.0,3.0,1.0,0.0
17667960,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.898816704750061,0.3939989507198334,0.3563914597034454,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8672314882278442,0.3552858531475067,0.3378608524799347,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.7642384171485901,0.2402688562870025,0.1698014736175537,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8037348985671997,0.2792131602764129,0.2665853202342987,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.6301987171173096,0.1329407542943954,0.6105301976203918,284.8822021484375,284.95001220703125,302.8344421386719,297.35845947265625,299.8994140625,297.26055908203125,284.8886108398437,1.0,0.4182428121566772,1.0,1.0,0.7226924896240234,,-2.089988470077514,0.9866657257080078,1.1033227443695068,0.5076141953468323,0.8710972666740417,0.8710972666740417,0.0,99.32942199707033,109.0,56300.0234375,0.0,871.8178100585938,1.0,279.7566833496094,283.4248046875,300.3818054199219,304.1219177246094,293.1499938964844,293.1499938964844,280.04998779296875,39187.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686894536018372,1.0,0.0,0.0,3.662883758544922,3.662908554077149,8.952401913120411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9340.888671875,0.0,1571.486572265625,1895.4371337890625,0.0,2189.20947265625,0.9104549288749696,1.0,0.0,3.0,1.0,0.0
17668020,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.891875684261322,0.3933001756668091,0.3554880619049072,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.8637014031410217,0.3582369387149811,0.3405004739761352,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.7603487968444824,0.2414951026439666,0.1705847382545471,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.7994214296340942,0.280539721250534,0.2677401900291443,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.6265744566917419,0.1331572532653808,0.6115012764930725,285.0382995605469,284.95001220703125,302.8916015625,297.38653564453125,299.9280090332031,297.26422119140625,285.0353698730469,1.0,0.4214349389076233,1.0,1.0,0.7235313057899475,,-2.09556245803833,0.989109754562378,1.1064528226852417,0.5087920427322388,1.0,1.0,0.0,102.37451171875,112.0,56038.87109375,0.0,887.7941284179688,1.0,280.0433959960937,283.5682678222656,300.3670959472656,304.01385498046875,293.1499938964844,293.1499938964844,279.75,32573.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607216835021973,1.0,0.0,0.0,3.802733659744263,3.802758455276489,9.649062349126325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10574.412109375,0.0,1683.1119384765625,1895.4371337890625,0.0,2118.906005859375,0.9370591044425964,1.0,0.0,3.0,1.0,0.0
