time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17668080,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.891875684261322,0.3933001756668091,0.3554880619049072,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.8637014031410217,0.3582369387149811,0.3405004739761352,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.7603487968444824,0.2414951026439666,0.1705847382545471,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.7994214296340942,0.280539721250534,0.2677401900291443,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.6265744566917419,0.1331572532653808,0.6115012764930725,285.0382995605469,284.95001220703125,302.8916015625,297.38653564453125,299.9280090332031,297.26422119140625,285.0353698730469,1.0,0.4214349389076233,1.0,1.0,0.7235313057899475,,-2.09556245803833,0.989109754562378,1.1064528226852417,0.5087920427322388,1.0,1.0,0.0,102.37451171875,112.0,56038.87109375,0.0,887.7941284179688,1.0,280.0433959960937,283.5682678222656,300.3670959472656,304.01385498046875,293.1499938964844,293.1499938964844,279.75,32573.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607216835021973,1.0,0.0,0.0,3.802733659744263,3.802758455276489,9.649062349126325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10574.412109375,0.0,1683.1119384765625,1895.4371337890625,0.0,2118.906005859375,0.9370591044425964,1.0,0.0,3.0,1.0,0.0
17668140,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.884634256362915,0.391391396522522,0.3542716205120086,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8599503040313721,0.3604490458965301,0.3429640829563141,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7563101649284363,0.2421516627073288,0.1712877452373504,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.7949249148368835,0.2813069224357605,0.268795371055603,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.6228878498077393,0.1331280916929245,0.6124797463417053,284.8813171386719,284.95001220703125,302.94537353515625,297.4114990234375,299.95050048828125,297.2596740722656,284.8861083984375,1.0,0.4246096014976501,1.0,1.0,0.7243701219558716,,-2.1003522872924805,0.9911406636238098,1.1092116832733154,0.5098504424095154,0.8809017539024353,0.8809017539024353,0.0,105.57408142089844,115.0,56779.28125,0.0,903.6679077148438,1.0,279.7572326660156,283.4100036621094,300.4344787597656,304.2071228027344,293.1499938964844,293.1499938964844,280.04998779296875,38934.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696234583854675,1.0,0.0,0.0,3.71100664138794,3.711031675338745,9.189179195345788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9413.2666015625,0.0,1624.428955078125,1895.4371337890625,0.0,2197.4951171875,0.9208390116691588,1.0,0.0,3.0,1.0,0.0
17668200,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.884634256362915,0.391391396522522,0.3542716205120086,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8599503040313721,0.3604490458965301,0.3429640829563141,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7563101649284363,0.2421516627073288,0.1712877452373504,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.7949249148368835,0.2813069224357605,0.268795371055603,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.6228878498077393,0.1331280916929245,0.6124797463417053,284.8813171386719,284.95001220703125,302.94537353515625,297.4114990234375,299.95050048828125,297.2596740722656,284.8861083984375,1.0,0.4246096014976501,1.0,1.0,0.7243701219558716,,-2.1003522872924805,0.9911406636238098,1.1092116832733154,0.5098504424095154,0.8809017539024353,0.8809017539024353,0.0,105.57408142089844,115.0,56779.28125,0.0,903.6679077148438,1.0,279.7572326660156,283.4100036621094,300.4344787597656,304.2071228027344,293.1499938964844,293.1499938964844,280.04998779296875,38934.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696234583854675,1.0,0.0,0.0,3.71100664138794,3.711031675338745,9.189179195345788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9413.2666015625,0.0,1624.428955078125,1895.4371337890625,0.0,2197.4951171875,0.9208390116691588,1.0,0.0,3.0,1.0,0.0
17668260,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.8784613609313965,0.3907466828823089,0.3534134924411773,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.8569689393043518,0.3633632957935333,0.3455621600151062,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.7529825568199158,0.2433761209249496,0.1720656752586364,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.7911484837532043,0.2826287448406219,0.2699402570724487,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.6196162104606628,0.1333495080471038,0.613457977771759,285.0415954589844,284.95001220703125,302.995361328125,297.4330749511719,299.9755859375,297.2631225585937,285.0397644042969,1.0,0.4277119040489197,1.0,1.0,0.7252130508422852,,-2.105920791625977,0.9935855269432068,1.1123353242874146,0.5110195875167847,1.0,1.0,0.0,108.55900573730467,118.0,56413.11328125,0.0,919.5781860351562,1.0,280.0433959960937,283.56329345703125,300.4143981933594,304.08856201171875,293.1499938964844,293.1499938964844,279.75,33072.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7618465423583984,1.0,0.0,0.0,3.8319742679595934,3.83199954032898,9.79802280198783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10645.2724609375,0.0,1722.2099609375,1895.4371337890625,0.0,2128.78857421875,0.9439464807510376,1.0,0.0,3.0,1.0,0.0
17668320,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.8784613609313965,0.3907466828823089,0.3534134924411773,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.8569689393043518,0.3633632957935333,0.3455621600151062,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.7529825568199158,0.2433761209249496,0.1720656752586364,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.7911484837532043,0.2826287448406219,0.2699402570724487,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.6196162104606628,0.1333495080471038,0.613457977771759,285.0415954589844,284.95001220703125,302.995361328125,297.4330749511719,299.9755859375,297.2631225585937,285.0397644042969,1.0,0.4277119040489197,1.0,1.0,0.7252130508422852,,-2.105920791625977,0.9935855269432068,1.1123353242874146,0.5110195875167847,1.0,1.0,0.0,108.55900573730467,118.0,56413.11328125,0.0,919.5781860351562,1.0,280.0433959960937,283.56329345703125,300.4143981933594,304.08856201171875,293.1499938964844,293.1499938964844,279.75,33072.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7618465423583984,1.0,0.0,0.0,3.8319742679595934,3.83199954032898,9.79802280198783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10645.2724609375,0.0,1722.2099609375,1895.4371337890625,0.0,2128.78857421875,0.9439464807510376,1.0,0.0,3.0,1.0,0.0
17668380,297.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8720118999481201,0.3889211416244507,0.3522748649120331,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8537532687187195,0.3655411601066589,0.3479992747306824,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.7494968175888062,0.2440403699874878,0.1727758198976516,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.7871897220611572,0.2834019958972931,0.2710031569004059,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.6162183284759521,0.1333341151475906,0.6144920587539673,284.8819274902344,284.95001220703125,303.04119873046875,297.4508972167969,299.9942626953125,297.2584533691406,284.8865661621094,1.0,0.4308224320411682,1.0,1.0,0.726055920124054,,-2.1108572483062744,0.9956931471824646,1.1151639223098757,0.5121110081672668,0.8894187808036804,0.8894187808036804,0.0,111.70772552490234,121.0,57179.97265625,0.0,935.5511474609376,1.0,279.7569274902344,283.4000549316406,300.4745178222656,304.2755126953125,293.1499938964844,293.1499938964844,280.04998779296875,38838.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707796096801758,1.0,0.0,0.0,3.747404098510742,3.747429609298706,9.370318707624392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9470.56640625,0.0,1666.0621337890625,1895.4371337890625,0.0,2207.764404296875,0.92887145280838,1.0,0.0,3.0,1.0,0.0
17668440,297.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8720118999481201,0.3889211416244507,0.3522748649120331,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8537532687187195,0.3655411601066589,0.3479992747306824,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.7494968175888062,0.2440403699874878,0.1727758198976516,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.7871897220611572,0.2834019958972931,0.2710031569004059,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.6162183284759521,0.1333341151475906,0.6144920587539673,284.8819274902344,284.95001220703125,303.04119873046875,297.4508972167969,299.9942626953125,297.2584533691406,284.8865661621094,1.0,0.4308224320411682,1.0,1.0,0.726055920124054,,-2.1108572483062744,0.9956931471824646,1.1151639223098757,0.5121110081672668,0.8894187808036804,0.8894187808036804,0.0,111.70772552490234,121.0,57179.97265625,0.0,935.5511474609376,1.0,279.7569274902344,283.4000549316406,300.4745178222656,304.2755126953125,293.1499938964844,293.1499938964844,280.04998779296875,38838.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707796096801758,1.0,0.0,0.0,3.747404098510742,3.747429609298706,9.370318707624392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9470.56640625,0.0,1666.0621337890625,1895.4371337890625,0.0,2207.764404296875,0.92887145280838,1.0,0.0,3.0,1.0,0.0
17668500,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.8686985969543457,0.3884572088718414,0.3516028523445129,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.8520225882530212,0.3668600618839264,0.3491031527519226,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.7476378679275513,0.2445506602525711,0.1730593889951706,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.7850792407989502,0.28395876288414,0.2714333534240722,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.614339292049408,0.1333850622177124,0.6146671175956726,285.03369140625,284.95001220703125,303.0624389648437,297.45831298828125,300.0041198730469,297.258544921875,285.0439453125,1.0,0.4323092997074127,1.0,1.0,0.7264773845672607,,-2.1124401092529297,0.9963220953941344,1.1161179542541504,0.5123536586761475,0.9908705353736876,0.9908705353736876,0.0,113.32286834716795,121.0,56549.80078125,0.0,942.8684692382812,1.0,280.00445556640625,283.5655212402344,300.4267578125,304.0678405761719,293.1499938964844,293.1499938964844,280.04998779296875,34315.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645679116249084,1.0,0.0,0.0,3.7855865955352783,3.785611629486084,9.56223971115833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.3466796875,0.0,1676.241943359375,1895.4371337890625,0.0,2152.756103515625,0.9365713000297546,1.0,0.0,3.0,1.0,0.0
17668560,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.8664418458938599,0.3883162438869476,0.3514494001865387,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.8511348366737366,0.3684048056602478,0.350544273853302,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.74656081199646,0.2452570497989654,0.1735457777976989,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.783801794052124,0.2847142219543457,0.2721357345581054,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.6130821108818054,0.1335585415363311,0.615480899810791,285.046875,284.95001220703125,303.0824890136719,297.46466064453125,300.0150451660156,297.2615661621094,285.046142578125,1.0,0.4338678121566772,1.0,1.0,0.726917028427124,,-2.116389513015747,0.9981194734573364,1.1182701587677002,0.5132544040679932,1.0,1.0,0.0,114.6759262084961,124.0,56734.8125,0.0,951.5206298828124,1.0,280.04327392578125,283.5610656738281,300.44677734375,304.144775390625,293.1499938964844,293.1499938964844,279.75,33484.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7631954550743103,1.0,0.0,0.0,3.85515570640564,3.855181217193604,9.916926728692488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10704.404296875,0.0,1753.7386474609375,1895.4371337890625,0.0,2140.658203125,0.949548840522766,1.0,0.0,3.0,1.0,0.0
17668620,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8606429696083069,0.3865598440170288,0.3503756523132324,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.8483009934425354,0.3705351948738098,0.3529425263404846,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7434816360473633,0.245921105146408,0.174258142709732,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7802571654319763,0.2854866981506347,0.2732005715370178,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.6097806692123413,0.1335524469614029,0.6165562868118286,284.8829345703125,284.95001220703125,303.118896484375,297.4740295410156,300.0291442871094,297.2567443847656,284.8870849609375,1.0,0.4369323551654815,1.0,1.0,0.7277962565422058,,-2.121411800384521,1.0002621412277222,1.1211495399475098,0.5143452286720276,0.8971545100212097,0.8971545100212097,0.0,117.80367279052734,112.0,57527.58203125,0.0,967.6460571289062,1.0,279.7567443847656,283.3907775878906,300.4983825683594,304.3246765136719,293.1499938964844,293.1499938964844,280.04998779296875,38684.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721996307373047,1.0,0.0,0.0,3.7797834873199454,3.779809236526489,9.532946023682598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9517.8408203125,0.0,1703.21337890625,1895.4371337890625,0.0,2220.396240234375,0.93593567609787,1.0,0.0,3.0,1.0,0.0
17668680,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8606429696083069,0.3865598440170288,0.3503756523132324,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.8483009934425354,0.3705351948738098,0.3529425263404846,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7434816360473633,0.245921105146408,0.174258142709732,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7802571654319763,0.2854866981506347,0.2732005715370178,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.6097806692123413,0.1335524469614029,0.6165562868118286,284.8829345703125,284.95001220703125,303.118896484375,297.4740295410156,300.0291442871094,297.2567443847656,284.8870849609375,1.0,0.4369323551654815,1.0,1.0,0.7277962565422058,,-2.121411800384521,1.0002621412277222,1.1211495399475098,0.5143452286720276,0.8971545100212097,0.8971545100212097,0.0,117.80367279052734,112.0,57527.58203125,0.0,967.6460571289062,1.0,279.7567443847656,283.3907775878906,300.4983825683594,304.3246765136719,293.1499938964844,293.1499938964844,280.04998779296875,38684.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721996307373047,1.0,0.0,0.0,3.7797834873199454,3.779809236526489,9.532946023682598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9517.8408203125,0.0,1703.21337890625,1895.4371337890625,0.0,2220.396240234375,0.93593567609787,1.0,0.0,3.0,1.0,0.0
17668740,297.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.8639163374900818,0.3860040307044983,0.3493801057338714,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.8540018200874329,0.3733481764793396,0.3552170097827911,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.7476791739463806,0.2471410781145095,0.1748654395341873,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.7849723100662231,0.2867951095104217,0.2741093039512634,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.6128509640693665,0.133789375424385,0.6165688037872314,285.05059814453125,284.95001220703125,303.1499938964844,297.4786682128906,300.0448303222656,297.2597045898437,285.0498962402344,1.0,0.4350219964981079,1.0,1.0,0.7286754846572876,,-2.1247801780700684,1.0016080141067505,1.1231722831726074,0.5148866176605225,1.0,1.0,0.0,115.39491271972656,100.0,56959.06640625,0.0,962.19580078125,1.0,280.0438537597656,283.5573425292969,300.4610900878906,304.1784362792969,293.1499938964844,293.1499938964844,279.75,33814.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7647380828857422,1.0,0.0,0.0,3.874850273132324,3.874876022338867,1.0018509328801883e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10746.4287109375,0.0,1780.6531982421875,1895.4371337890625,0.0,2154.2578125,0.9541472792625428,1.0,0.0,3.0,1.0,0.0
17668800,297.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.8639163374900818,0.3860040307044983,0.3493801057338714,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.8540018200874329,0.3733481764793396,0.3552170097827911,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.7476791739463806,0.2471410781145095,0.1748654395341873,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.7849723100662231,0.2867951095104217,0.2741093039512634,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.6128509640693665,0.133789375424385,0.6165688037872314,285.05059814453125,284.95001220703125,303.1499938964844,297.4786682128906,300.0448303222656,297.2597045898437,285.0498962402344,1.0,0.4350219964981079,1.0,1.0,0.7286754846572876,,-2.1247801780700684,1.0016080141067505,1.1231722831726074,0.5148866176605225,1.0,1.0,0.0,115.39491271972656,100.0,56959.06640625,0.0,962.19580078125,1.0,280.0438537597656,283.5573425292969,300.4610900878906,304.1784362792969,293.1499938964844,293.1499938964844,279.75,33814.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7647380828857422,1.0,0.0,0.0,3.874850273132324,3.874876022338867,1.0018509328801883e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10746.4287109375,0.0,1780.6531982421875,1895.4371337890625,0.0,2154.2578125,0.9541472792625428,1.0,0.0,3.0,1.0,0.0
17668860,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.8684918284416199,0.3823202550411224,0.346707820892334,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.8610032200813293,0.3732626438140869,0.3557153344154358,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.7524284720420837,0.245655670762062,0.1742108315229416,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.7905142307281494,0.2853643000125885,0.2732903361320495,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.6148974299430847,0.1314048618078231,0.6081792116165161,284.86328125,284.95001220703125,303.17742919921875,297.4800109863281,300.0427551269531,297.2352294921875,284.8674621582031,1.0,0.4296048581600189,1.0,1.0,0.7295898199081421,,-2.1103436946868896,0.9940422177314758,1.116301417350769,0.5106923580169678,0.8836129903793335,0.8836129903793335,0.0,111.0575942993164,88.0,57240.078125,0.0,932.7171630859376,1.0,279.7557373046875,283.37322998046875,300.5013122558594,304.3250427246094,293.1499938964844,293.1499938964844,280.04998779296875,39657.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7731726169586182,1.0,0.0,0.0,3.7765591144561768,3.776585102081299,9.516688805888408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9474.8076171875,0.0,1706.8953857421875,1895.4371337890625,0.0,2229.06298828125,0.9356553554534912,1.0,0.0,3.0,1.0,0.0
17668920,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.8684918284416199,0.3823202550411224,0.346707820892334,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.8610032200813293,0.3732626438140869,0.3557153344154358,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.7524284720420837,0.245655670762062,0.1742108315229416,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.7905142307281494,0.2853643000125885,0.2732903361320495,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.6148974299430847,0.1314048618078231,0.6081792116165161,284.86328125,284.95001220703125,303.17742919921875,297.4800109863281,300.0427551269531,297.2352294921875,284.8674621582031,1.0,0.4296048581600189,1.0,1.0,0.7295898199081421,,-2.1103436946868896,0.9940422177314758,1.116301417350769,0.5106923580169678,0.8836129903793335,0.8836129903793335,0.0,111.0575942993164,88.0,57240.078125,0.0,932.7171630859376,1.0,279.7557373046875,283.37322998046875,300.5013122558594,304.3250427246094,293.1499938964844,293.1499938964844,280.04998779296875,39657.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7731726169586182,1.0,0.0,0.0,3.7765591144561768,3.776585102081299,9.516688805888408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9474.8076171875,0.0,1706.8953857421875,1895.4371337890625,0.0,2229.06298828125,0.9356553554534912,1.0,0.0,3.0,1.0,0.0
17668980,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.879820704460144,0.3807898163795471,0.3445039391517639,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8745167851448059,0.3747258484363556,0.3563683629035949,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.7627744674682617,0.2456458956003189,0.1736934036016464,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8020345568656921,0.2853370010852813,0.2725852131843567,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.6209443807601929,0.1300203055143356,0.5992716550827026,285.0143737792969,284.95001220703125,303.20318603515625,297.47979736328125,300.050048828125,297.2294921875,285.0108642578125,1.0,0.4218203723430633,1.0,1.0,0.7305040955543518,,-2.096304416656494,0.9867557883262634,1.1095486879348757,0.5063180923461914,1.0,1.0,0.0,103.64728546142578,76.0,56288.640625,0.0,893.0147094726562,1.0,280.0439453125,283.52685546875,300.4521179199219,304.1351623535156,293.1499938964844,293.1499938964844,279.75,33650.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634908556938171,1.0,0.0,0.0,3.865612030029297,3.86563777923584,9.97079496301012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10648.697265625,0.0,1767.9180908203125,1895.4371337890625,0.0,2143.260498046875,0.9519838094711304,1.0,0.0,3.0,1.0,0.0
17669040,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.879820704460144,0.3807898163795471,0.3445039391517639,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8745167851448059,0.3747258484363556,0.3563683629035949,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.7627744674682617,0.2456458956003189,0.1736934036016464,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8020345568656921,0.2853370010852813,0.2725852131843567,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.6209443807601929,0.1300203055143356,0.5992716550827026,285.0143737792969,284.95001220703125,303.20318603515625,297.47979736328125,300.050048828125,297.2294921875,285.0108642578125,1.0,0.4218203723430633,1.0,1.0,0.7305040955543518,,-2.096304416656494,0.9867557883262634,1.1095486879348757,0.5063180923461914,1.0,1.0,0.0,103.64728546142578,76.0,56288.640625,0.0,893.0147094726562,1.0,280.0439453125,283.52685546875,300.4521179199219,304.1351623535156,293.1499938964844,293.1499938964844,279.75,33650.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634908556938171,1.0,0.0,0.0,3.865612030029297,3.86563777923584,9.97079496301012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10648.697265625,0.0,1767.9180908203125,1895.4371337890625,0.0,2143.260498046875,0.9519838094711304,1.0,0.0,3.0,1.0,0.0
17669100,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.8884649276733398,0.3798138499259949,0.3437127768993377,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.884275496006012,0.3754046559333801,0.3569808006286621,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.7706390619277954,0.2456799000501632,0.1736581325531005,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562927246094,0.8103973865509033,0.2853606939315796,0.2725274264812469,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.625988781452179,0.1294989734888076,0.596106231212616,284.8556823730469,284.95001220703125,303.2154541015625,297.4791564941406,300.053466796875,297.2265319824219,284.8430480957031,1.0,0.4174925982952118,1.0,1.0,0.730961263179779,,-2.0921778678894043,0.9845362901687622,1.107641577720642,0.5049951672554016,0.894140362739563,0.894140362739563,0.0,99.0357894897461,76.0,56947.53515625,0.0,872.7666625976562,1.0,279.79296875,283.3475341796875,300.5069580078125,304.349853515625,293.1499938964844,293.1499938964844,279.75,37388.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693449854850769,1.0,0.0,0.0,3.840080738067627,3.840106964111328,9.839521908361348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10215.1591796875,0.0,1766.0364990234375,1895.4371337890625,0.0,2195.023681640625,0.9465743899345398,1.0,0.0,3.0,1.0,0.0
17669160,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8976542353630066,0.3786187767982483,0.3424933850765228,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.8947832584381104,0.3759334087371826,0.3573151528835296,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.7791745066642761,0.2456173747777938,0.1734845042228698,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.8189103603363037,0.2852803468704223,0.27227982878685,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.6314970850944519,0.1289761364459991,0.5928207039833069,284.86260986328125,284.95001220703125,303.2273254394531,297.4781494140625,300.0557861328125,297.221435546875,284.86968994140625,1.0,0.4128642678260803,1.0,1.0,0.731143057346344,,-2.0866639614105225,0.981727421283722,1.104936599731445,0.5033801794052124,0.8642083406448364,0.8642083406448364,0.0,94.3129653930664,64.0,56415.76953125,0.0,850.9466552734375,1.0,279.7561950683594,283.38916015625,300.4900207519531,304.2556457519531,293.1499938964844,293.1499938964844,280.04998779296875,40800.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770012378692627,1.0,0.0,0.0,3.7045624256134033,3.704587697982788,9.157292879535816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9370.5009765625,0.0,1631.1787109375,1895.4371337890625,0.0,2200.948486328125,0.920907735824585,1.0,0.0,3.0,1.0,0.0
17669220,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9253199696540833,0.3779513239860534,0.3410824239253998,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9248288869857788,0.3781612813472748,0.3586869537830353,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8027994632720947,0.2464936524629593,0.1735845655202865,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8414427638053894,0.2861039936542511,0.2723678648471832,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.6475816369056702,0.128565639257431,0.5881134867668152,285.0193176269531,284.95001220703125,303.25006103515625,297.4751892089844,300.0678100585937,297.2251892089844,285.0159606933594,1.0,0.4031996726989746,1.0,1.0,0.7315065860748291,,-2.08118224143982,0.9788984656333924,1.102283954620361,0.5016170740127563,0.9892401099205016,0.9892401099205016,0.0,83.67093658447266,52.0,55751.984375,0.0,808.2886352539062,1.0,280.0435485839844,283.5387268066406,300.4472961425781,304.0906982421875,293.1499938964844,293.1499938964844,279.75,33368.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760299801826477,1.0,0.0,0.0,3.815421342849731,3.815446376800537,9.713556892165798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10558.2861328125,0.0,1704.5347900390625,1895.4371337890625,0.0,2115.20263671875,0.9404468536376952,1.0,0.0,3.0,1.0,0.0
17669280,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9253199696540833,0.3779513239860534,0.3410824239253998,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9248288869857788,0.3781612813472748,0.3586869537830353,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8027994632720947,0.2464936524629593,0.1735845655202865,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8414427638053894,0.2861039936542511,0.2723678648471832,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.6475816369056702,0.128565639257431,0.5881134867668152,285.0193176269531,284.95001220703125,303.25006103515625,297.4751892089844,300.0678100585937,297.2251892089844,285.0159606933594,1.0,0.4031996726989746,1.0,1.0,0.7315065860748291,,-2.08118224143982,0.9788984656333924,1.102283954620361,0.5016170740127563,0.9892401099205016,0.9892401099205016,0.0,83.67093658447266,52.0,55751.984375,0.0,808.2886352539062,1.0,280.0435485839844,283.5387268066406,300.4472961425781,304.0906982421875,293.1499938964844,293.1499938964844,279.75,33368.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760299801826477,1.0,0.0,0.0,3.815421342849731,3.815446376800537,9.713556892165798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10558.2861328125,0.0,1704.5347900390625,1895.4371337890625,0.0,2115.20263671875,0.9404468536376952,1.0,0.0,3.0,1.0,0.0
17669340,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.962283968925476,0.37628835439682,0.339503526687622,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.9645183682441713,0.3796994090080261,0.3599503338336944,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8316912055015564,0.246994748711586,0.1737357378005981,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.872230589389801,0.2865570485591888,0.2725287973880768,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.6707800030708313,0.128157690167427,0.5844973921775818,284.8746337890625,284.95001220703125,303.2714538574219,297.4710388183594,300.0749206542969,297.2209777832031,284.8814697265625,1.0,0.3931473791599273,1.0,1.0,0.731870174407959,,-2.0768392086029053,0.976609230041504,1.1002299785614014,0.500273585319519,0.8619475960731506,0.8619475960731506,0.0,72.65475463867188,55.0,56024.55078125,0.0,765.5021362304688,1.0,279.7565002441406,283.4048767089844,300.4865417480469,304.22393798828125,293.1499938964844,293.1499938964844,280.04998779296875,40352.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677030563354492,1.0,0.0,0.0,3.6642584800720215,3.664283514022827,8.959123647400702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9326.6826171875,0.0,1581.7830810546875,1895.4371337890625,0.0,2180.468505859375,0.911898136138916,1.0,0.0,3.0,1.0,0.0
17669400,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.962283968925476,0.37628835439682,0.339503526687622,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.9645183682441713,0.3796994090080261,0.3599503338336944,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8316912055015564,0.246994748711586,0.1737357378005981,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.872230589389801,0.2865570485591888,0.2725287973880768,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.6707800030708313,0.128157690167427,0.5844973921775818,284.8746337890625,284.95001220703125,303.2714538574219,297.4710388183594,300.0749206542969,297.2209777832031,284.8814697265625,1.0,0.3931473791599273,1.0,1.0,0.731870174407959,,-2.0768392086029053,0.976609230041504,1.1002299785614014,0.500273585319519,0.8619475960731506,0.8619475960731506,0.0,72.65475463867188,55.0,56024.55078125,0.0,765.5021362304688,1.0,279.7565002441406,283.4048767089844,300.4865417480469,304.22393798828125,293.1499938964844,293.1499938964844,280.04998779296875,40352.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677030563354492,1.0,0.0,0.0,3.6642584800720215,3.664283514022827,8.959123647400702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9326.6826171875,0.0,1581.7830810546875,1895.4371337890625,0.0,2180.468505859375,0.911898136138916,1.0,0.0,3.0,1.0,0.0
17669460,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.9855291843414308,0.3759242594242096,0.3385644853115082,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.989388644695282,0.3820444345474243,0.3616335690021515,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8535373210906982,0.2482000142335891,0.1742177158594131,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.8967232704162598,0.2876930832862854,0.2731172144412994,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.689041018486023,0.1281435787677765,0.5825810432434082,285.0262756347656,284.95001220703125,303.2916564941406,297.4657897949219,300.0867919921875,297.2261657714844,285.0228576660156,1.0,0.3878714442253113,1.0,1.0,0.7323653101921082,,-2.076709270477295,0.976391851902008,1.100317358970642,0.4999403953552246,0.9889674782752992,0.9889674782752992,0.0,66.13159942626953,58.0,55520.8125,0.0,742.3216552734375,1.0,280.0433654785156,283.5464782714844,300.44195556640625,304.06866455078125,293.1499938964844,293.1499938964844,279.75,32985.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7588464617729187,1.0,0.0,0.0,3.79124116897583,3.7912659645080566,9.590827403371804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10518.603515625,0.0,1672.6270751953125,1895.4371337890625,0.0,2102.462890625,0.9347451329231262,1.0,0.0,3.0,1.0,0.0
17669520,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.9855291843414308,0.3759242594242096,0.3385644853115082,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.989388644695282,0.3820444345474243,0.3616335690021515,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8535373210906982,0.2482000142335891,0.1742177158594131,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.8967232704162598,0.2876930832862854,0.2731172144412994,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.689041018486023,0.1281435787677765,0.5825810432434082,285.0262756347656,284.95001220703125,303.2916564941406,297.4657897949219,300.0867919921875,297.2261657714844,285.0228576660156,1.0,0.3878714442253113,1.0,1.0,0.7323653101921082,,-2.076709270477295,0.976391851902008,1.100317358970642,0.4999403953552246,0.9889674782752992,0.9889674782752992,0.0,66.13159942626953,58.0,55520.8125,0.0,742.3216552734375,1.0,280.0433654785156,283.5464782714844,300.44195556640625,304.06866455078125,293.1499938964844,293.1499938964844,279.75,32985.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7588464617729187,1.0,0.0,0.0,3.79124116897583,3.7912659645080566,9.590827403371804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10518.603515625,0.0,1672.6270751953125,1895.4371337890625,0.0,2102.462890625,0.9347451329231262,1.0,0.0,3.0,1.0,0.0
17669580,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.9949063658714294,0.374391496181488,0.3374407291412353,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.9990000128746032,0.3836245238780975,0.3624095618724823,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.865399181842804,0.2488446533679962,0.1747345477342605,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.9098197817802428,0.2882695496082306,0.2737555205821991,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.6982480883598328,0.1279408931732177,0.5815965533256531,284.878662109375,284.95001220703125,303.310791015625,297.45953369140625,300.0929870605469,297.22198486328125,284.8850402832031,1.0,0.3854621052742004,1.0,1.0,0.7328605055809021,,-2.076497793197632,0.9760972261428832,1.1004005670547483,0.4997251629829407,0.8640201687812805,0.8640201687812805,0.0,63.27233123779297,61.0,55929.671875,0.0,732.0299682617188,1.0,279.756591796875,283.40643310546875,300.4793701171875,304.21002197265625,293.1499938964844,293.1499938964844,280.04998779296875,39924.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671146392822266,1.0,0.0,0.0,3.6571145057678223,3.657139301300049,8.924222925088543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9314.91796875,0.0,1570.521240234375,1895.4371337890625,0.0,2175.259521484375,0.9099462628364564,1.0,0.0,3.0,1.0,0.0
17669640,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.9949063658714294,0.374391496181488,0.3374407291412353,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.9990000128746032,0.3836245238780975,0.3624095618724823,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.865399181842804,0.2488446533679962,0.1747345477342605,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.9098197817802428,0.2882695496082306,0.2737555205821991,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.6982480883598328,0.1279408931732177,0.5815965533256531,284.878662109375,284.95001220703125,303.310791015625,297.45953369140625,300.0929870605469,297.22198486328125,284.8850402832031,1.0,0.3854621052742004,1.0,1.0,0.7328605055809021,,-2.076497793197632,0.9760972261428832,1.1004005670547483,0.4997251629829407,0.8640201687812805,0.8640201687812805,0.0,63.27233123779297,61.0,55929.671875,0.0,732.0299682617188,1.0,279.756591796875,283.40643310546875,300.4793701171875,304.21002197265625,293.1499938964844,293.1499938964844,280.04998779296875,39924.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671146392822266,1.0,0.0,0.0,3.6571145057678223,3.657139301300049,8.924222925088543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9314.91796875,0.0,1570.521240234375,1895.4371337890625,0.0,2175.259521484375,0.9099462628364564,1.0,0.0,3.0,1.0,0.0
17669700,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.9956703782081604,0.3740813732147217,0.3368519842624664,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.9990000128746032,0.3848518133163452,0.3611822724342346,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.8671910166740417,0.2493749111890792,0.1749744564294815,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.911804497241974,0.288750946521759,0.2740386426448822,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.699219286441803,0.1279124915599823,0.5810668468475342,285.0252380371094,284.95001220703125,303.3199768066406,297.4560852050781,300.0980224609375,297.2239074707031,285.03436279296875,1.0,0.3848753869533539,1.0,1.0,0.7331081032752991,,-2.074312925338745,0.9749336838722228,1.099379301071167,0.4989846348762512,0.9607229828834534,0.9607229828834534,0.0,62.87419509887695,61.0,55256.3828125,0.0,728.7817993164062,1.0,280.0023193359375,283.5633544921875,300.4204406738281,303.9882202148437,293.1499938964844,293.1499938964844,280.04998779296875,34501.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7604724168777466,1.0,0.0,0.0,3.7002248764038086,3.700249195098877,9.135862342191104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9693.0703125,0.0,1578.4012451171875,1895.4371337890625,0.0,2116.7177734375,0.9177032709121704,1.0,0.0,3.0,1.0,0.0
17669760,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.9963957667350768,0.3740208446979522,0.3367409706115722,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.9990000128746032,0.3864479660987854,0.3600042164325714,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8688822388648987,0.2500686943531036,0.1754192113876342,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.9136263132095336,0.2893958985805511,0.2745937407016754,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.7000883221626282,0.1279858946800232,0.5811944603919983,285.0242919921875,284.95001220703125,303.3289794921875,297.45245361328125,300.1050109863281,297.229736328125,285.0207214355469,1.0,0.3846914768218994,1.0,1.0,0.7334160804748535,,-2.074114799499512,0.9747353792190552,1.0993794202804563,0.4987722039222717,0.9875302910804749,0.9875302910804749,0.0,62.638702392578125,64.0,55384.68359375,0.0,727.7846069335938,1.0,280.04327392578125,283.5431823730469,300.43072509765625,304.05096435546875,293.1499938964844,293.1499938964844,279.75,32929.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758733332157135,1.0,0.0,0.0,3.785466432571411,3.7854912281036377,9.56163376031327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10494.33984375,0.0,1665.3450927734375,1895.4371337890625,0.0,2101.4716796875,0.9334785342216492,1.0,0.0,3.0,1.0,0.0
17669820,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.9947230815887452,0.3725055456161499,0.3357337117195129,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.9990000128746032,0.3887348175048828,0.3613665699958801,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8687921166419983,0.2507224678993225,0.1760285347700119,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.9132402539253236,0.2899445593357086,0.2753244936466217,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.6990301609039307,0.127809002995491,0.5809099078178406,284.8795166015625,284.95001220703125,303.34637451171875,297.4446105957031,300.11279296875,297.2300109863281,284.8865966796875,1.0,0.3852534294128418,1.0,1.0,0.7340319752693176,,-2.075808525085449,0.975361943244934,1.100446701049805,0.4989685118198395,0.8631124496459961,0.8631124496459961,0.0,62.94412612915039,67.0,55807.421875,0.0,730.2882690429688,1.0,279.75665283203125,283.40679931640625,300.4644775390625,304.1858215332031,293.1499938964844,293.1499938964844,280.04998779296875,39944.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7669654488563538,1.0,0.0,0.0,3.648350238800049,3.648374795913696,8.881499979906948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9295.8818359375,0.0,1560.8338623046875,1895.4371337890625,0.0,2173.939208984375,0.9080978631973268,1.0,0.0,3.0,1.0,0.0
17669880,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.9947230815887452,0.3725055456161499,0.3357337117195129,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.9990000128746032,0.3887348175048828,0.3613665699958801,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8687921166419983,0.2507224678993225,0.1760285347700119,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.9132402539253236,0.2899445593357086,0.2753244936466217,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.6990301609039307,0.127809002995491,0.5809099078178406,284.8795166015625,284.95001220703125,303.34637451171875,297.4446105957031,300.11279296875,297.2300109863281,284.8865966796875,1.0,0.3852534294128418,1.0,1.0,0.7340319752693176,,-2.075808525085449,0.975361943244934,1.100446701049805,0.4989685118198395,0.8631124496459961,0.8631124496459961,0.0,62.94412612915039,67.0,55807.421875,0.0,730.2882690429688,1.0,279.75665283203125,283.40679931640625,300.4644775390625,304.1858215332031,293.1499938964844,293.1499938964844,280.04998779296875,39944.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7669654488563538,1.0,0.0,0.0,3.648350238800049,3.648374795913696,8.881499979906948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9295.8818359375,0.0,1560.8338623046875,1895.4371337890625,0.0,2173.939208984375,0.9080978631973268,1.0,0.0,3.0,1.0,0.0
