time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17669940,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.9917314052581788,0.372231125831604,0.3351536691188812,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.9990000128746032,0.391204833984375,0.3650128841400146,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.867128312587738,0.2520151436328888,0.1767888516187667,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.9109246730804444,0.2910950779914856,0.2762244343757629,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.696547269821167,0.1278943866491317,0.5809204578399658,285.0323486328125,284.95001220703125,303.3630676269531,297.43609619140625,300.1231384277344,297.2349853515625,285.0289611816406,1.0,0.3868200480937958,1.0,1.0,0.7346479296684265,,-2.081493377685547,0.9779770374298096,1.1035163402557373,0.5002357959747314,0.9945510029792786,0.9945510029792786,0.0,63.79927062988281,70.0,55454.89453125,0.0,738.118408203125,1.0,280.0433044433594,283.54620361328125,300.4164428710937,304.03741455078125,293.1499938964844,293.1499938964844,279.75,32685.259765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7589466571807861,1.0,0.0,0.0,3.787150621414185,3.787175416946411,9.570143220116734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10501.0830078125,0.0,1665.4423828125,1895.4371337890625,0.0,2103.34033203125,0.9336313605308532,1.0,0.0,3.0,1.0,0.0
17670000,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.9917314052581788,0.372231125831604,0.3351536691188812,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.9990000128746032,0.391204833984375,0.3650128841400146,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.867128312587738,0.2520151436328888,0.1767888516187667,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.9109246730804444,0.2910950779914856,0.2762244343757629,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.696547269821167,0.1278943866491317,0.5809204578399658,285.0323486328125,284.95001220703125,303.3630676269531,297.43609619140625,300.1231384277344,297.2349853515625,285.0289611816406,1.0,0.3868200480937958,1.0,1.0,0.7346479296684265,,-2.081493377685547,0.9779770374298096,1.1035163402557373,0.5002357959747314,0.9945510029792786,0.9945510029792786,0.0,63.79927062988281,70.0,55454.89453125,0.0,738.118408203125,1.0,280.0433044433594,283.54620361328125,300.4164428710937,304.03741455078125,293.1499938964844,293.1499938964844,279.75,32685.259765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7589466571807861,1.0,0.0,0.0,3.787150621414185,3.787175416946411,9.570143220116734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10501.0830078125,0.0,1665.4423828125,1895.4371337890625,0.0,2103.34033203125,0.9336313605308532,1.0,0.0,3.0,1.0,0.0
17670060,297.0543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.9863746762275696,0.3707999885082245,0.3342713713645935,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9990000128746032,0.3923904597759247,0.3708869218826294,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8632181286811829,0.2527301609516144,0.1774758845567703,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.9060856103897096,0.2916598618030548,0.2770179510116577,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.6922454237937927,0.1277364939451217,0.5809475183486938,284.88287353515625,284.95001220703125,303.37921142578125,297.4270935058594,300.1264953613281,297.2273254394531,284.8893737792969,1.0,0.3891706466674804,1.0,1.0,0.7353675961494446,,-2.089301347732544,0.9815923571586608,1.1077090501785278,0.5021212100982666,0.8720349073410034,0.8720349073410034,0.0,65.27165985107422,73.0,56082.65625,0.0,749.9947509765625,1.0,279.7565612792969,283.4002380371094,300.451416015625,304.1881103515625,293.1499938964844,293.1499938964844,280.04998779296875,39396.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7680841684341431,1.0,0.0,0.0,3.673356056213379,3.673381090164185,9.003665581985842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9326.2490234375,0.0,1584.8868408203125,1895.4371337890625,0.0,2183.844482421875,0.9131430387496948,1.0,0.0,3.0,1.0,0.0
17670120,297.0543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.9863746762275696,0.3707999885082245,0.3342713713645935,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9990000128746032,0.3923904597759247,0.3708869218826294,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8632181286811829,0.2527301609516144,0.1774758845567703,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.9060856103897096,0.2916598618030548,0.2770179510116577,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.6922454237937927,0.1277364939451217,0.5809475183486938,284.88287353515625,284.95001220703125,303.37921142578125,297.4270935058594,300.1264953613281,297.2273254394531,284.8893737792969,1.0,0.3891706466674804,1.0,1.0,0.7353675961494446,,-2.089301347732544,0.9815923571586608,1.1077090501785278,0.5021212100982666,0.8720349073410034,0.8720349073410034,0.0,65.27165985107422,73.0,56082.65625,0.0,749.9947509765625,1.0,279.7565612792969,283.4002380371094,300.451416015625,304.1881103515625,293.1499938964844,293.1499938964844,280.04998779296875,39396.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7680841684341431,1.0,0.0,0.0,3.673356056213379,3.673381090164185,9.003665581985842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9326.2490234375,0.0,1584.8868408203125,1895.4371337890625,0.0,2183.844482421875,0.9131430387496948,1.0,0.0,3.0,1.0,0.0
17670180,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.9776179194450378,0.3705419600009918,0.3337693214416504,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.994020938873291,0.3940436542034149,0.3730858564376831,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.8562918305397034,0.2540484666824341,0.178300678730011,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8980497717857361,0.2927874624729156,0.2779602110385895,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.6851937174797058,0.1277964413166046,0.5811629891395569,285.0341491699219,284.95001220703125,303.3949279785156,297.41766357421875,300.1331787109375,297.2266540527344,285.0307922363281,1.0,0.391797125339508,1.0,1.0,0.7360872030258179,,-2.093740940093994,0.9835435152053832,1.1101973056793213,0.5030490756034851,1.0,1.0,0.0,67.59843444824219,76.0,55682.15234375,0.0,762.0889282226562,1.0,280.04345703125,283.54010009765625,300.40069580078125,304.03778076171875,293.1499938964844,293.1499938964844,279.75,32705.033203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760678768157959,1.0,0.0,0.0,3.809375524520874,3.80940055847168,9.682797781351835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10533.9287109375,0.0,1692.0858154296875,1895.4371337890625,0.0,2118.529296875,0.9386703968048096,1.0,0.0,3.0,1.0,0.0
17670240,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.9776179194450378,0.3705419600009918,0.3337693214416504,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.994020938873291,0.3940436542034149,0.3730858564376831,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.8562918305397034,0.2540484666824341,0.178300678730011,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8980497717857361,0.2927874624729156,0.2779602110385895,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.6851937174797058,0.1277964413166046,0.5811629891395569,285.0341491699219,284.95001220703125,303.3949279785156,297.41766357421875,300.1331787109375,297.2266540527344,285.0307922363281,1.0,0.391797125339508,1.0,1.0,0.7360872030258179,,-2.093740940093994,0.9835435152053832,1.1101973056793213,0.5030490756034851,1.0,1.0,0.0,67.59843444824219,76.0,55682.15234375,0.0,762.0889282226562,1.0,280.04345703125,283.54010009765625,300.40069580078125,304.03778076171875,293.1499938964844,293.1499938964844,279.75,32705.033203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760678768157959,1.0,0.0,0.0,3.809375524520874,3.80940055847168,9.682797781351835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10533.9287109375,0.0,1692.0858154296875,1895.4371337890625,0.0,2118.529296875,0.9386703968048096,1.0,0.0,3.0,1.0,0.0
17670300,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.9729632139205932,0.3699886500835418,0.3336115777492523,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.9908027052879332,0.3947360813617706,0.3739593923091888,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8528950810432434,0.2545118033885956,0.1787768751382827,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8940839767456055,0.2931569218635559,0.2785154283046722,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.681735098361969,0.12775918841362,0.5815470814704895,284.8764953613281,284.95001220703125,303.4026794433594,297.412841796875,300.1354675292969,297.2245788574219,284.8633728027344,1.0,0.3932124078273773,1.0,1.0,0.7364470362663269,,-2.0962817668914795,0.9846704602241516,1.1116113662719729,0.5036349892616272,0.9032343029975892,0.9032343029975892,0.0,68.84723663330078,76.0,56546.05859375,0.0,768.748291015625,1.0,279.79400634765625,283.357177734375,300.4527282714844,304.263427734375,293.1499938964844,293.1499938964844,279.75,36170.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678179740905762,1.0,0.0,0.0,3.805622816085816,3.8056483268737793,9.663730224929168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10147.75390625,0.0,1714.62939453125,1895.4371337890625,0.0,2181.486083984375,0.9382315278053284,1.0,0.0,3.0,1.0,0.0
17670360,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.9664106965065002,0.3691147267818451,0.3329574763774872,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.986166775226593,0.3952164947986603,0.3745180070400238,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.8481537103652954,0.2547713816165924,0.1790429651737213,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8886356949806213,0.2933110296726227,0.2787825763225555,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.677111029624939,0.1276012510061264,0.5813155770301819,284.8746032714844,284.95001220703125,303.4103698730469,297.4079284667969,300.1360168457031,297.2195129394531,284.8808288574219,1.0,0.394576221704483,1.0,1.0,0.7368703484535217,,-2.096531629562378,0.9846413731575012,1.111890196800232,0.5035620331764221,0.8729709386825562,0.8729709386825562,0.0,70.39459991455078,79.0,56211.0390625,0.0,774.4890747070312,1.0,279.75640869140625,283.3854064941406,300.4324645996094,304.1816101074219,293.1499938964844,293.1499938964844,280.04998779296875,39579.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7697887420654297,1.0,0.0,0.0,3.696224451065064,3.696249485015869,9.11611891751818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9334.056640625,0.0,1612.3260498046875,1895.4371337890625,0.0,2198.962646484375,0.9180683493614196,1.0,0.0,3.0,1.0,0.0
17670420,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.9558831453323364,0.3688783347606659,0.3324701488018036,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.978911280632019,0.3973002433776855,0.3762768507003784,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.8413122296333313,0.2561210393905639,0.1798895299434662,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.8805162310600281,0.2944158315658569,0.2797045111656189,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.6700150966644287,0.1276450455188751,0.5814827680587769,285.0318603515625,284.95001220703125,303.42559814453125,297.39801025390625,300.1443786621094,297.2227478027344,285.02880859375,1.0,0.3974208831787109,1.0,1.0,0.7377169728279114,,-2.1003782749176025,0.9862644076347352,1.1141138076782229,0.5042478442192078,1.0,1.0,0.0,73.09413146972656,82.0,55755.80078125,0.0,787.4969482421875,1.0,280.0435791015625,283.5330810546875,300.37921142578125,304.02117919921875,293.1499938964844,293.1499938964844,279.75,32900.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7619336843490601,1.0,0.0,0.0,3.8218181133270255,3.821843385696411,9.746155456014094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10540.09375,0.0,1708.5765380859375,1895.4371337890625,0.0,2129.554931640625,0.9416024684906006,1.0,0.0,3.0,1.0,0.0
17670480,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.9558831453323364,0.3688783347606659,0.3324701488018036,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.978911280632019,0.3973002433776855,0.3762768507003784,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.8413122296333313,0.2561210393905639,0.1798895299434662,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.8805162310600281,0.2944158315658569,0.2797045111656189,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.6700150966644287,0.1276450455188751,0.5814827680587769,285.0318603515625,284.95001220703125,303.42559814453125,297.39801025390625,300.1443786621094,297.2227478027344,285.02880859375,1.0,0.3974208831787109,1.0,1.0,0.7377169728279114,,-2.1003782749176025,0.9862644076347352,1.1141138076782229,0.5042478442192078,1.0,1.0,0.0,73.09413146972656,82.0,55755.80078125,0.0,787.4969482421875,1.0,280.0435791015625,283.5330810546875,300.37921142578125,304.02117919921875,293.1499938964844,293.1499938964844,279.75,32900.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7619336843490601,1.0,0.0,0.0,3.8218181133270255,3.821843385696411,9.746155456014094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10540.09375,0.0,1708.5765380859375,1895.4371337890625,0.0,2129.554931640625,0.9416024684906006,1.0,0.0,3.0,1.0,0.0
17670540,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.944149613380432,0.367525964975357,0.3317254185676574,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.970709502696991,0.3986291289329529,0.3779159784317016,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.8342319130897522,0.2569060921669006,0.180677130818367,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.872106671333313,0.2949476242065429,0.2805373668670654,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.6628369092941284,0.1274598985910415,0.58169025182724,284.875,284.95001220703125,303.4407958984375,297.3880310058594,300.1479797363281,297.2173767089844,284.88104248046875,1.0,0.4003655910491943,1.0,1.0,0.738563597202301,,-2.1036527156829834,0.987578511238098,1.1160742044448853,0.5048832297325134,0.8754284977912903,0.8754284977912903,0.0,76.0521240234375,85.0,56302.1796875,0.0,800.9675903320312,1.0,279.7561950683594,283.37994384765625,300.4115295410156,304.1651611328125,293.1499938964844,293.1499938964844,280.04998779296875,39540.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7708473801612854,1.0,0.0,0.0,3.707892417907715,3.7079176902771,9.173763260150736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9339.7216796875,0.0,1625.443359375,1895.4371337890625,0.0,2208.36669921875,0.9207525253295898,1.0,0.0,3.0,1.0,0.0
17670600,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.944149613380432,0.367525964975357,0.3317254185676574,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.970709502696991,0.3986291289329529,0.3779159784317016,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.8342319130897522,0.2569060921669006,0.180677130818367,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.872106671333313,0.2949476242065429,0.2805373668670654,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.6628369092941284,0.1274598985910415,0.58169025182724,284.875,284.95001220703125,303.4407958984375,297.3880310058594,300.1479797363281,297.2173767089844,284.88104248046875,1.0,0.4003655910491943,1.0,1.0,0.738563597202301,,-2.1036527156829834,0.987578511238098,1.1160742044448853,0.5048832297325134,0.8754284977912903,0.8754284977912903,0.0,76.0521240234375,85.0,56302.1796875,0.0,800.9675903320312,1.0,279.7561950683594,283.37994384765625,300.4115295410156,304.1651611328125,293.1499938964844,293.1499938964844,280.04998779296875,39540.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7708473801612854,1.0,0.0,0.0,3.707892417907715,3.7079176902771,9.173763260150736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9339.7216796875,0.0,1625.443359375,1895.4371337890625,0.0,2208.36669921875,0.9207525253295898,1.0,0.0,3.0,1.0,0.0
17670660,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.9336820840835572,0.3673616647720337,0.3313064277172088,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.9633178114891052,0.4007729291915893,0.3797487318515777,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.8283218145370483,0.2583312690258026,0.1815765500068664,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.8649890422821045,0.2960710525512695,0.281477689743042,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.6566537022590637,0.1275203227996826,0.5819448828697205,285.0339050292969,284.95001220703125,303.4560852050781,297.3780822753906,300.1568908691406,297.2214660644531,285.0312805175781,1.0,0.403319239616394,1.0,1.0,0.7393456697463989,,-2.107860565185547,0.9894033670425416,1.1184571981430054,0.5057036876678467,1.0,1.0,0.0,78.86719512939453,88.0,55831.6640625,0.0,814.8024291992188,1.0,280.0435791015625,283.5304260253906,300.3589172363281,304.00518798828125,293.1499938964844,293.1499938964844,279.75,33019.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762941837310791,1.0,0.0,0.0,3.829286575317383,3.829311847686768,9.78428374764917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10545.2158203125,0.0,1718.533447265625,1895.4371337890625,0.0,2138.425048828125,0.9434511065483092,1.0,0.0,3.0,1.0,0.0
17670720,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.9336820840835572,0.3673616647720337,0.3313064277172088,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.9633178114891052,0.4007729291915893,0.3797487318515777,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.8283218145370483,0.2583312690258026,0.1815765500068664,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.8649890422821045,0.2960710525512695,0.281477689743042,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.6566537022590637,0.1275203227996826,0.5819448828697205,285.0339050292969,284.95001220703125,303.4560852050781,297.3780822753906,300.1568908691406,297.2214660644531,285.0312805175781,1.0,0.403319239616394,1.0,1.0,0.7393456697463989,,-2.107860565185547,0.9894033670425416,1.1184571981430054,0.5057036876678467,1.0,1.0,0.0,78.86719512939453,88.0,55831.6640625,0.0,814.8024291992188,1.0,280.0435791015625,283.5304260253906,300.3589172363281,304.00518798828125,293.1499938964844,293.1499938964844,279.75,33019.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762941837310791,1.0,0.0,0.0,3.829286575317383,3.829311847686768,9.78428374764917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10545.2158203125,0.0,1718.533447265625,1895.4371337890625,0.0,2138.425048828125,0.9434511065483092,1.0,0.0,3.0,1.0,0.0
17670780,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9226074814796448,0.3660789430141449,0.3306252360343933,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9551721811294556,0.4021190106868744,0.3814142346382141,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8221654891967773,0.2591866552829742,0.1824158877134323,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8577104806900024,0.2966180741786957,0.2823285460472107,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.6504911184310913,0.1273529231548309,0.5822446346282959,284.8768310546875,284.95001220703125,303.4715881347656,297.3682556152344,300.16094970703125,297.2165222167969,284.8817138671875,1.0,0.4063349068164825,1.0,1.0,0.740127682685852,,-2.1114377975463867,0.990890622138977,1.1205472946166992,0.5064588785171509,0.8792973756790161,0.8792973756790161,0.0,81.90727233886719,91.0,56419.64453125,0.0,828.92822265625,1.0,279.757080078125,283.3739318847656,300.3912353515625,304.1515197753906,293.1499938964844,293.1499938964844,280.04998779296875,39347.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7718257308006287,1.0,0.0,0.0,3.72367525100708,3.723700523376465,9.252026984540862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9351.8544921875,0.0,1642.241455078125,1895.4371337890625,0.0,2217.068359375,0.9239699244499208,1.0,0.0,3.0,1.0,0.0
17670840,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9226074814796448,0.3660789430141449,0.3306252360343933,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9551721811294556,0.4021190106868744,0.3814142346382141,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8221654891967773,0.2591866552829742,0.1824158877134323,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8577104806900024,0.2966180741786957,0.2823285460472107,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.6504911184310913,0.1273529231548309,0.5822446346282959,284.8768310546875,284.95001220703125,303.4715881347656,297.3682556152344,300.16094970703125,297.2165222167969,284.8817138671875,1.0,0.4063349068164825,1.0,1.0,0.740127682685852,,-2.1114377975463867,0.990890622138977,1.1205472946166992,0.5064588785171509,0.8792973756790161,0.8792973756790161,0.0,81.90727233886719,91.0,56419.64453125,0.0,828.92822265625,1.0,279.757080078125,283.3739318847656,300.3912353515625,304.1515197753906,293.1499938964844,293.1499938964844,280.04998779296875,39347.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7718257308006287,1.0,0.0,0.0,3.72367525100708,3.723700523376465,9.252026984540862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9351.8544921875,0.0,1642.241455078125,1895.4371337890625,0.0,2217.068359375,0.9239699244499208,1.0,0.0,3.0,1.0,0.0
17670900,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.9170701503753662,0.3658779859542846,0.3302026093006134,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.9508893489837646,0.4030765891075134,0.3821510672569275,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.8190075159072876,0.2598361372947693,0.1827835887670517,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8540468215942383,0.2970884144306183,0.2826657295227051,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.647375762462616,0.1273350566625595,0.5821123123168945,285.0284729003906,284.95001220703125,303.4794616699219,297.3634338378906,300.16473388671875,297.2171325683594,285.038330078125,1.0,0.4077921509742737,1.0,1.0,0.7405186891555786,,-2.112499713897705,0.9912877678871156,1.1212118864059448,0.5065836310386658,0.9790887236595154,0.9790887236595154,0.0,83.47026824951172,91.0,55748.41015625,0.0,835.5086669921875,1.0,280.0038452148437,283.5390014648437,300.330810546875,303.9278564453125,293.1499938964844,293.1499938964844,280.04998779296875,34505.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7654911279678345,1.0,0.0,0.0,3.7596068382263184,3.759631633758545,9.431443004359608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9737.2490234375,0.0,1647.0455322265625,1895.4371337890625,0.0,2160.906005859375,0.9309672713279724,1.0,0.0,3.0,1.0,0.0
17670960,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.9132916927337646,0.3659722506999969,0.3302651941776275,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.948032557964325,0.4042712450027466,0.3832592368125915,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.816982626914978,0.260684996843338,0.1833680868148803,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.8516002297401428,0.2977565228939056,0.2832858562469482,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.6452119946479797,0.1274287402629852,0.5825825333595276,285.03546142578125,284.95001220703125,303.4874267578125,297.35870361328125,300.1703491210937,297.220947265625,285.0332336425781,1.0,0.4093319773674011,1.0,1.0,0.7409287095069885,,-2.115915298461914,0.9928436875343324,1.1230716705322266,0.5073604583740234,1.0,1.0,0.0,84.77730560302734,94.0,55922.9140625,0.0,843.3088989257812,1.0,280.0434265136719,283.5267639160156,300.3397827148437,303.9917297363281,293.1499938964844,293.1499938964844,279.75,33173.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640220522880554,1.0,0.0,0.0,3.839043617248535,3.83906888961792,9.834207048697865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10553.6240234375,0.0,1731.588134765625,1895.4371337890625,0.0,2147.942138671875,0.9456863403320312,1.0,0.0,3.0,1.0,0.0
17671020,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9040654301643372,0.3647639453411102,0.329649806022644,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.940337598323822,0.4056251049041748,0.3849351406097412,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8114697337150574,0.2616154849529266,0.1842610388994217,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8453652262687683,0.2983236014842987,0.2841568291187286,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.6399630904197693,0.127279981970787,0.58296799659729,284.8783569335937,284.95001220703125,303.5036926269531,297.3495178222656,300.1749267578125,297.2163391113281,284.88336181640625,1.0,0.4123739302158355,1.0,1.0,0.7417486906051636,,-2.1197755336761475,0.9944584369659424,1.1253172159194946,0.5081918835639954,0.8833131790161133,0.8833131790161133,0.0,87.85127258300781,97.0,56537.69140625,0.0,857.9149780273438,1.0,279.7567749023437,283.36944580078125,300.37261962890625,304.13970947265625,293.1499938964844,293.1499938964844,280.04998779296875,39269.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7728860974311829,1.0,0.0,0.0,3.73582935333252,3.7358548641204834,9.312522593063476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9360.7861328125,0.0,1655.809814453125,1895.4371337890625,0.0,2226.509765625,0.9267624020576476,1.0,0.0,3.0,1.0,0.0
17671080,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9040654301643372,0.3647639453411102,0.329649806022644,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.940337598323822,0.4056251049041748,0.3849351406097412,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8114697337150574,0.2616154849529266,0.1842610388994217,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8453652262687683,0.2983236014842987,0.2841568291187286,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.6399630904197693,0.127279981970787,0.58296799659729,284.8783569335937,284.95001220703125,303.5036926269531,297.3495178222656,300.1749267578125,297.2163391113281,284.88336181640625,1.0,0.4123739302158355,1.0,1.0,0.7417486906051636,,-2.1197755336761475,0.9944584369659424,1.1253172159194946,0.5081918835639954,0.8833131790161133,0.8833131790161133,0.0,87.85127258300781,97.0,56537.69140625,0.0,857.9149780273438,1.0,279.7567749023437,283.36944580078125,300.37261962890625,304.13970947265625,293.1499938964844,293.1499938964844,280.04998779296875,39269.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7728860974311829,1.0,0.0,0.0,3.73582935333252,3.7358548641204834,9.312522593063476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9360.7861328125,0.0,1655.809814453125,1895.4371337890625,0.0,2226.509765625,0.9267624020576476,1.0,0.0,3.0,1.0,0.0
17671140,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.8966323137283325,0.3647171258926391,0.3293453156948089,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.9337407946586608,0.4077838063240051,0.3867847919464111,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.8067399859428406,0.2631891667842865,0.1852651983499527,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.8401201963424683,0.2994807958602905,0.2851312160491943,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.6354348063468933,0.1273718327283859,0.5833820104598999,285.0376281738281,284.95001220703125,303.5205993652344,297.3407897949219,300.1849365234375,297.2210693359375,285.0359191894531,1.0,0.4153850972652435,1.0,1.0,0.7425686717033386,,-2.124499559402466,0.9965274930000304,1.1279720067977903,0.5091642737388611,1.0,1.0,0.0,90.74593353271484,100.0,56028.25390625,0.0,872.7260131835938,1.0,280.0433044433594,283.5235290527344,300.3221740722656,303.9809265136719,293.1499938964844,293.1499938964844,279.75,33386.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765096127986908,1.0,0.0,0.0,3.84880805015564,3.848833560943604,9.88429633252963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10563.4677734375,0.0,1745.1827392578125,1895.4371337890625,0.0,2157.41796875,0.9477970600128174,1.0,0.0,3.0,1.0,0.0
17671200,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.8966323137283325,0.3647171258926391,0.3293453156948089,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.9337407946586608,0.4077838063240051,0.3867847919464111,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.8067399859428406,0.2631891667842865,0.1852651983499527,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.8401201963424683,0.2994807958602905,0.2851312160491943,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.6354348063468933,0.1273718327283859,0.5833820104598999,285.0376281738281,284.95001220703125,303.5205993652344,297.3407897949219,300.1849365234375,297.2210693359375,285.0359191894531,1.0,0.4153850972652435,1.0,1.0,0.7425686717033386,,-2.124499559402466,0.9965274930000304,1.1279720067977903,0.5091642737388611,1.0,1.0,0.0,90.74593353271484,100.0,56028.25390625,0.0,872.7260131835938,1.0,280.0433044433594,283.5235290527344,300.3221740722656,303.9809265136719,293.1499938964844,293.1499938964844,279.75,33386.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765096127986908,1.0,0.0,0.0,3.84880805015564,3.848833560943604,9.88429633252963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10563.4677734375,0.0,1745.1827392578125,1895.4371337890625,0.0,2157.41796875,0.9477970600128174,1.0,0.0,3.0,1.0,0.0
17671260,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8888655304908752,0.3635741174221039,0.3287900984287262,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.9267470240592957,0.4091389179229736,0.3884663879871368,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.8016366958618164,0.2641893625259399,0.1862093806266784,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8347272872924805,0.3000657856464386,0.2860218584537506,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.6308887600898743,0.1272399127483368,0.58384770154953,284.8792724609375,284.95001220703125,303.5381774902344,297.3326721191406,300.190185546875,297.2166442871094,284.88409423828125,1.0,0.4184344112873077,1.0,1.0,0.7434494495391846,,-2.1286206245422363,0.9982524514198304,1.1303682327270508,0.5100569725036621,0.8876198530197144,0.8876198530197144,0.0,93.83582305908205,103.0,56683.19921875,0.0,887.7413940429688,1.0,279.7567138671875,283.3633728027344,300.3559875488281,304.1316223144531,293.1499938964844,293.1499938964844,280.04998779296875,39141.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7739540934562683,1.0,0.0,0.0,3.7518482208251953,3.751873731613159,9.392556421516928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9373.8935546875,0.0,1673.61962890625,1895.4371337890625,0.0,2236.031005859375,0.9302129149436952,1.0,0.0,3.0,1.0,0.0
17671320,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8888655304908752,0.3635741174221039,0.3287900984287262,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.9267470240592957,0.4091389179229736,0.3884663879871368,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.8016366958618164,0.2641893625259399,0.1862093806266784,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8347272872924805,0.3000657856464386,0.2860218584537506,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.6308887600898743,0.1272399127483368,0.58384770154953,284.8792724609375,284.95001220703125,303.5381774902344,297.3326721191406,300.190185546875,297.2166442871094,284.88409423828125,1.0,0.4184344112873077,1.0,1.0,0.7434494495391846,,-2.1286206245422363,0.9982524514198304,1.1303682327270508,0.5100569725036621,0.8876198530197144,0.8876198530197144,0.0,93.83582305908205,103.0,56683.19921875,0.0,887.7413940429688,1.0,279.7567138671875,283.3633728027344,300.3559875488281,304.1316223144531,293.1499938964844,293.1499938964844,280.04998779296875,39141.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7739540934562683,1.0,0.0,0.0,3.7518482208251953,3.751873731613159,9.392556421516928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9373.8935546875,0.0,1673.61962890625,1895.4371337890625,0.0,2236.031005859375,0.9302129149436952,1.0,0.0,3.0,1.0,0.0
17671380,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.8822203874588013,0.3635786473751068,0.3285268247127533,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.9208513498306274,0.411297470331192,0.3903093934059143,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.7973789572715759,0.2658310830593109,0.1872577518224716,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.830137312412262,0.3012377917766571,0.2870062291622162,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.6268872022628784,0.1273441016674041,0.5843153595924377,285.0425720214844,284.95001220703125,303.556640625,297.3252258300781,300.20098876953125,297.2215270996094,285.041259765625,1.0,0.4214440584182739,1.0,1.0,0.7443301677703857,,-2.1335155963897705,1.00038743019104,1.1331281661987305,0.5110622048377991,1.0,1.0,0.0,96.74846649169922,106.0,56150.53515625,0.0,902.9011840820312,1.0,280.0436096191406,283.5228576660156,300.3062438964844,303.9721374511719,293.1499938964844,293.1499938964844,279.75,33524.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661406993865967,1.0,0.0,0.0,3.858081102371216,3.858106851577759,9.93198341348034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10578.58984375,0.0,1757.646484375,1895.4371337890625,0.0,2166.64501953125,0.9501572847366332,1.0,0.0,3.0,1.0,0.0
17671440,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.8822203874588013,0.3635786473751068,0.3285268247127533,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.9208513498306274,0.411297470331192,0.3903093934059143,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.7973789572715759,0.2658310830593109,0.1872577518224716,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.830137312412262,0.3012377917766571,0.2870062291622162,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.6268872022628784,0.1273441016674041,0.5843153595924377,285.0425720214844,284.95001220703125,303.556640625,297.3252258300781,300.20098876953125,297.2215270996094,285.041259765625,1.0,0.4214440584182739,1.0,1.0,0.7443301677703857,,-2.1335155963897705,1.00038743019104,1.1331281661987305,0.5110622048377991,1.0,1.0,0.0,96.74846649169922,106.0,56150.53515625,0.0,902.9011840820312,1.0,280.0436096191406,283.5228576660156,300.3062438964844,303.9721374511719,293.1499938964844,293.1499938964844,279.75,33524.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661406993865967,1.0,0.0,0.0,3.858081102371216,3.858106851577759,9.93198341348034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10578.58984375,0.0,1757.646484375,1895.4371337890625,0.0,2166.64501953125,0.9501572847366332,1.0,0.0,3.0,1.0,0.0
17671500,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8793308734893799,0.3632257282733917,0.3285337686538696,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.918374478816986,0.4121314883232116,0.3913575112819671,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.7956278920173645,0.2664836645126343,0.1878672391176223,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8281949758529663,0.301663875579834,0.2876136004924774,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.6251869201660156,0.1273512095212936,0.5848931670188904,284.8910827636719,284.95001220703125,303.56622314453125,297.3218078613281,300.2052001953125,297.221435546875,284.8775939941406,1.0,0.4230091571807861,1.0,1.0,0.7447705268859863,,-2.1369409561157227,1.0019272565841677,1.1350138187408447,0.5118857622146606,0.9257583618164062,0.9257583618164062,0.0,98.15302276611328,106.0,57109.92578125,0.0,911.240234375,1.0,279.7933959960937,283.341064453125,300.3593139648437,304.20068359375,293.1499938964844,293.1499938964844,279.75,35880.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7730122208595276,1.0,0.0,0.0,3.862276077270508,3.862302303314209,9.95359414446284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10208.13671875,0.0,1781.4613037109375,1895.4371337890625,0.0,2227.634033203125,0.9511836171150208,1.0,0.0,3.0,1.0,0.0
17671560,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8753405213356018,0.3625099956989288,0.328047513961792,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.914775013923645,0.412662148475647,0.392009288072586,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.7929430603981018,0.2669050991535187,0.1882583945989608,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8254107236862183,0.301847904920578,0.2879261672496795,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.6228354573249817,0.1272308826446533,0.5848702788352966,284.8782653808594,284.95001220703125,303.5760498046875,297.318603515625,300.2072448730469,297.21734619140625,284.8833923339844,1.0,0.424492597579956,1.0,1.0,0.7452279925346375,,-2.1379599571228027,1.00226891040802,1.1356910467147827,0.5120440125465393,0.891323983669281,0.891323983669281,0.0,99.83521270751952,109.0,56846.3984375,0.0,918.3289794921876,1.0,279.756103515625,283.3557434082031,300.3427429199219,304.12872314453125,293.1499938964844,293.1499938964844,280.04998779296875,39077.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7750411629676819,1.0,0.0,0.0,3.769265651702881,3.769291400909424,9.47996625200176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9387.0029296875,0.0,1693.72900390625,1895.4371337890625,0.0,2245.73388671875,0.9338768720626832,1.0,0.0,3.0,1.0,0.0
17671620,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.8694010972976685,0.3625566363334656,0.3278191089630127,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.9096991419792176,0.4148153066635132,0.3938424289226532,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.7892136573791504,0.268610268831253,0.189348429441452,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.8212889432907104,0.3030315935611725,0.2889191508293152,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.619143009185791,0.1273449957370758,0.5853843688964844,285.0460205078125,284.95001220703125,303.5965881347656,297.3128967285156,300.21905517578125,297.2223205566406,285.0456848144531,1.0,0.4274942874908447,1.0,1.0,0.7461429238319397,,-2.143001079559326,1.0044679641723633,1.1385332345962524,0.5130813121795654,1.0,1.0,0.0,102.76219940185548,112.0,56293.24609375,0.0,933.8114013671876,1.0,280.0433959960937,283.5210876464844,300.29412841796875,303.9686279296875,293.1499938964844,293.1499938964844,279.75,33751.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672222256660461,1.0,0.0,0.0,3.868443727493286,3.868469476699829,9.985408269130858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10594.794921875,0.0,1772.2164306640625,1895.4371337890625,0.0,2176.21142578125,0.9528152346611024,1.0,0.0,3.0,1.0,0.0
17671680,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.8694010972976685,0.3625566363334656,0.3278191089630127,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.9096991419792176,0.4148153066635132,0.3938424289226532,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.7892136573791504,0.268610268831253,0.189348429441452,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.8212889432907104,0.3030315935611725,0.2889191508293152,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.619143009185791,0.1273449957370758,0.5853843688964844,285.0460205078125,284.95001220703125,303.5965881347656,297.3128967285156,300.21905517578125,297.2223205566406,285.0456848144531,1.0,0.4274942874908447,1.0,1.0,0.7461429238319397,,-2.143001079559326,1.0044679641723633,1.1385332345962524,0.5130813121795654,1.0,1.0,0.0,102.76219940185548,112.0,56293.24609375,0.0,933.8114013671876,1.0,280.0433959960937,283.5210876464844,300.29412841796875,303.9686279296875,293.1499938964844,293.1499938964844,279.75,33751.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672222256660461,1.0,0.0,0.0,3.868443727493286,3.868469476699829,9.985408269130858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10594.794921875,0.0,1772.2164306640625,1895.4371337890625,0.0,2176.21142578125,0.9528152346611024,1.0,0.0,3.0,1.0,0.0
17671740,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8632685542106628,0.3615492582321167,0.3273895680904388,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.9045932292938232,0.4161811470985412,0.3955423235893249,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.7853291630744934,0.2697514295578003,0.1903951913118362,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8169946670532227,0.3036602735519409,0.2898554503917694,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.6153254508972168,0.1272457838058471,0.5859982371330261,284.88214111328125,284.95001220703125,303.61834716796875,297.3081970214844,300.2264404296875,297.2182312011719,284.8861694335937,1.0,0.4305347204208374,1.0,1.0,0.7470578551292419,,-2.147651195526123,1.0064491033554075,1.1412022113800049,0.5141149759292603,0.8982623815536499,0.8982623815536499,0.0,105.85496520996094,115.0,57050.3125,0.0,949.5866088867188,1.0,279.75665283203125,283.35040283203125,300.3316955566406,304.1288757324219,293.1499938964844,293.1499938964844,279.45001220703125,38783.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7760319709777832,1.0,0.0,0.0,3.790314197540283,3.790340185165405,9.586138958184165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10769.5859375,0.0,1716.5772705078125,1895.4371337890625,0.0,2254.587646484375,0.9383747577667236,1.0,0.0,3.0,1.0,0.0
