time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17671800,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8632685542106628,0.3615492582321167,0.3273895680904388,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.9045932292938232,0.4161811470985412,0.3955423235893249,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.7853291630744934,0.2697514295578003,0.1903951913118362,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8169946670532227,0.3036602735519409,0.2898554503917694,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.6153254508972168,0.1272457838058471,0.5859982371330261,284.88214111328125,284.95001220703125,303.61834716796875,297.3081970214844,300.2264404296875,297.2182312011719,284.8861694335937,1.0,0.4305347204208374,1.0,1.0,0.7470578551292419,,-2.147651195526123,1.0064491033554075,1.1412022113800049,0.5141149759292603,0.8982623815536499,0.8982623815536499,0.0,105.85496520996094,115.0,57050.3125,0.0,949.5866088867188,1.0,279.75665283203125,283.35040283203125,300.3316955566406,304.1288757324219,293.1499938964844,293.1499938964844,279.45001220703125,38783.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7760319709777832,1.0,0.0,0.0,3.790314197540283,3.790340185165405,9.586138958184165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10769.5859375,0.0,1716.5772705078125,1895.4371337890625,0.0,2254.587646484375,0.9383747577667236,1.0,0.0,3.0,1.0,0.0
17671860,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8562759160995483,0.3604224026203155,0.3263828456401825,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8987681269645691,0.4173398017883301,0.3966867923736572,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.7805911898612976,0.2707525193691253,0.1911419034004211,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.8117780685424805,0.304068386554718,0.2903301417827606,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.6105637550354004,0.1269834786653518,0.585422158241272,284.88629150390625,284.95001220703125,303.6414489746094,297.3046569824219,300.2332458496094,297.21221923828125,284.892578125,1.0,0.4333435893058777,1.0,1.0,0.7479820251464844,,-2.1485912799835205,1.0066038370132446,1.141987442970276,0.5140761137008667,0.8274180293083191,0.8274180293083191,0.0,109.23433685302734,118.0,57020.35546875,0.0,962.8629150390624,1.0,279.45782470703125,283.35699462890625,300.3087463378906,304.110107421875,293.1499938964844,293.1499938964844,279.75,42047.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7795800566673279,1.0,0.0,0.0,3.493446350097656,3.493469953536988,8.143319405462535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9479.921875,0.0,1409.17626953125,1895.4371337890625,0.0,2286.370849609375,0.8771238923072815,1.0,0.0,3.0,1.0,0.0
17671920,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8562759160995483,0.3604224026203155,0.3263828456401825,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8987681269645691,0.4173398017883301,0.3966867923736572,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.7805911898612976,0.2707525193691253,0.1911419034004211,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.8117780685424805,0.304068386554718,0.2903301417827606,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.6105637550354004,0.1269834786653518,0.585422158241272,284.88629150390625,284.95001220703125,303.6414489746094,297.3046569824219,300.2332458496094,297.21221923828125,284.892578125,1.0,0.4333435893058777,1.0,1.0,0.7479820251464844,,-2.1485912799835205,1.0066038370132446,1.141987442970276,0.5140761137008667,0.8274180293083191,0.8274180293083191,0.0,109.23433685302734,118.0,57020.35546875,0.0,962.8629150390624,1.0,279.45782470703125,283.35699462890625,300.3087463378906,304.110107421875,293.1499938964844,293.1499938964844,279.75,42047.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7795800566673279,1.0,0.0,0.0,3.493446350097656,3.493469953536988,8.143319405462535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9479.921875,0.0,1409.17626953125,1895.4371337890625,0.0,2286.370849609375,0.8771238923072815,1.0,0.0,3.0,1.0,0.0
17671980,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8520832061767578,0.3607968389987945,0.3265468776226043,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8955586552619934,0.4196808040142059,0.3987486064434051,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7782348990440369,0.2727061808109283,0.1924304515123367,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8086782097816467,0.3053981065750122,0.2914804816246032,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.6074557900428772,0.1271569579839706,0.5861606597900391,285.01373291015625,284.95001220703125,303.6660461425781,297.3023376464844,300.2488098144531,297.22039794921875,285.01043701171875,1.0,0.436279684305191,1.0,1.0,0.7489061951637268,,-2.155075788497925,1.0095219612121582,1.1455538272857666,0.5155038833618164,0.9357434511184692,0.9357434511184692,0.0,111.92125701904295,121.0,56728.875,0.0,979.0559692382812,1.0,279.7421264648437,283.47222900390625,300.27349853515625,303.9712829589844,293.1499938964844,293.1499938964844,279.45001220703125,33111.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7697106003761292,1.0,0.0,0.0,3.6376545429229736,3.6376779079437256,8.829501894069836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10658.6591796875,0.0,1497.9342041015625,1895.4371337890625,0.0,2198.268798828125,0.9001575112342834,1.0,0.0,3.0,1.0,0.0
17672040,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8520832061767578,0.3607968389987945,0.3265468776226043,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8955586552619934,0.4196808040142059,0.3987486064434051,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7782348990440369,0.2727061808109283,0.1924304515123367,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8086782097816467,0.3053981065750122,0.2914804816246032,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.6074557900428772,0.1271569579839706,0.5861606597900391,285.01373291015625,284.95001220703125,303.6660461425781,297.3023376464844,300.2488098144531,297.22039794921875,285.01043701171875,1.0,0.436279684305191,1.0,1.0,0.7489061951637268,,-2.155075788497925,1.0095219612121582,1.1455538272857666,0.5155038833618164,0.9357434511184692,0.9357434511184692,0.0,111.92125701904295,121.0,56728.875,0.0,979.0559692382812,1.0,279.7421264648437,283.47222900390625,300.27349853515625,303.9712829589844,293.1499938964844,293.1499938964844,279.45001220703125,33111.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7697106003761292,1.0,0.0,0.0,3.6376545429229736,3.6376779079437256,8.829501894069836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10658.6591796875,0.0,1497.9342041015625,1895.4371337890625,0.0,2198.268798828125,0.9001575112342834,1.0,0.0,3.0,1.0,0.0
17672100,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.8499955534934998,0.3604998290538788,0.3266091644763946,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8939734101295471,0.4205064177513122,0.3997988402843475,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.7770940661430359,0.2734357714653015,0.1930998116731643,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8071543574333191,0.3058388829231262,0.2921081185340881,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.6059889793395996,0.1271744817495346,0.5867898464202881,284.8735656738281,284.95001220703125,303.6789245605469,297.3016662597656,300.2546691894531,297.22052001953125,284.864990234375,1.0,0.4378100037574768,1.0,1.0,0.7493683099746704,,-2.1587283611297607,1.011171817779541,1.1475566625595093,0.5163831114768982,0.8427369594573975,0.8427369594573975,0.0,113.30677795410156,121.0,57457.6171875,0.0,987.7440185546876,1.0,279.4979553222656,283.3149719238281,300.33184814453125,304.1981201171875,293.1499938964844,293.1499938964844,279.45001220703125,37647.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775978147983551,1.0,0.0,0.0,3.603904485702514,3.603928327560425,8.666422672831686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10272.6611328125,0.0,1494.655029296875,1895.4371337890625,0.0,2254.106689453125,0.8935872912406921,1.0,0.0,3.0,1.0,0.0
17672160,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8470972776412964,0.360001653432846,0.3262369334697723,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8915910720825195,0.4211488664150238,0.4004898071289062,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7752348184585571,0.2740285992622375,0.193571388721466,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8048876523971558,0.3061228096485138,0.2924669981002807,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.6039417386054993,0.1271108090877533,0.5868938565254211,284.9078063964844,284.95001220703125,303.6922607421875,297.3013610839844,300.2592163085937,297.21795654296875,284.9134216308594,1.0,0.4392721354961395,1.0,1.0,0.7498425841331482,,-2.1602351665496826,1.0117580890655518,1.1484770774841309,0.5166585445404053,0.8423526883125305,0.8423526883125305,0.0,114.9416961669922,109.0,57176.21875,0.0,995.2482299804688,1.0,279.4581298828125,283.3698425292969,300.3177795410156,304.1202087402344,293.1499938964844,293.1499938964844,279.75,39411.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.777230441570282,1.0,0.0,0.0,3.4908525943756104,3.490875720977783,8.131231084007595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9502.3486328125,0.0,1387.624755859375,1895.4371337890625,0.0,2265.309814453125,0.8733678460121155,1.0,0.0,3.0,1.0,0.0
17672220,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8513486385345459,0.3602296411991119,0.3260692656040191,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8978791832923889,0.4233700633049011,0.4022465348243713,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.7810397148132324,0.2759708166122436,0.194707304239273,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8101010322570801,0.3074028193950653,0.2933869063854217,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.6074559688568115,0.1273134499788284,0.5868667364120483,285.0216979980469,284.95001220703125,303.7201843261719,297.3018493652344,300.27520751953125,297.22442626953125,285.0176086425781,1.0,0.4373795092105865,1.0,1.0,0.7507911324501038,,-2.1645779609680176,1.0136051177978516,1.1509729623794556,0.5175155401229858,0.952137529850006,0.952137529850006,0.0,112.38267517089844,97.0,56939.57421875,0.0,990.12841796875,1.0,279.7421875,283.4712219238281,300.28350830078125,303.9961853027344,293.1499938964844,293.1499938964844,279.45001220703125,32374.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7697734832763672,1.0,0.0,0.0,3.653292655944824,3.653316020965576,8.905579989004764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10698.93359375,0.0,1509.6861572265625,1895.4371337890625,0.0,2198.826904296875,0.9031266570091248,1.0,0.0,3.0,1.0,0.0
17672280,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8513486385345459,0.3602296411991119,0.3260692656040191,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8978791832923889,0.4233700633049011,0.4022465348243713,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.7810397148132324,0.2759708166122436,0.194707304239273,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8101010322570801,0.3074028193950653,0.2933869063854217,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.6074559688568115,0.1273134499788284,0.5868667364120483,285.0216979980469,284.95001220703125,303.7201843261719,297.3018493652344,300.27520751953125,297.22442626953125,285.0176086425781,1.0,0.4373795092105865,1.0,1.0,0.7507911324501038,,-2.1645779609680176,1.0136051177978516,1.1509729623794556,0.5175155401229858,0.952137529850006,0.952137529850006,0.0,112.38267517089844,97.0,56939.57421875,0.0,990.12841796875,1.0,279.7421875,283.4712219238281,300.28350830078125,303.9961853027344,293.1499938964844,293.1499938964844,279.45001220703125,32374.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7697734832763672,1.0,0.0,0.0,3.653292655944824,3.653316020965576,8.905579989004764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10698.93359375,0.0,1509.6861572265625,1895.4371337890625,0.0,2198.826904296875,0.9031266570091248,1.0,0.0,3.0,1.0,0.0
17672340,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.861364483833313,0.3593911826610565,0.3253726959228515,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9110311269760132,0.424749881029129,0.4035502970218658,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7924948930740356,0.2773188650608063,0.1956020146608352,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8205110430717468,0.3080858290195465,0.2939823567867279,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.615257740020752,0.1273060590028762,0.586093008518219,284.8980712890625,284.95001220703125,303.75,297.3039245605469,300.286376953125,297.2207336425781,284.9037780761719,1.0,0.4326984584331512,1.0,1.0,0.7517396807670593,,-2.166172981262207,1.014074444770813,1.152098536491394,0.5176940560340881,0.8456458449363708,0.8456458449363708,0.0,106.44388580322266,85.0,57359.80078125,0.0,969.7946166992188,1.0,279.4576721191406,283.3532409667969,300.3239440917969,304.14129638671875,293.1499938964844,293.1499938964844,279.75,39421.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779902815818787,1.0,0.0,0.0,3.516139268875122,3.516162633895874,8.249458574027813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9522.9248046875,0.0,1413.9373779296875,1895.4371337890625,0.0,2272.11474609375,0.8786898851394653,1.0,0.0,3.0,1.0,0.0
17672400,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.861364483833313,0.3593911826610565,0.3253726959228515,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9110311269760132,0.424749881029129,0.4035502970218658,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7924948930740356,0.2773188650608063,0.1956020146608352,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8205110430717468,0.3080858290195465,0.2939823567867279,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.615257740020752,0.1273060590028762,0.586093008518219,284.8980712890625,284.95001220703125,303.75,297.3039245605469,300.286376953125,297.2207336425781,284.9037780761719,1.0,0.4326984584331512,1.0,1.0,0.7517396807670593,,-2.166172981262207,1.014074444770813,1.152098536491394,0.5176940560340881,0.8456458449363708,0.8456458449363708,0.0,106.44388580322266,85.0,57359.80078125,0.0,969.7946166992188,1.0,279.4576721191406,283.3532409667969,300.3239440917969,304.14129638671875,293.1499938964844,293.1499938964844,279.75,39421.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779902815818787,1.0,0.0,0.0,3.516139268875122,3.516162633895874,8.249458574027813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9522.9248046875,0.0,1413.9373779296875,1895.4371337890625,0.0,2272.11474609375,0.8786898851394653,1.0,0.0,3.0,1.0,0.0
17672460,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.890626072883606,0.3638671934604645,0.3278100192546844,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.9476404190063475,0.4313664138317108,0.4081079065799713,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.821479320526123,0.2838118076324463,0.1989176720380783,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.8477768898010254,0.3138687312602997,0.2977960407733917,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.6385619640350342,0.1325008869171142,0.6013835072517395,285.0539855957031,284.95001220703125,303.78131103515625,297.30908203125,300.3278503417969,297.2669372558594,285.05255126953125,1.0,0.4277525544166565,1.0,1.0,0.7526795864105225,,-2.2014689445495605,1.0313606262207031,1.170108437538147,0.5266460180282593,0.9881144165992736,0.9881144165992736,0.0,94.72844696044922,73.0,57843.65234375,0.0,960.9917602539062,1.0,279.742431640625,283.4864501953125,300.29461669921875,304.0440979003906,293.1499938964844,293.1499938964844,279.45001220703125,31589.212890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770950436592102,1.0,0.0,0.0,3.69513201713562,3.695155620574951,9.110730161410174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10844.3984375,0.0,1550.5517578125,1895.4371337890625,0.0,2209.282958984375,0.91224467754364,1.0,0.0,3.0,1.0,0.0
17672520,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.890626072883606,0.3638671934604645,0.3278100192546844,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.9476404190063475,0.4313664138317108,0.4081079065799713,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.821479320526123,0.2838118076324463,0.1989176720380783,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.8477768898010254,0.3138687312602997,0.2977960407733917,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.6385619640350342,0.1325008869171142,0.6013835072517395,285.0539855957031,284.95001220703125,303.78131103515625,297.30908203125,300.3278503417969,297.2669372558594,285.05255126953125,1.0,0.4277525544166565,1.0,1.0,0.7526795864105225,,-2.2014689445495605,1.0313606262207031,1.170108437538147,0.5266460180282593,0.9881144165992736,0.9881144165992736,0.0,94.72844696044922,73.0,57843.65234375,0.0,960.9917602539062,1.0,279.742431640625,283.4864501953125,300.29461669921875,304.0440979003906,293.1499938964844,293.1499938964844,279.45001220703125,31589.212890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770950436592102,1.0,0.0,0.0,3.69513201713562,3.695155620574951,9.110730161410174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10844.3984375,0.0,1550.5517578125,1895.4371337890625,0.0,2209.282958984375,0.91224467754364,1.0,0.0,3.0,1.0,0.0
17672580,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.9277970790863036,0.3653083443641662,0.3293100893497467,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.9850435256958008,0.4353762865066528,0.4120220243930816,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8537492156028748,0.2879317998886108,0.2018437087535858,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8818354606628418,0.3172822594642639,0.3011052310466766,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.6676777005195618,0.1360606551170349,0.6170341968536377,284.914794921875,284.95001220703125,303.8136901855469,297.3186340332031,300.3525695800781,297.28192138671875,284.9195251464844,1.0,0.4227631390094757,1.0,1.0,0.7536195516586304,,-2.234273672103882,1.0473034381866455,1.1869702339172363,0.5353734493255615,0.8942971229553223,0.8942971229553223,0.0,83.4124755859375,61.0,59410.15234375,0.0,950.738037109375,1.0,279.4567565917969,283.3272705078125,300.3562927246094,304.2882995605469,293.1499938964844,293.1499938964844,279.75,37097.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826530933380127,1.0,0.0,0.0,3.6658549308776855,3.665879249572754,8.966930522547045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9790.484375,0.0,1559.1234130859375,1895.4371337890625,0.0,2313.9931640625,0.909709095954895,1.0,0.0,3.0,1.0,0.0
17672640,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.9277970790863036,0.3653083443641662,0.3293100893497467,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.9850435256958008,0.4353762865066528,0.4120220243930816,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8537492156028748,0.2879317998886108,0.2018437087535858,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8818354606628418,0.3172822594642639,0.3011052310466766,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.6676777005195618,0.1360606551170349,0.6170341968536377,284.914794921875,284.95001220703125,303.8136901855469,297.3186340332031,300.3525695800781,297.28192138671875,284.9195251464844,1.0,0.4227631390094757,1.0,1.0,0.7536195516586304,,-2.234273672103882,1.0473034381866455,1.1869702339172363,0.5353734493255615,0.8942971229553223,0.8942971229553223,0.0,83.4124755859375,61.0,59410.15234375,0.0,950.738037109375,1.0,279.4567565917969,283.3272705078125,300.3562927246094,304.2882995605469,293.1499938964844,293.1499938964844,279.75,37097.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826530933380127,1.0,0.0,0.0,3.6658549308776855,3.665879249572754,8.966930522547045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9790.484375,0.0,1559.1234130859375,1895.4371337890625,0.0,2313.9931640625,0.909709095954895,1.0,0.0,3.0,1.0,0.0
17672700,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.9482678174972534,0.3660949468612671,0.3296101689338684,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.9990000128746032,0.4373196065425873,0.4124901890754699,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.8713288307189941,0.2898591458797455,0.2029654681682586,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.9001137018203735,0.3187927603721618,0.3022520840167999,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.6832449436187744,0.1375136077404022,0.622744619846344,285.0585021972656,284.95001220703125,303.8302307128906,297.32501220703125,300.364013671875,297.2881164550781,285.0668334960937,1.0,0.4199123382568359,1.0,1.0,0.7540894746780396,,-2.2444727420806885,1.0521782636642456,1.1922944784164429,0.5381311178207397,1.0,1.0,0.0,78.30404663085938,61.0,59083.2578125,0.0,941.5091552734376,1.0,279.7029113769531,283.47662353515625,300.3103942871094,304.1052551269531,293.1499938964844,293.1499938964844,279.75,32896.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7783085107803345,1.0,0.0,0.0,3.734064340591431,3.734088659286499,9.303725505560578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10231.95703125,0.0,1604.9632568359375,1895.4371337890625,0.0,2274.966796875,0.923745095729828,1.0,0.0,3.0,1.0,0.0
17672760,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.9616585969924928,0.3669770956039428,0.3302986919879913,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.9990000128746032,0.440270721912384,0.3980707228183746,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.8842068314552307,0.2917898893356323,0.2042434215545654,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.9135737419128418,0.3202999532222748,0.3035827875137329,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.6945545077323914,0.1388412415981292,0.628448486328125,285.0533752441406,284.95001220703125,303.84698486328125,297.33233642578125,300.37652587890625,297.2994384765625,285.0498352050781,1.0,0.41621133685112,1.0,1.0,0.7550247311592102,,-2.238303899765014,1.0487972497940063,1.1895066499710083,0.5362727642059326,1.0,1.0,0.0,74.88146209716797,64.0,59148.2578125,0.0,922.2071533203124,1.0,279.7431335449219,283.456298828125,300.3279113769531,304.18670654296875,293.1499938964844,293.1499938964844,279.45001220703125,32722.189453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77815842628479,1.0,0.0,0.0,3.8106071949005127,3.8106322288513184,9.68906078924192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11080.818359375,0.0,1693.6964111328125,1895.4371337890625,0.0,2273.621826171875,0.9389382004737854,1.0,0.0,3.0,1.0,0.0
17672820,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.976082980632782,0.3670676946640014,0.3306729197502136,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.9990000128746032,0.4477983117103576,0.380809336900711,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9007784724235536,0.2944785058498382,0.2062536627054214,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9316652417182922,0.3221579194068908,0.3055240213871002,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.7090186476707458,0.1407134234905243,0.6373037695884705,284.87603759765625,284.95001220703125,303.8811950683594,297.34991455078125,300.4047546386719,297.326171875,284.8813171386719,1.0,0.4128635227680206,1.0,1.0,0.7568952441215515,,-2.2333924770355225,1.0458070039749146,1.187585473060608,0.534169614315033,0.8844082951545715,0.8844082951545715,0.0,71.1390609741211,82.0,59713.64453125,0.0,903.1576538085938,1.0,279.4561462402344,283.2811584472656,300.3727111816406,304.34326171875,293.1499938964844,293.1499938964844,279.75,38910.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7866106033325195,1.0,0.0,0.0,3.726407051086426,3.7264323234558105,9.265607445740898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9821.1513671875,0.0,1642.0784912109375,1895.4371337890625,0.0,2349.691162109375,0.9243080615997314,1.0,0.0,3.0,1.0,0.0
17672880,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.976082980632782,0.3670676946640014,0.3306729197502136,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.9990000128746032,0.4477983117103576,0.380809336900711,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9007784724235536,0.2944785058498382,0.2062536627054214,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9316652417182922,0.3221579194068908,0.3055240213871002,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.7090186476707458,0.1407134234905243,0.6373037695884705,284.87603759765625,284.95001220703125,303.8811950683594,297.34991455078125,300.4047546386719,297.326171875,284.8813171386719,1.0,0.4128635227680206,1.0,1.0,0.7568952441215515,,-2.2333924770355225,1.0458070039749146,1.187585473060608,0.534169614315033,0.8844082951545715,0.8844082951545715,0.0,71.1390609741211,82.0,59713.64453125,0.0,903.1576538085938,1.0,279.4561462402344,283.2811584472656,300.3727111816406,304.34326171875,293.1499938964844,293.1499938964844,279.75,38910.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7866106033325195,1.0,0.0,0.0,3.726407051086426,3.7264323234558105,9.265607445740898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9821.1513671875,0.0,1642.0784912109375,1895.4371337890625,0.0,2349.691162109375,0.9243080615997314,1.0,0.0,3.0,1.0,0.0
17672940,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.9729886054992676,0.3682792484760284,0.3314081132411957,297.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.9990000128746032,0.4553368389606476,0.3855466842651367,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.9001149535179138,0.2977454662322998,0.2083722501993179,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.9295681118965148,0.3245069682598114,0.307539165019989,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.7090691924095154,0.1425334811210632,0.6453646421432495,285.0526123046875,284.95001220703125,303.9162292480469,297.37109375,300.4379577636719,297.3573913574219,285.0533752441406,1.0,0.4175925552845001,1.0,1.0,0.7587658166885376,,-2.2545835971832275,1.055818796157837,1.198764681816101,0.5389660000801086,1.0,1.0,0.0,72.70359802246094,100.0,59607.7109375,0.0,929.9476318359376,1.0,279.74346923828125,283.44927978515625,300.3516845703125,304.22283935546875,293.1499938964844,293.1499938964844,279.45001220703125,33271.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7785787582397461,1.0,0.0,0.0,3.843396902084351,3.8434224128723145,9.856523774942616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11156.1484375,0.0,1737.666259765625,1895.4371337890625,0.0,2277.388916015625,0.9466656446456908,1.0,0.0,3.0,1.0,0.0
17673000,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.9729886054992676,0.3682792484760284,0.3314081132411957,297.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.9990000128746032,0.4553368389606476,0.3855466842651367,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.9001149535179138,0.2977454662322998,0.2083722501993179,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.9295681118965148,0.3245069682598114,0.307539165019989,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.7090691924095154,0.1425334811210632,0.6453646421432495,285.0526123046875,284.95001220703125,303.9162292480469,297.37109375,300.4379577636719,297.3573913574219,285.0533752441406,1.0,0.4175925552845001,1.0,1.0,0.7587658166885376,,-2.2545835971832275,1.055818796157837,1.198764681816101,0.5389660000801086,1.0,1.0,0.0,72.70359802246094,100.0,59607.7109375,0.0,929.9476318359376,1.0,279.74346923828125,283.44927978515625,300.3516845703125,304.22283935546875,293.1499938964844,293.1499938964844,279.45001220703125,33271.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7785787582397461,1.0,0.0,0.0,3.843396902084351,3.8434224128723145,9.856523774942616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11156.1484375,0.0,1737.666259765625,1895.4371337890625,0.0,2277.388916015625,0.9466656446456908,1.0,0.0,3.0,1.0,0.0
17673060,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.9554643630981444,0.3684915900230407,0.332119345664978,297.4527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.9990000128746032,0.4584750831127167,0.4076786339282989,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.8861486315727234,0.3003752529621124,0.2105195522308349,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.9121529459953308,0.3262792825698852,0.3096270263195038,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.6982071399688721,0.143909215927124,0.6531862616539001,284.9205627441406,284.95001220703125,303.9519958496094,297.3955993652344,300.455322265625,297.35418701171875,284.9259338378906,1.0,0.4281964004039764,1.0,1.0,0.7599207162857056,,-2.296492338180542,1.0762923955917358,1.2202000617980957,0.5497454404830933,0.9354607462882996,0.9354607462882996,0.0,78.61339569091797,103.0,61418.609375,0.0,995.2857666015624,1.0,279.45574951171875,283.2917785644531,300.4252624511719,304.47625732421875,293.1499938964844,293.1499938964844,279.1499938964844,36793.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7882549166679382,1.0,0.0,0.0,3.822935342788696,3.8229610919952393,9.7518534403207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11548.0673828125,0.0,1740.43212890625,1895.4371337890625,0.0,2364.5634765625,0.9447246789932252,1.0,0.0,3.0,1.0,0.0
17673120,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.9554643630981444,0.3684915900230407,0.332119345664978,297.4527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.9990000128746032,0.4584750831127167,0.4076786339282989,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.8861486315727234,0.3003752529621124,0.2105195522308349,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.9121529459953308,0.3262792825698852,0.3096270263195038,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.6982071399688721,0.143909215927124,0.6531862616539001,284.9205627441406,284.95001220703125,303.9519958496094,297.3955993652344,300.455322265625,297.35418701171875,284.9259338378906,1.0,0.4281964004039764,1.0,1.0,0.7599207162857056,,-2.296492338180542,1.0762923955917358,1.2202000617980957,0.5497454404830933,0.9354607462882996,0.9354607462882996,0.0,78.61339569091797,103.0,61418.609375,0.0,995.2857666015624,1.0,279.45574951171875,283.2917785644531,300.4252624511719,304.47625732421875,293.1499938964844,293.1499938964844,279.1499938964844,36793.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7882549166679382,1.0,0.0,0.0,3.822935342788696,3.8229610919952393,9.7518534403207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11548.0673828125,0.0,1740.43212890625,1895.4371337890625,0.0,2364.5634765625,0.9447246789932252,1.0,0.0,3.0,1.0,0.0
17673180,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9374759793281556,0.3683390319347381,0.3321219086647033,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9990000128746032,0.4576460123062134,0.4289767146110534,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.873347818851471,0.3026449978351593,0.2122382521629333,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8973701000213623,0.3276510536670685,0.3111213147640228,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.6876195669174194,0.1447943150997162,0.6584298610687256,284.9031677246094,284.95001220703125,303.9884338378906,297.42315673828125,300.4579772949219,297.3235168457031,284.909423828125,1.0,0.437206357717514,1.0,1.0,0.7610756158828735,,-2.3322501182556152,1.093674898147583,1.2385753393173218,0.559070885181427,0.8720690608024597,0.8720690608024597,0.0,84.44361114501953,106.0,62603.234375,0.0,1055.9146728515625,1.0,279.1571044921875,283.2518615722656,300.4444274902344,304.5868530273437,293.1499938964844,293.1499938964844,279.45001220703125,39687.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951686382293701,1.0,0.0,0.0,3.651074171066284,3.651098728179932,8.894767233869061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10319.3173828125,0.0,1561.9625244140625,1895.4371337890625,0.0,2427.338134765625,0.90940523147583,1.0,0.0,3.0,1.0,0.0
17673240,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9374759793281556,0.3683390319347381,0.3321219086647033,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9990000128746032,0.4576460123062134,0.4289767146110534,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.873347818851471,0.3026449978351593,0.2122382521629333,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8973701000213623,0.3276510536670685,0.3111213147640228,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.6876195669174194,0.1447943150997162,0.6584298610687256,284.9031677246094,284.95001220703125,303.9884338378906,297.42315673828125,300.4579772949219,297.3235168457031,284.909423828125,1.0,0.437206357717514,1.0,1.0,0.7610756158828735,,-2.3322501182556152,1.093674898147583,1.2385753393173218,0.559070885181427,0.8720690608024597,0.8720690608024597,0.0,84.44361114501953,106.0,62603.234375,0.0,1055.9146728515625,1.0,279.1571044921875,283.2518615722656,300.4444274902344,304.5868530273437,293.1499938964844,293.1499938964844,279.45001220703125,39687.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951686382293701,1.0,0.0,0.0,3.651074171066284,3.651098728179932,8.894767233869061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10319.3173828125,0.0,1561.9625244140625,1895.4371337890625,0.0,2427.338134765625,0.90940523147583,1.0,0.0,3.0,1.0,0.0
17673300,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.927367627620697,0.3688800036907196,0.3324488401412964,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.9956251978874208,0.457298070192337,0.4335755705833435,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.8662891387939453,0.3041624426841736,0.2132445871829986,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.8894078731536865,0.3286919295787811,0.3120422959327698,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.6815341114997864,0.1453150808811187,0.6610360145568848,285.0492858886719,284.95001220703125,304.0068664550781,297.43798828125,300.4610290527344,297.31219482421875,285.0560913085937,1.0,0.4411145448684692,1.0,1.0,0.7616530656814575,,-2.343395471572876,1.0989990234375,1.2443963289260864,0.5620176792144775,0.9771062135696412,0.9771062135696412,0.0,87.71354675292969,106.0,62310.16015625,0.0,1081.0679931640625,1.0,279.402587890625,283.40020751953125,300.4105529785156,304.4109191894531,293.1499938964844,293.1499938964844,279.45001220703125,33826.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896555066108704,1.0,0.0,0.0,3.71865177154541,3.71867609024048,9.22708011330542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10789.814453125,0.0,1594.3251953125,1895.4371337890625,0.0,2377.248779296875,0.9212389588356018,1.0,0.0,3.0,1.0,0.0
17673360,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.9181732535362244,0.3695403337478637,0.3331524431705475,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.988579273223877,0.4577018916606903,0.4337562620639801,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.8599531650543213,0.3057871758937835,0.2144512981176376,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.8821450471878052,0.3298604786396026,0.3132334947586059,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.6759572625160217,0.1458844393491745,0.6641013622283936,285.0464172363281,284.95001220703125,304.0254821777344,297.4534912109375,300.467041015625,297.3074035644531,285.0443115234375,1.0,0.444574236869812,1.0,1.0,0.7627848386764526,,-2.3512520790100098,1.1025816202163696,1.24867045879364,0.5636983513832092,1.0,1.0,0.0,90.92459869384766,109.0,62698.4140625,0.0,1102.3853759765625,1.0,279.443115234375,283.38238525390625,300.4411315917969,304.5155334472656,293.1499938964844,293.1499938964844,279.1499938964844,32626.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7889708876609802,1.0,0.0,0.0,3.806135892868042,3.806160688400269,9.66633479038137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11747.0478515625,0.0,1687.590087890625,1895.4371337890625,0.0,2371.046142578125,0.9379359483718872,1.0,0.0,3.0,1.0,0.0
17673420,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9025858044624328,0.3693702518939972,0.3335736393928528,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9755746126174928,0.4585380554199219,0.4347383081912994,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8491628170013428,0.3080695569515228,0.2163921594619751,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8696882128715515,0.3312932550907135,0.3150523900985718,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.666357696056366,0.1465580463409423,0.668817937374115,284.9002990722656,284.95001220703125,304.06304931640625,297.486328125,300.47674560546875,297.294189453125,284.9037475585937,1.0,0.4505146741867065,1.0,1.0,0.7650483846664429,,-2.363126039505005,1.1077947616577148,1.2553311586380005,0.5661323666572571,0.8988368511199951,0.8988368511199951,0.0,96.8095474243164,112.0,63751.23828125,0.0,1139.17431640625,1.0,279.1571044921875,283.22637939453125,300.50897216796875,304.7317199707031,293.1499938964844,293.1499938964844,279.45001220703125,37970.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974187731742859,1.0,0.0,0.0,3.741720676422119,3.741745948791504,9.341917461824778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10496.8896484375,0.0,1652.7392578125,1895.4371337890625,0.0,2447.84912109375,0.9271863102912904,1.0,0.0,3.0,1.0,0.0
17673480,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9025858044624328,0.3693702518939972,0.3335736393928528,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9755746126174928,0.4585380554199219,0.4347383081912994,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8491628170013428,0.3080695569515228,0.2163921594619751,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8696882128715515,0.3312932550907135,0.3150523900985718,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.666357696056366,0.1465580463409423,0.668817937374115,284.9002990722656,284.95001220703125,304.06304931640625,297.486328125,300.47674560546875,297.294189453125,284.9037475585937,1.0,0.4505146741867065,1.0,1.0,0.7650483846664429,,-2.363126039505005,1.1077947616577148,1.2553311586380005,0.5661323666572571,0.8988368511199951,0.8988368511199951,0.0,96.8095474243164,112.0,63751.23828125,0.0,1139.17431640625,1.0,279.1571044921875,283.22637939453125,300.50897216796875,304.7317199707031,293.1499938964844,293.1499938964844,279.45001220703125,37970.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974187731742859,1.0,0.0,0.0,3.741720676422119,3.741745948791504,9.341917461824778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10496.8896484375,0.0,1652.7392578125,1895.4371337890625,0.0,2447.84912109375,0.9271863102912904,1.0,0.0,3.0,1.0,0.0
17673540,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8927971124649048,0.3702782094478607,0.334204763174057,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.9664779901504515,0.4609241485595703,0.4367246925830841,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8425713777542114,0.311025857925415,0.218392789363861,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8616682887077332,0.3333111703395843,0.3168905377388,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05426025390625,0.66009122133255,0.1474302411079406,0.6730297803878784,285.0541687011719,284.95001220703125,304.1011047363281,297.5213928222656,300.49420166015625,297.2947692871094,285.05450439453125,1.0,0.4556034207344055,1.0,1.0,0.7673119306564331,,-2.3759353160858154,1.1135107278823853,1.2624244689941406,0.5687049031257629,1.0,1.0,0.0,101.4090805053711,115.0,63496.9375,0.0,1172.1826171875,1.0,279.4432678222656,283.379638671875,300.5068359375,304.6368713378906,293.1499938964844,293.1499938964844,279.1499938964844,33524.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7908327579498291,1.0,0.0,0.0,3.8544511795043945,3.8544769287109375,9.9133035291743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11906.30078125,0.0,1753.1859130859375,1895.4371337890625,0.0,2387.92431640625,0.9493347406387328,1.0,0.0,3.0,1.0,0.0
17673600,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8927971124649048,0.3702782094478607,0.334204763174057,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.9664779901504515,0.4609241485595703,0.4367246925830841,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8425713777542114,0.311025857925415,0.218392789363861,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8616682887077332,0.3333111703395843,0.3168905377388,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05426025390625,0.66009122133255,0.1474302411079406,0.6730297803878784,285.0541687011719,284.95001220703125,304.1011047363281,297.5213928222656,300.49420166015625,297.2947692871094,285.05450439453125,1.0,0.4556034207344055,1.0,1.0,0.7673119306564331,,-2.3759353160858154,1.1135107278823853,1.2624244689941406,0.5687049031257629,1.0,1.0,0.0,101.4090805053711,115.0,63496.9375,0.0,1172.1826171875,1.0,279.4432678222656,283.379638671875,300.5068359375,304.6368713378906,293.1499938964844,293.1499938964844,279.1499938964844,33524.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7908327579498291,1.0,0.0,0.0,3.8544511795043945,3.8544769287109375,9.9133035291743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11906.30078125,0.0,1753.1859130859375,1895.4371337890625,0.0,2387.92431640625,0.9493347406387328,1.0,0.0,3.0,1.0,0.0
