time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17673660,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8843752145767212,0.3701004981994629,0.3345474600791931,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9585673809051514,0.4626750946044922,0.4388033449649811,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8372521996498108,0.3133034706115722,0.2202754616737365,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8550986051559448,0.3347014188766479,0.3185983896255493,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.6549764275550842,0.1480110436677932,0.6769545078277588,284.8993835449219,284.95001220703125,304.1395568847656,297.55841064453125,300.5082702636719,297.28814697265625,284.9033203125,1.0,0.4602161943912506,1.0,1.0,0.7690548300743103,,-2.38787841796875,1.1189271211624146,1.268951177597046,0.5713210701942444,0.9167159795761108,0.9167159795761108,0.0,105.60191345214844,118.0,64672.46484375,0.0,1202.8660888671875,1.0,279.1557312011719,283.2104797363281,300.57989501953125,304.8627319335937,293.1499938964844,293.1499938964844,278.8500061035156,37711.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987505793571472,1.0,0.0,0.0,3.8088576793670654,3.808883666992188,9.680165931058582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12228.5009765625,0.0,1730.556640625,1895.4371337890625,0.0,2460.00732421875,0.9419916272163392,1.0,0.0,3.0,1.0,0.0
17673720,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8843752145767212,0.3701004981994629,0.3345474600791931,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9585673809051514,0.4626750946044922,0.4388033449649811,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8372521996498108,0.3133034706115722,0.2202754616737365,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8550986051559448,0.3347014188766479,0.3185983896255493,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.6549764275550842,0.1480110436677932,0.6769545078277588,284.8993835449219,284.95001220703125,304.1395568847656,297.55841064453125,300.5082702636719,297.28814697265625,284.9033203125,1.0,0.4602161943912506,1.0,1.0,0.7690548300743103,,-2.38787841796875,1.1189271211624146,1.268951177597046,0.5713210701942444,0.9167159795761108,0.9167159795761108,0.0,105.60191345214844,118.0,64672.46484375,0.0,1202.8660888671875,1.0,279.1557312011719,283.2104797363281,300.57989501953125,304.8627319335937,293.1499938964844,293.1499938964844,278.8500061035156,37711.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987505793571472,1.0,0.0,0.0,3.8088576793670654,3.808883666992188,9.680165931058582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12228.5009765625,0.0,1730.556640625,1895.4371337890625,0.0,2460.00732421875,0.9419916272163392,1.0,0.0,3.0,1.0,0.0
17673780,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.875786304473877,0.3697359263896942,0.3342606723308563,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9501896500587464,0.4642239511013031,0.4403307437896728,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8317918181419373,0.3153866529464721,0.2217930108308792,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8484328985214233,0.3358039259910583,0.3197570741176605,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.6496570110321045,0.1483595669269561,0.6792842149734497,284.89581298828125,284.95001220703125,304.1783142089844,297.5970764160156,300.5213623046875,297.27978515625,284.9001770019531,1.0,0.4642214775085449,1.0,1.0,0.7707977294921875,,-2.3953819274902344,1.1221669912338257,1.2732150554656982,0.5726852416992188,0.851090669631958,0.851090669631958,0.0,109.75662231445312,121.0,65040.6484375,0.0,1228.49853515625,1.0,278.8573913574219,283.1963195800781,300.6010131835937,304.9168395996094,293.1499938964844,293.1499938964844,279.1499938964844,40567.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019192218780518,1.0,0.0,0.0,3.581448554992676,3.581472635269165,8.558757258469996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10813.353515625,0.0,1491.7598876953125,1895.4371337890625,0.0,2488.985107421875,0.8949058651924133,1.0,0.0,3.0,1.0,0.0
17673840,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.875786304473877,0.3697359263896942,0.3342606723308563,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9501896500587464,0.4642239511013031,0.4403307437896728,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8317918181419373,0.3153866529464721,0.2217930108308792,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8484328985214233,0.3358039259910583,0.3197570741176605,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.6496570110321045,0.1483595669269561,0.6792842149734497,284.89581298828125,284.95001220703125,304.1783142089844,297.5970764160156,300.5213623046875,297.27978515625,284.9001770019531,1.0,0.4642214775085449,1.0,1.0,0.7707977294921875,,-2.3953819274902344,1.1221669912338257,1.2732150554656982,0.5726852416992188,0.851090669631958,0.851090669631958,0.0,109.75662231445312,121.0,65040.6484375,0.0,1228.49853515625,1.0,278.8573913574219,283.1963195800781,300.6010131835937,304.9168395996094,293.1499938964844,293.1499938964844,279.1499938964844,40567.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019192218780518,1.0,0.0,0.0,3.581448554992676,3.581472635269165,8.558757258469996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10813.353515625,0.0,1491.7598876953125,1895.4371337890625,0.0,2488.985107421875,0.8949058651924133,1.0,0.0,3.0,1.0,0.0
17673900,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.8729145526885986,0.3702246844768524,0.3344928324222564,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.947390913963318,0.4655696153640747,0.4414128363132477,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.830196738243103,0.3168829381465912,0.2227356731891632,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.8462732434272766,0.3367678821086883,0.3205424547195434,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.6478870511054993,0.1487143635749817,0.680747389793396,285.0295715332031,284.95001220703125,304.1977844238281,297.6169738769531,300.5314025878906,297.2817687988281,285.0357666015625,1.0,0.4661548435688019,1.0,1.0,0.7716691493988037,,-2.400789976119995,1.1246198415756226,1.276170253753662,0.5737757682800293,0.9429677724838256,0.9429677724838256,0.0,111.44676971435548,121.0,64597.0859375,0.0,1241.734130859375,1.0,279.1007080078125,283.337158203125,300.5755920410156,304.7310791015625,293.1499938964844,293.1499938964844,279.1499938964844,34466.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951820492744446,1.0,0.0,0.0,3.638463020324707,3.638486623764038,8.833426932142174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11263.1552734375,0.0,1508.935546875,1895.4371337890625,0.0,2427.460205078125,0.9038791060447692,1.0,0.0,3.0,1.0,0.0
17673960,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.8711135983467102,0.3708374798297882,0.3350841999053955,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.9457376599311828,0.4670644402503967,0.4428407549858093,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8294816613197327,0.318497747182846,0.223880261182785,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8450282216072083,0.3378693163394928,0.3215962052345276,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.6468580365180969,0.1491581499576568,0.6828340291976929,285.0233764648437,284.95001220703125,304.2173156738281,297.6371765136719,300.5426025390625,297.28570556640625,285.021240234375,1.0,0.4681502878665924,1.0,1.0,0.7725440263748169,,-2.4083619117736816,1.1281394958496094,1.2802224159240725,0.5754765272140503,0.9661039113998412,0.9661039113998412,0.0,112.85848236083984,124.0,64993.9140625,0.0,1256.4384765625,1.0,279.14276123046875,283.31689453125,300.6136779785156,304.8399963378906,293.1499938964844,293.1499938964844,278.8500061035156,32951.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793513834476471,1.0,0.0,0.0,3.72350001335144,3.723524332046509,9.251156711798104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12263.173828125,0.0,1593.2176513671875,1895.4371337890625,0.0,2412.2783203125,0.9195196628570556,1.0,0.0,3.0,1.0,0.0
17674020,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8656947612762451,0.3707315623760223,0.3354031145572662,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.9404727220535278,0.4689388573169708,0.4449950754642486,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8265992403030396,0.3208547532558441,0.2257647961378097,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8411434292793274,0.3392508924007416,0.3232268691062927,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.6437669992446899,0.1496692150831222,0.6861867904663086,284.9126892089844,284.95001220703125,304.2565002441406,297.6783752441406,300.5581359863281,297.2811584472656,284.9159851074219,1.0,0.4719885587692261,1.0,1.0,0.7742936611175537,,-2.4195895195007324,1.1332170963287354,1.2863723039627075,0.5779221057891846,0.8755571246147156,0.8755571246147156,0.0,116.21470642089844,127.0,65907.484375,0.0,1283.5992431640625,1.0,278.8575134277344,283.1966247558594,300.69268798828125,305.05908203125,293.1499938964844,293.1499938964844,279.1499938964844,38200.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002181053161621,1.0,0.0,0.0,3.628510713577272,3.628535032272339,8.785169143266103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10972.05078125,0.0,1525.762451171875,1895.4371337890625,0.0,2473.419189453125,0.902563750743866,1.0,0.0,3.0,1.0,0.0
17674080,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8656947612762451,0.3707315623760223,0.3354031145572662,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.9404727220535278,0.4689388573169708,0.4449950754642486,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8265992403030396,0.3208547532558441,0.2257647961378097,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8411434292793274,0.3392508924007416,0.3232268691062927,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.6437669992446899,0.1496692150831222,0.6861867904663086,284.9126892089844,284.95001220703125,304.2565002441406,297.6783752441406,300.5581359863281,297.2811584472656,284.9159851074219,1.0,0.4719885587692261,1.0,1.0,0.7742936611175537,,-2.4195895195007324,1.1332170963287354,1.2863723039627075,0.5779221057891846,0.8755571246147156,0.8755571246147156,0.0,116.21470642089844,127.0,65907.484375,0.0,1283.5992431640625,1.0,278.8575134277344,283.1966247558594,300.69268798828125,305.05908203125,293.1499938964844,293.1499938964844,279.1499938964844,38200.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002181053161621,1.0,0.0,0.0,3.628510713577272,3.628535032272339,8.785169143266103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10972.05078125,0.0,1525.762451171875,1895.4371337890625,0.0,2473.419189453125,0.902563750743866,1.0,0.0,3.0,1.0,0.0
17674140,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8614786863327026,0.3716421127319336,0.3360435962677002,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.9364047050476074,0.4716266989707947,0.4473748505115509,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8246461153030396,0.3239001929759979,0.2278077006340026,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.8381875157356262,0.3412161469459533,0.3249891996383667,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.6413573622703552,0.1504260897636413,0.6896277070045471,285.03594970703125,284.95001220703125,304.2958068847656,297.72039794921875,300.5788269042969,297.28582763671875,285.033203125,1.0,0.4757345914840698,1.0,1.0,0.7760432958602905,,-2.431917667388916,1.138869047164917,1.293048620223999,0.5805675983428955,0.9979069828987122,0.9979069828987122,0.0,119.24009704589844,130.0,65899.3671875,0.0,1310.9632568359375,1.0,279.1432189941406,283.3138427734375,300.7054138183594,304.993408203125,293.1499938964844,293.1499938964844,278.8500061035156,32400.111328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793767511844635,1.0,0.0,0.0,3.7794108390808105,3.779435396194458,9.531066211820872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12476.1181640625,0.0,1654.076904296875,1895.4371337890625,0.0,2414.58544921875,0.9316622018814088,1.0,0.0,3.0,1.0,0.0
17674200,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8614786863327026,0.3716421127319336,0.3360435962677002,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.9364047050476074,0.4716266989707947,0.4473748505115509,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8246461153030396,0.3239001929759979,0.2278077006340026,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.8381875157356262,0.3412161469459533,0.3249891996383667,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.6413573622703552,0.1504260897636413,0.6896277070045471,285.03594970703125,284.95001220703125,304.2958068847656,297.72039794921875,300.5788269042969,297.28582763671875,285.033203125,1.0,0.4757345914840698,1.0,1.0,0.7760432958602905,,-2.431917667388916,1.138869047164917,1.293048620223999,0.5805675983428955,0.9979069828987122,0.9979069828987122,0.0,119.24009704589844,130.0,65899.3671875,0.0,1310.9632568359375,1.0,279.1432189941406,283.3138427734375,300.7054138183594,304.993408203125,293.1499938964844,293.1499938964844,278.8500061035156,32400.111328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793767511844635,1.0,0.0,0.0,3.7794108390808105,3.779435396194458,9.531066211820872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12476.1181640625,0.0,1654.076904296875,1895.4371337890625,0.0,2414.58544921875,0.9316622018814088,1.0,0.0,3.0,1.0,0.0
17674260,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8564782738685608,0.3713622689247131,0.3362325131893158,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9314079880714417,0.4733073115348816,0.4493784308433532,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8220229744911194,0.3261678218841553,0.2296474426984787,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8346232175827026,0.3424479067325592,0.3265060484409332,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.6385170221328735,0.1508483737707138,0.6926655173301697,284.9003601074219,284.95001220703125,304.33514404296875,297.7629699707031,300.59332275390625,297.2795104980469,284.9047546386719,1.0,0.4793998301029205,1.0,1.0,0.7779295444488525,,-2.442239761352539,1.1434638500213623,1.2987760305404663,0.5827675461769104,0.8911968469619751,0.8911968469619751,0.0,122.576904296875,133.0,66895.0234375,0.0,1337.408935546875,1.0,278.8563842773437,283.1706848144531,300.7815246582031,305.2170104980469,293.1499938964844,293.1499938964844,279.1499938964844,38151.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011963367462158,1.0,0.0,0.0,3.70297908782959,3.703004121780396,9.149467246061248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11142.4130859375,0.0,1609.246337890625,1895.4371337890625,0.0,2482.368408203125,0.918839693069458,1.0,0.0,3.0,1.0,0.0
17674320,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8564782738685608,0.3713622689247131,0.3362325131893158,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9314079880714417,0.4733073115348816,0.4493784308433532,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8220229744911194,0.3261678218841553,0.2296474426984787,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8346232175827026,0.3424479067325592,0.3265060484409332,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.6385170221328735,0.1508483737707138,0.6926655173301697,284.9003601074219,284.95001220703125,304.33514404296875,297.7629699707031,300.59332275390625,297.2795104980469,284.9047546386719,1.0,0.4793998301029205,1.0,1.0,0.7779295444488525,,-2.442239761352539,1.1434638500213623,1.2987760305404663,0.5827675461769104,0.8911968469619751,0.8911968469619751,0.0,122.576904296875,133.0,66895.0234375,0.0,1337.408935546875,1.0,278.8563842773437,283.1706848144531,300.7815246582031,305.2170104980469,293.1499938964844,293.1499938964844,279.1499938964844,38151.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011963367462158,1.0,0.0,0.0,3.70297908782959,3.703004121780396,9.149467246061248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11142.4130859375,0.0,1609.246337890625,1895.4371337890625,0.0,2482.368408203125,0.918839693069458,1.0,0.0,3.0,1.0,0.0
17674380,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8525817394256592,0.3722113370895386,0.336763858795166,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.9275575876235962,0.4758882522583008,0.4516092836856842,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8202539086341858,0.3292038440704345,0.2316537052392959,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8318743705749512,0.3443172872066498,0.3281430900096893,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.6362450122833252,0.1515262722969055,0.6956875920295715,285.04071044921875,284.95001220703125,304.3744201660156,297.8058166503906,300.6136474609375,297.2837829589844,285.0396423339844,1.0,0.4829705357551574,1.0,1.0,0.7798157334327698,,-2.453559875488281,1.148584485054016,1.3049752712249756,0.5851261019706726,1.0,1.0,0.0,125.58708953857422,136.0,66756.234375,0.0,1363.9417724609375,1.0,279.143310546875,283.3075256347656,300.7912902832031,305.1393127441406,293.1499938964844,293.1499938964844,278.8500061035156,33090.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947593331336975,1.0,0.0,0.0,3.8324553966522217,3.8324806690216064,9.800482985156125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12671.1904296875,0.0,1722.933349609375,1895.4371337890625,0.0,2423.611083984375,0.944064199924469,1.0,0.0,3.0,1.0,0.0
17674440,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8525817394256592,0.3722113370895386,0.336763858795166,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.9275575876235962,0.4758882522583008,0.4516092836856842,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8202539086341858,0.3292038440704345,0.2316537052392959,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8318743705749512,0.3443172872066498,0.3281430900096893,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.6362450122833252,0.1515262722969055,0.6956875920295715,285.04071044921875,284.95001220703125,304.3744201660156,297.8058166503906,300.6136474609375,297.2837829589844,285.0396423339844,1.0,0.4829705357551574,1.0,1.0,0.7798157334327698,,-2.453559875488281,1.148584485054016,1.3049752712249756,0.5851261019706726,1.0,1.0,0.0,125.58708953857422,136.0,66756.234375,0.0,1363.9417724609375,1.0,279.143310546875,283.3075256347656,300.7912902832031,305.1393127441406,293.1499938964844,293.1499938964844,278.8500061035156,33090.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947593331336975,1.0,0.0,0.0,3.8324553966522217,3.8324806690216064,9.800482985156125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12671.1904296875,0.0,1722.933349609375,1895.4371337890625,0.0,2423.611083984375,0.944064199924469,1.0,0.0,3.0,1.0,0.0
17674500,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8508473038673401,0.3722281754016876,0.3371013402938843,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.9258800148963928,0.4768548607826233,0.4528093338012695,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8195496201515198,0.3304676413536072,0.2327123433351516,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8306968212127686,0.3450344502925873,0.3290446698665619,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.6352865099906921,0.1517815291881561,0.6974467039108276,284.8934326171875,284.95001220703125,304.39404296875,297.8272399902344,300.6219482421875,297.2825012207031,284.8842163085937,1.0,0.4847944676876068,1.0,1.0,0.7807588577270508,,-2.459879159927368,1.1514569520950315,1.3084220886230469,0.5865544080734253,0.9249244928359984,0.9249244928359984,0.0,127.06171417236328,136.0,67924.421875,0.0,1377.984619140625,1.0,278.8938903808594,283.134033203125,300.8595275878906,305.4076538085937,293.1499938964844,293.1499938964844,278.8500061035156,35665.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006260991096497,1.0,0.0,0.0,3.839171886444092,3.8391976356506334,9.83486529548827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12293.2958984375,0.0,1751.359619140625,1895.4371337890625,0.0,2477.15087890625,0.945850670337677,1.0,0.0,3.0,1.0,0.0
17674560,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8481785655021667,0.3719451129436493,0.3369724154472351,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9231180548667908,0.4775322079658508,0.4535827934741974,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8180310130119324,0.331512987613678,0.2335250973701477,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8287343978881836,0.3455141186714172,0.3296273052692413,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.6337162852287292,0.1519042700529098,0.698509156703949,284.8971862792969,284.95001220703125,304.41363525390625,297.8486328125,300.628173828125,297.2776794433594,284.9014587402344,1.0,0.4865063428878784,1.0,1.0,0.7817239761352539,,-2.463608980178833,1.153043270111084,1.310565710067749,0.5872784852981567,0.9058932065963744,0.9058932065963744,0.0,128.84500122070312,124.0,67842.4453125,0.0,1390.1361083984375,1.0,278.856201171875,283.1532287597656,300.86700439453125,305.3673400878906,293.1499938964844,293.1499938964844,278.54998779296875,38001.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019748330116272,1.0,0.0,0.0,3.770142078399658,3.770167589187622,9.484375027568604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13009.3583984375,0.0,1686.4566650390625,1895.4371337890625,0.0,2489.49462890625,0.9335957169532776,1.0,0.0,3.0,1.0,0.0
17674620,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8514837622642517,0.3716456294059753,0.3364845514297485,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9289620518684388,0.4790249466896057,0.4547972083091736,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8230751156806946,0.3337638974189758,0.2349533587694168,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8328601121902466,0.3465312123298645,0.3304336071014404,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.6365689635276794,0.1521297842264175,0.699007511138916,284.9012145996094,284.95001220703125,304.45263671875,297.89117431640625,300.641845703125,297.2709045410156,284.9038391113281,1.0,0.4850149154663086,1.0,1.0,0.7836541533470154,,-2.467766761779785,1.154591679573059,1.3131752014160156,0.5878142714500427,0.847739040851593,0.847739040851593,0.0,126.58396911621094,112.0,68157.4609375,0.0,1385.8546142578125,1.0,278.5577697753906,283.1434020996094,300.892578125,305.4237670898437,293.1499938964844,293.1499938964844,278.8500061035156,40181.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044862151145935,1.0,0.0,0.0,3.5525963306427,3.5526201725006104,8.421414463555266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11508.337890625,0.0,1457.9266357421875,1895.4371337890625,0.0,2512.512451171875,0.8881658315658569,1.0,0.0,3.0,1.0,0.0
17674680,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8514837622642517,0.3716456294059753,0.3364845514297485,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9289620518684388,0.4790249466896057,0.4547972083091736,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8230751156806946,0.3337638974189758,0.2349533587694168,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8328601121902466,0.3465312123298645,0.3304336071014404,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.6365689635276794,0.1521297842264175,0.699007511138916,284.9012145996094,284.95001220703125,304.45263671875,297.89117431640625,300.641845703125,297.2709045410156,284.9038391113281,1.0,0.4850149154663086,1.0,1.0,0.7836541533470154,,-2.467766761779785,1.154591679573059,1.3131752014160156,0.5878142714500427,0.847739040851593,0.847739040851593,0.0,126.58396911621094,112.0,68157.4609375,0.0,1385.8546142578125,1.0,278.5577697753906,283.1434020996094,300.892578125,305.4237670898437,293.1499938964844,293.1499938964844,278.8500061035156,40181.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044862151145935,1.0,0.0,0.0,3.5525963306427,3.5526201725006104,8.421414463555266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11508.337890625,0.0,1457.9266357421875,1895.4371337890625,0.0,2512.512451171875,0.8881658315658569,1.0,0.0,3.0,1.0,0.0
17674740,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8638797998428345,0.3727587759494781,0.3369731307029724,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9459363222122192,0.4817604720592499,0.4568432569503784,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8362078070640564,0.337065726518631,0.2368917763233184,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8452228307723999,0.3485176265239715,0.331819087266922,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.6457517743110657,0.1528554260730743,0.7003574371337891,285.0133972167969,284.95001220703125,304.4914245605469,297.93310546875,300.66357421875,297.2787475585937,285.0109558105469,1.0,0.4811020493507385,1.0,1.0,0.7855843305587769,,-2.47642183303833,1.158388614654541,1.3180330991744995,0.589502215385437,0.9506326913833618,0.9506326913833618,0.0,119.7268524169922,100.0,68049.828125,0.0,1367.81640625,1.0,278.8425598144531,283.25341796875,300.91070556640625,305.34930419921875,293.1499938964844,293.1499938964844,278.54998779296875,33119.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7965086698532104,1.0,0.0,0.0,3.6893062591552734,3.689330101013184,9.082025371753844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13031.685546875,0.0,1555.55859375,1895.4371337890625,0.0,2439.548583984375,0.9117428064346312,1.0,0.0,3.0,1.0,0.0
17674800,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8638797998428345,0.3727587759494781,0.3369731307029724,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9459363222122192,0.4817604720592499,0.4568432569503784,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8362078070640564,0.337065726518631,0.2368917763233184,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8452228307723999,0.3485176265239715,0.331819087266922,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.6457517743110657,0.1528554260730743,0.7003574371337891,285.0133972167969,284.95001220703125,304.4914245605469,297.93310546875,300.66357421875,297.2787475585937,285.0109558105469,1.0,0.4811020493507385,1.0,1.0,0.7855843305587769,,-2.47642183303833,1.158388614654541,1.3180330991744995,0.589502215385437,0.9506326913833618,0.9506326913833618,0.0,119.7268524169922,100.0,68049.828125,0.0,1367.81640625,1.0,278.8425598144531,283.25341796875,300.91070556640625,305.34930419921875,293.1499938964844,293.1499938964844,278.54998779296875,33119.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7965086698532104,1.0,0.0,0.0,3.6893062591552734,3.689330101013184,9.082025371753844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13031.685546875,0.0,1555.55859375,1895.4371337890625,0.0,2439.548583984375,0.9117428064346312,1.0,0.0,3.0,1.0,0.0
17674860,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.8809139728546143,0.3727461099624634,0.3368959426879883,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.96690571308136,0.4835535883903503,0.458430528640747,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8537762761116028,0.3396490812301636,0.2385700345039367,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8622859120368958,0.3498540818691253,0.3329198658466339,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.6587446331977844,0.1533547043800354,0.7013435959815979,284.9171447753906,284.95001220703125,304.5298767089844,297.97418212890625,300.678955078125,297.2753295898437,284.9200134277344,1.0,0.4756478369235992,1.0,1.0,0.7874356508255005,,-2.4827651977539062,1.1610394716262815,1.3217257261276243,0.5907142162322998,0.8670879006385803,0.8670879006385803,0.0,111.13158416748048,88.0,68800.578125,0.0,1339.3992919921875,1.0,278.5574951171875,283.1494445800781,300.9852905273437,305.5552978515625,293.1499938964844,293.1499938964844,278.8500061035156,38294.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023760318756104,1.0,0.0,0.0,3.580480098724365,3.5805039405822754,8.554129635740537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11645.1064453125,0.0,1474.029052734375,1895.4371337890625,0.0,2493.1689453125,0.8921456933021545,1.0,0.0,3.0,1.0,0.0
17674920,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.8809139728546143,0.3727461099624634,0.3368959426879883,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.96690571308136,0.4835535883903503,0.458430528640747,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8537762761116028,0.3396490812301636,0.2385700345039367,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8622859120368958,0.3498540818691253,0.3329198658466339,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.6587446331977844,0.1533547043800354,0.7013435959815979,284.9171447753906,284.95001220703125,304.5298767089844,297.97418212890625,300.678955078125,297.2753295898437,284.9200134277344,1.0,0.4756478369235992,1.0,1.0,0.7874356508255005,,-2.4827651977539062,1.1610394716262815,1.3217257261276243,0.5907142162322998,0.8670879006385803,0.8670879006385803,0.0,111.13158416748048,88.0,68800.578125,0.0,1339.3992919921875,1.0,278.5574951171875,283.1494445800781,300.9852905273437,305.5552978515625,293.1499938964844,293.1499938964844,278.8500061035156,38294.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023760318756104,1.0,0.0,0.0,3.580480098724365,3.5805039405822754,8.554129635740537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11645.1064453125,0.0,1474.029052734375,1895.4371337890625,0.0,2493.1689453125,0.8921456933021545,1.0,0.0,3.0,1.0,0.0
17674980,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9053823351860046,0.3737564980983734,0.3371573388576507,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.9911381006240844,0.4861880242824554,0.4602580666542053,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8788151144981384,0.3429881632328033,0.2404375672340393,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8866955041885376,0.3518091738224029,0.3341642022132873,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.6775474548339844,0.1541624665260315,0.7025347352027893,285.0220642089844,284.95001220703125,304.5679626464844,298.0140991210937,300.6996765136719,297.2818908691406,285.0190734863281,1.0,0.4692508280277252,1.0,1.0,0.7892870306968689,,-2.490439414978028,1.1643801927566528,1.326059341430664,0.5921855568885803,0.9735961556434632,0.9735961556434632,0.0,100.96124267578124,76.0,68747.6875,0.0,1305.7916259765625,1.0,278.84283447265625,283.25128173828125,300.99920654296875,305.48748779296875,293.1499938964844,293.1499938964844,278.54998779296875,32595.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960952520370483,1.0,0.0,0.0,3.729990243911743,3.730014324188232,9.283434110329836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13217.640625,0.0,1597.962890625,1895.4371337890625,0.0,2435.780029296875,0.9205652475357056,1.0,0.0,3.0,1.0,0.0
17675040,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9053823351860046,0.3737564980983734,0.3371573388576507,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.9911381006240844,0.4861880242824554,0.4602580666542053,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8788151144981384,0.3429881632328033,0.2404375672340393,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8866955041885376,0.3518091738224029,0.3341642022132873,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.6775474548339844,0.1541624665260315,0.7025347352027893,285.0220642089844,284.95001220703125,304.5679626464844,298.0140991210937,300.6996765136719,297.2818908691406,285.0190734863281,1.0,0.4692508280277252,1.0,1.0,0.7892870306968689,,-2.490439414978028,1.1643801927566528,1.326059341430664,0.5921855568885803,0.9735961556434632,0.9735961556434632,0.0,100.96124267578124,76.0,68747.6875,0.0,1305.7916259765625,1.0,278.84283447265625,283.25128173828125,300.99920654296875,305.48748779296875,293.1499938964844,293.1499938964844,278.54998779296875,32595.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960952520370483,1.0,0.0,0.0,3.729990243911743,3.730014324188232,9.283434110329836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13217.640625,0.0,1597.962890625,1895.4371337890625,0.0,2435.780029296875,0.9205652475357056,1.0,0.0,3.0,1.0,0.0
17675100,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.91917622089386,0.3737794160842895,0.3372876048088074,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.9990000128746032,0.4871773421764374,0.458282321691513,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.8921616673469543,0.3443394303321838,0.2413951158523559,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8996025919914246,0.3525049984455108,0.3348273932933807,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.6875892281532288,0.1544596999883651,0.7034070491790771,284.8749694824219,284.95001220703125,304.5868225097656,298.0335388183594,300.70703125,297.28076171875,284.86737060546875,1.0,0.4656673967838287,1.0,1.0,0.7902126908302307,,-2.489885330200196,1.163768291473389,1.326116919517517,0.5922163128852844,0.8770875930786133,0.8770875930786133,0.0,96.27352142333984,76.0,69638.2109375,0.0,1285.9058837890625,1.0,278.59576416015625,283.0863342285156,301.06396484375,305.7477111816406,293.1499938964844,293.1499938964844,278.54998779296875,36687.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017053008079529,1.0,0.0,0.0,3.713634490966797,3.713659048080444,9.202198043567478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12783.08203125,0.0,1610.355224609375,1895.4371337890625,0.0,2487.026611328125,0.9177701473236084,1.0,0.0,3.0,1.0,0.0
17675160,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9292539358139038,0.373561143875122,0.3370075821876526,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9990000128746032,0.4889149367809295,0.4452884197235107,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9020090103149414,0.3455062806606293,0.2421368211507797,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9091565608978271,0.3529856503009796,0.3352069556713104,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.6948190331459045,0.1546266078948974,0.7037453651428223,284.89111328125,284.95001220703125,304.6055603027344,298.0526123046875,300.71435546875,297.2811279296875,284.89404296875,1.0,0.4613002240657806,1.0,1.0,0.791148841381073,,-2.477057933807373,1.1572084426879885,1.3198494911193848,0.5884262323379517,0.8627610802650452,0.8627610802650452,0.0,92.7028579711914,64.0,69077.4609375,0.0,1254.5181884765625,1.0,278.5573425292969,283.1214599609375,301.06524658203125,305.6742553710937,293.1499938964844,293.1499938964844,278.8500061035156,39056.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023104071617126,1.0,0.0,0.0,3.615294933319092,3.615319013595581,8.721290214452893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11709.8544921875,0.0,1517.5537109375,1895.4371337890625,0.0,2492.567626953125,0.9000043869018555,1.0,0.0,3.0,1.0,0.0
17675220,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.9546418786048888,0.3742910623550415,0.3371525406837463,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.9990000128746032,0.4968081712722778,0.4148498773574829,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.92896568775177,0.3486956655979156,0.2440051436424255,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.9354670643806458,0.3546738624572754,0.3363477885723114,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.7127463221549988,0.1553109735250473,0.7050607204437256,284.9781494140625,284.95001220703125,304.64263916015625,298.08935546875,300.7463073730469,297.3155212402344,284.9739990234375,1.0,0.4511404931545257,1.0,1.0,0.7930211424827576,,-2.445861339569092,1.1412948369979858,1.304566502571106,0.579642117023468,0.9364103674888612,0.9364103674888612,0.0,84.7120361328125,82.0,67953.5,0.0,1184.0198974609375,1.0,278.8428955078125,283.220458984375,301.064697265625,305.52685546875,293.1499938964844,293.1499938964844,278.54998779296875,34082.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7940303087234497,1.0,0.0,0.0,3.7127649784088135,3.712789297103882,9.197890449286206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13089.748046875,0.0,1589.5316162109375,1895.4371337890625,0.0,2416.976318359375,0.9174715876579284,1.0,0.0,3.0,1.0,0.0
17675280,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.9546418786048888,0.3742910623550415,0.3371525406837463,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.9990000128746032,0.4968081712722778,0.4148498773574829,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.92896568775177,0.3486956655979156,0.2440051436424255,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.9354670643806458,0.3546738624572754,0.3363477885723114,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.7127463221549988,0.1553109735250473,0.7050607204437256,284.9781494140625,284.95001220703125,304.64263916015625,298.08935546875,300.7463073730469,297.3155212402344,284.9739990234375,1.0,0.4511404931545257,1.0,1.0,0.7930211424827576,,-2.445861339569092,1.1412948369979858,1.304566502571106,0.579642117023468,0.9364103674888612,0.9364103674888612,0.0,84.7120361328125,82.0,67953.5,0.0,1184.0198974609375,1.0,278.8428955078125,283.220458984375,301.064697265625,305.52685546875,293.1499938964844,293.1499938964844,278.54998779296875,34082.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7940303087234497,1.0,0.0,0.0,3.7127649784088135,3.712789297103882,9.197890449286206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13089.748046875,0.0,1589.5316162109375,1895.4371337890625,0.0,2416.976318359375,0.9174715876579284,1.0,0.0,3.0,1.0,0.0
17675340,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9598720073699952,0.3741839826107025,0.3371658325195312,297.4423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9990000128746032,0.5054466724395752,0.4085275828838348,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9373111724853516,0.3513500392436981,0.2458908855915069,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9422532320022584,0.3558501303195953,0.3375225067138672,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.717147707939148,0.1558804661035537,0.7075197100639343,284.9125366210937,284.95001220703125,304.6791076660156,298.1241149902344,300.7821044921875,297.35302734375,284.9160461425781,1.0,0.4508211612701416,1.0,1.0,0.7948935031890869,,-2.444873094558716,1.1404420137405396,1.3044310808181765,0.5785085558891296,0.855746328830719,0.855746328830719,0.0,83.26848602294922,100.0,68212.078125,0.0,1176.8721923828125,1.0,278.5575561523437,283.1553955078125,301.1231994628906,305.6580810546875,293.1499938964844,293.1499938964844,278.8500061035156,39092.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971335649490356,1.0,0.0,0.0,3.5453851222991943,3.5454087257385254,8.387260663766938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11598.025390625,0.0,1442.3360595703125,1895.4371337890625,0.0,2445.2470703125,0.8854436874389648,1.0,0.0,3.0,1.0,0.0
17675400,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9598720073699952,0.3741839826107025,0.3371658325195312,297.4423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9990000128746032,0.5054466724395752,0.4085275828838348,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9373111724853516,0.3513500392436981,0.2458908855915069,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9422532320022584,0.3558501303195953,0.3375225067138672,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.717147707939148,0.1558804661035537,0.7075197100639343,284.9125366210937,284.95001220703125,304.6791076660156,298.1241149902344,300.7821044921875,297.35302734375,284.9160461425781,1.0,0.4508211612701416,1.0,1.0,0.7948935031890869,,-2.444873094558716,1.1404420137405396,1.3044310808181765,0.5785085558891296,0.855746328830719,0.855746328830719,0.0,83.26848602294922,100.0,68212.078125,0.0,1176.8721923828125,1.0,278.5575561523437,283.1553955078125,301.1231994628906,305.6580810546875,293.1499938964844,293.1499938964844,278.8500061035156,39092.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971335649490356,1.0,0.0,0.0,3.5453851222991943,3.5454087257385254,8.387260663766938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11598.025390625,0.0,1442.3360595703125,1895.4371337890625,0.0,2445.2470703125,0.8854436874389648,1.0,0.0,3.0,1.0,0.0
17675460,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.9503709077835084,0.3752833306789398,0.3380017578601837,297.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.9990000128746032,0.5115169882774353,0.4210479259490967,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.929923176765442,0.3549403250217438,0.2483064830303192,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.933236002922058,0.3578035831451416,0.339275449514389,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.711495041847229,0.1568385809659958,0.7118567824363708,285.03472900390625,284.95001220703125,304.7149353027344,298.15655517578125,300.8130187988281,297.3768310546875,285.0331115722656,1.0,0.4573877155780792,1.0,1.0,0.7959906458854675,,-2.471116781234741,1.153210163116455,1.3179067373275757,0.584982693195343,0.9752662181854248,0.9752662181854248,0.0,86.86587524414062,118.0,68599.0703125,0.0,1222.8177490234375,1.0,278.8426208496094,283.2657775878906,301.1400756835937,305.6101989746094,293.1499938964844,293.1499938964844,278.54998779296875,32285.791015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904444932937622,1.0,0.0,0.0,3.708634853363037,3.7086589336395264,9.177438187180088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13243.5302734375,0.0,1571.1497802734375,1895.4371337890625,0.0,2384.40234375,0.915624976158142,1.0,0.0,3.0,1.0,0.0
