time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17675520,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.9503709077835084,0.3752833306789398,0.3380017578601837,297.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.9990000128746032,0.5115169882774353,0.4210479259490967,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.929923176765442,0.3549403250217438,0.2483064830303192,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.933236002922058,0.3578035831451416,0.339275449514389,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.711495041847229,0.1568385809659958,0.7118567824363708,285.03472900390625,284.95001220703125,304.7149353027344,298.15655517578125,300.8130187988281,297.3768310546875,285.0331115722656,1.0,0.4573877155780792,1.0,1.0,0.7959906458854675,,-2.471116781234741,1.153210163116455,1.3179067373275757,0.584982693195343,0.9752662181854248,0.9752662181854248,0.0,86.86587524414062,118.0,68599.0703125,0.0,1222.8177490234375,1.0,278.8426208496094,283.2657775878906,301.1400756835937,305.6101989746094,293.1499938964844,293.1499938964844,278.54998779296875,32285.791015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904444932937622,1.0,0.0,0.0,3.708634853363037,3.7086589336395264,9.177438187180088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13243.5302734375,0.0,1571.1497802734375,1895.4371337890625,0.0,2384.40234375,0.915624976158142,1.0,0.0,3.0,1.0,0.0
17675580,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.9284923672676086,0.3752064704895019,0.3384641110897064,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.9990000128746032,0.512638509273529,0.4481549263000488,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.9111179709434508,0.3578102886676788,0.2506322264671325,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.912676215171814,0.3590182363986969,0.3408886194229126,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.6975988745689392,0.1574260890483856,0.7162770628929138,284.93475341796875,284.95001220703125,304.7499694824219,298.1864013671875,300.8229064941406,297.3594055175781,284.93914794921875,1.0,0.4689912497997284,1.0,1.0,0.7970878481864929,,-2.5142714977264404,1.1743263006210327,1.3399451971054075,0.5960718989372253,0.9036486744880676,0.9036486744880676,0.0,94.54801940917967,121.0,70415.75,0.0,1307.9029541015625,1.0,278.5570068359375,283.1412048339844,301.2113037109375,305.877685546875,293.1499938964844,293.1499938964844,278.8500061035156,36682.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989947199821472,1.0,0.0,0.0,3.669644355773926,3.669668674468994,8.985479098555516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11994.45703125,0.0,1560.2689208984375,1895.4371337890625,0.0,2462.237548828125,0.9107646942138672,1.0,0.0,3.0,1.0,0.0
17675640,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.9284923672676086,0.3752064704895019,0.3384641110897064,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.9990000128746032,0.512638509273529,0.4481549263000488,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.9111179709434508,0.3578102886676788,0.2506322264671325,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.912676215171814,0.3590182363986969,0.3408886194229126,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.6975988745689392,0.1574260890483856,0.7162770628929138,284.93475341796875,284.95001220703125,304.7499694824219,298.1864013671875,300.8229064941406,297.3594055175781,284.93914794921875,1.0,0.4689912497997284,1.0,1.0,0.7970878481864929,,-2.5142714977264404,1.1743263006210327,1.3399451971054075,0.5960718989372253,0.9036486744880676,0.9036486744880676,0.0,94.54801940917967,121.0,70415.75,0.0,1307.9029541015625,1.0,278.5570068359375,283.1412048339844,301.2113037109375,305.877685546875,293.1499938964844,293.1499938964844,278.8500061035156,36682.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989947199821472,1.0,0.0,0.0,3.669644355773926,3.669668674468994,8.985479098555516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11994.45703125,0.0,1560.2689208984375,1895.4371337890625,0.0,2462.237548828125,0.9107646942138672,1.0,0.0,3.0,1.0,0.0
17675700,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717163085937,0.9189752340316772,0.3755782544612884,0.3386556804180145,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.9990000128746032,0.5120992064476013,0.4604571759700775,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.9037468433380128,0.359557956457138,0.2517869174480438,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715637207031,0.9044089913368224,0.3598382174968719,0.3416144847869873,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.6915088295936584,0.1577471941709518,0.718023419380188,285.0717163085937,284.95001220703125,304.7672119140625,298.2002868652344,300.8250732421875,297.3460388183594,285.0776672363281,1.0,0.4739128649234772,1.0,1.0,0.7976363897323608,,-2.533649682998657,1.1837611198425293,1.349888563156128,0.601179838180542,1.0,1.0,0.0,98.17327117919922,121.0,70335.3515625,0.0,1347.7503662109375,1.0,278.80322265625,283.2793884277344,301.18682861328125,305.7242431640625,293.1499938964844,293.1499938964844,278.8500061035156,32603.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795460045337677,1.0,0.0,0.0,3.7494056224823,3.749429941177368,9.380330538988346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12574.3046875,0.0,1620.4932861328125,1895.4371337890625,0.0,2429.991943359375,0.9266581535339355,1.0,0.0,3.0,1.0,0.0
17675760,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863037109375,0.9119296073913574,0.3761466145515442,0.3392206728458404,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863647460937,0.9990000128746032,0.5114744901657104,0.4706450700759887,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.898647129535675,0.3614675402641296,0.2531593739986419,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.898500382900238,0.3608205318450928,0.3425944447517395,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860595703125,0.6868571639060974,0.1581299006938934,0.7201407551765442,285.0863037109375,284.95001220703125,304.78424072265625,298.2134094238281,300.8275451660156,297.3345642089844,285.0870056152344,1.0,0.4785088300704956,1.0,1.0,0.7989923357963562,,-2.55194091796875,1.1924917697906494,1.359449028968811,0.6057373285293579,1.0,1.0,0.0,101.3114013671875,124.0,70892.8984375,0.0,1384.651611328125,1.0,278.8433837890625,283.2814636230469,301.2143249511719,305.8432922363281,293.1499938964844,293.1499938964844,278.54998779296875,32833.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796127200126648,1.0,0.0,0.0,3.817418098449707,3.8174431324005127,9.723727316668374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13749.873046875,0.0,1702.7513427734375,1895.4371337890625,0.0,2436.0712890625,0.9405365586280824,1.0,0.0,3.0,1.0,0.0
17675820,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.8963642716407776,0.3758589327335357,0.3395982682704925,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.9942101836204528,0.508844256401062,0.4829928874969482,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8862091898918152,0.3642465472221374,0.2555031180381775,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8846020698547363,0.3618420660495758,0.3440991640090942,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.6758539080619812,0.1584000289440155,0.7233083844184875,284.9203796386719,284.95001220703125,304.8175964355469,298.2372131347656,300.8240966796875,297.2990417480469,284.9214172363281,1.0,0.4863300323486328,1.0,1.0,0.8017042279243469,,-2.5753235816955566,1.2033311128616333,1.3719923496246338,0.6116241216659546,0.9412761926651,0.9412761926651,0.0,108.3098602294922,127.0,72627.9609375,0.0,1445.837646484375,1.0,278.5558776855469,283.0892639160156,301.2688293457031,306.1056213378906,293.1499938964844,293.1499938964844,278.25,36148.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057156801223755,1.0,0.0,0.0,3.828790664672852,3.8288164138793945,9.781748531167975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14307.1220703125,0.0,1742.4908447265625,1895.4371337890625,0.0,2523.79638671875,0.9452933669090272,1.0,0.0,3.0,1.0,0.0
17675880,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.8963642716407776,0.3758589327335357,0.3395982682704925,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.9942101836204528,0.508844256401062,0.4829928874969482,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8862091898918152,0.3642465472221374,0.2555031180381775,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8846020698547363,0.3618420660495758,0.3440991640090942,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.6758539080619812,0.1584000289440155,0.7233083844184875,284.9203796386719,284.95001220703125,304.8175964355469,298.2372131347656,300.8240966796875,297.2990417480469,284.9214172363281,1.0,0.4863300323486328,1.0,1.0,0.8017042279243469,,-2.5753235816955566,1.2033311128616333,1.3719923496246338,0.6116241216659546,0.9412761926651,0.9412761926651,0.0,108.3098602294922,127.0,72627.9609375,0.0,1445.837646484375,1.0,278.5558776855469,283.0892639160156,301.2688293457031,306.1056213378906,293.1499938964844,293.1499938964844,278.25,36148.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057156801223755,1.0,0.0,0.0,3.828790664672852,3.8288164138793945,9.781748531167975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14307.1220703125,0.0,1742.4908447265625,1895.4371337890625,0.0,2523.79638671875,0.9452933669090272,1.0,0.0,3.0,1.0,0.0
17675940,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8797513842582703,0.3751030266284942,0.3391298949718475,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9788942337036132,0.5077142715454102,0.4816218614578247,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8724340796470642,0.366634339094162,0.2573419511318207,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8694247603416443,0.3623406589031219,0.3448576033115387,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.6636800169944763,0.1582860946655273,0.7242992520332336,284.892333984375,284.95001220703125,304.8500061035156,298.2575378417969,300.8255310058594,297.2760925292969,284.89556884765625,1.0,0.4917431771755218,1.0,1.0,0.8044161200523376,,-2.5777902603149414,1.2039228677749634,1.373867392539978,0.6115835905075073,0.8631560206413269,0.8631560206413269,0.0,115.74288940429688,130.0,72899.328125,0.0,1481.5406494140625,1.0,278.25714111328125,283.052490234375,301.2677917480469,306.142333984375,293.1499938964844,293.1499938964844,278.54998779296875,39950.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099250793457031,1.0,0.0,0.0,3.632325410842896,3.632349967956543,8.803650644040317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12592.6484375,0.0,1543.006103515625,1895.4371337890625,0.0,2562.50341796875,0.9053714275360109,1.0,0.0,3.0,1.0,0.0
17676000,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8797513842582703,0.3751030266284942,0.3391298949718475,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9788942337036132,0.5077142715454102,0.4816218614578247,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8724340796470642,0.366634339094162,0.2573419511318207,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8694247603416443,0.3623406589031219,0.3448576033115387,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.6636800169944763,0.1582860946655273,0.7242992520332336,284.892333984375,284.95001220703125,304.8500061035156,298.2575378417969,300.8255310058594,297.2760925292969,284.89556884765625,1.0,0.4917431771755218,1.0,1.0,0.8044161200523376,,-2.5777902603149414,1.2039228677749634,1.373867392539978,0.6115835905075073,0.8631560206413269,0.8631560206413269,0.0,115.74288940429688,130.0,72899.328125,0.0,1481.5406494140625,1.0,278.25714111328125,283.052490234375,301.2677917480469,306.142333984375,293.1499938964844,293.1499938964844,278.54998779296875,39950.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099250793457031,1.0,0.0,0.0,3.632325410842896,3.632349967956543,8.803650644040317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12592.6484375,0.0,1543.006103515625,1895.4371337890625,0.0,2562.50341796875,0.9053714275360109,1.0,0.0,3.0,1.0,0.0
17676060,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8712369799613953,0.3758668601512909,0.3397098779678345,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.970308244228363,0.5092134475708008,0.4827183485031128,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8663082122802734,0.3702058494091034,0.2597818076610565,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8618073463439941,0.363872230052948,0.3462505340576172,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.6573927402496338,0.1586655676364898,0.7262587547302246,285.0104064941406,284.95001220703125,304.8815002441406,298.2745361328125,300.8408508300781,297.2786560058594,285.0083312988281,1.0,0.4962347149848938,1.0,1.0,0.8068426251411438,,-2.586756706237793,1.2078070640563965,1.3789496421813965,0.6133342981338501,0.9669749736785888,0.9669749736785888,0.0,120.60855102539062,133.0,72671.8671875,0.0,1514.975830078125,1.0,278.5431213378906,283.169921875,301.2591552734375,306.0289001464844,293.1499938964844,293.1499938964844,278.25,33396.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034914135932922,1.0,0.0,0.0,3.7557215690612793,3.755746126174927,9.411959922545066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14263.708984375,0.0,1633.952880859375,1895.4371337890625,0.0,2503.38916015625,0.9269278049468994,1.0,0.0,3.0,1.0,0.0
17676120,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8712369799613953,0.3758668601512909,0.3397098779678345,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.970308244228363,0.5092134475708008,0.4827183485031128,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8663082122802734,0.3702058494091034,0.2597818076610565,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8618073463439941,0.363872230052948,0.3462505340576172,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.6573927402496338,0.1586655676364898,0.7262587547302246,285.0104064941406,284.95001220703125,304.8815002441406,298.2745361328125,300.8408508300781,297.2786560058594,285.0083312988281,1.0,0.4962347149848938,1.0,1.0,0.8068426251411438,,-2.586756706237793,1.2078070640563965,1.3789496421813965,0.6133342981338501,0.9669749736785888,0.9669749736785888,0.0,120.60855102539062,133.0,72671.8671875,0.0,1514.975830078125,1.0,278.5431213378906,283.169921875,301.2591552734375,306.0289001464844,293.1499938964844,293.1499938964844,278.25,33396.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034914135932922,1.0,0.0,0.0,3.7557215690612793,3.755746126174927,9.411959922545066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14263.708984375,0.0,1633.952880859375,1895.4371337890625,0.0,2503.38916015625,0.9269278049468994,1.0,0.0,3.0,1.0,0.0
17676180,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8638800382614136,0.3755182921886444,0.339818388223648,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9628547430038452,0.510162353515625,0.4839642643928528,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.861370325088501,0.3729996681213379,0.2619917094707489,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8555166125297546,0.3647373914718628,0.3474246561527252,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.6522656083106995,0.1587995141744613,0.7280519604682922,284.9125366210937,284.95001220703125,304.9122314453125,298.2885131835937,300.85064697265625,297.27197265625,284.9151916503906,1.0,0.5001771450042725,1.0,1.0,0.80926913022995,,-2.594610452651977,1.211117148399353,1.3834933042526243,0.6149508953094482,0.8797897696495056,0.8797897696495056,0.0,124.95387268066406,136.0,73385.9140625,0.0,1544.80517578125,1.0,278.25701904296875,283.0615234375,301.3015441894531,306.2025451660156,293.1499938964844,293.1499938964844,278.54998779296875,38309.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094653487205505,1.0,0.0,0.0,3.649953603744507,3.649977922439575,8.889307991921669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12698.8134765625,0.0,1550.3955078125,1895.4371337890625,0.0,2558.2705078125,0.9075012803077698,1.0,0.0,3.0,1.0,0.0
17676240,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8638800382614136,0.3755182921886444,0.339818388223648,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9628547430038452,0.510162353515625,0.4839642643928528,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.861370325088501,0.3729996681213379,0.2619917094707489,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8555166125297546,0.3647373914718628,0.3474246561527252,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.6522656083106995,0.1587995141744613,0.7280519604682922,284.9125366210937,284.95001220703125,304.9122314453125,298.2885131835937,300.85064697265625,297.27197265625,284.9151916503906,1.0,0.5001771450042725,1.0,1.0,0.80926913022995,,-2.594610452651977,1.211117148399353,1.3834933042526243,0.6149508953094482,0.8797897696495056,0.8797897696495056,0.0,124.95387268066406,136.0,73385.9140625,0.0,1544.80517578125,1.0,278.25701904296875,283.0615234375,301.3015441894531,306.2025451660156,293.1499938964844,293.1499938964844,278.54998779296875,38309.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094653487205505,1.0,0.0,0.0,3.649953603744507,3.649977922439575,8.889307991921669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12698.8134765625,0.0,1550.3955078125,1895.4371337890625,0.0,2558.2705078125,0.9075012803077698,1.0,0.0,3.0,1.0,0.0
17676300,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.8608118891716003,0.3757914304733276,0.339880108833313,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.9596809148788452,0.5110720992088318,0.4846398830413818,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.8594740629196167,0.3747479915618896,0.263106495141983,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.8529195785522461,0.3654282689094543,0.3479749858379364,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.65012127161026,0.1589784175157547,0.7288113236427307,285.0375061035156,284.95001220703125,304.9272766113281,298.2944641113281,300.8580627441406,297.2734680175781,285.0413818359375,1.0,0.5019748210906982,1.0,1.0,0.810482382774353,,-2.598405361175537,1.2127248048782349,1.3856804370880127,0.6156647801399231,0.9704473614692688,0.9704473614692688,0.0,126.87969207763672,136.0,72871.3359375,0.0,1558.51416015625,1.0,278.5023498535156,283.19482421875,301.26922607421875,306.0032653808594,293.1499938964844,293.1499938964844,278.54998779296875,33736.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8047495484352112,1.0,0.0,0.0,3.707499742507935,3.707524061203003,9.171820920528262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13212.0615234375,0.0,1580.8851318359375,1895.4371337890625,0.0,2514.928466796875,0.9183762669563292,1.0,0.0,3.0,1.0,0.0
17676360,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8588210344314575,0.3761939704418182,0.3402913212776184,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.9576221704483032,0.5121437907218933,0.4856778383255005,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8585709929466248,0.3766154050827026,0.2644365429878235,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.8512821793556213,0.3662443161010742,0.3487774729728699,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.6487414240837097,0.1592394560575485,0.7301392555236816,285.0215148925781,284.95001220703125,304.9421081542969,298.2997131347656,300.8666076660156,297.2769775390625,285.0191345214844,1.0,0.5038015246391296,1.0,1.0,0.8115847706794739,,-2.6043031215667725,1.215389609336853,1.38891339302063,0.6169920563697815,0.9876489639282228,0.9876489639282228,0.0,128.4617919921875,139.0,73217.8359375,0.0,1573.6295166015625,1.0,278.54302978515625,283.16949462890625,301.2894592285156,306.0977783203125,293.1499938964844,293.1499938964844,278.25,32903.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043205738067627,1.0,0.0,0.0,3.784873962402344,3.7848987579345694,9.55864038587606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14404.857421875,0.0,1664.44189453125,1895.4371337890625,0.0,2510.99267578125,0.9333247542381288,1.0,0.0,3.0,1.0,0.0
17676420,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8533315062522888,0.3757212162017822,0.3402795791625976,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.951834499835968,0.5131291747093201,0.4870171248912811,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8553932905197144,0.3793976604938507,0.2666321098804474,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.846767783164978,0.3669992089271545,0.349843829870224,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.6450813412666321,0.159366488456726,0.7318535447120667,284.9051513671875,284.95001220703125,304.9711608886719,298.3082275390625,300.8756103515625,297.2700500488281,284.90838623046875,1.0,0.5072016716003418,1.0,1.0,0.8137894868850708,,-2.6118838787078857,1.2186206579208374,1.393263339996338,0.6186420321464539,0.8888369202613831,0.8888369202613831,0.0,132.10647583007812,142.0,73983.953125,0.0,1600.3184814453125,1.0,278.2566833496094,283.0433349609375,301.3242492675781,306.2695617675781,293.1499938964844,293.1499938964844,278.54998779296875,38216.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108596801757812,1.0,0.0,0.0,3.6925649642944336,3.69258975982666,9.098076816371758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12811.564453125,0.0,1597.81591796875,1895.4371337890625,0.0,2571.1123046875,0.91685688495636,1.0,0.0,3.0,1.0,0.0
17676480,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8533315062522888,0.3757212162017822,0.3402795791625976,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.951834499835968,0.5131291747093201,0.4870171248912811,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8553932905197144,0.3793976604938507,0.2666321098804474,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.846767783164978,0.3669992089271545,0.349843829870224,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.6450813412666321,0.159366488456726,0.7318535447120667,284.9051513671875,284.95001220703125,304.9711608886719,298.3082275390625,300.8756103515625,297.2700500488281,284.90838623046875,1.0,0.5072016716003418,1.0,1.0,0.8137894868850708,,-2.6118838787078857,1.2186206579208374,1.393263339996338,0.6186420321464539,0.8888369202613831,0.8888369202613831,0.0,132.10647583007812,142.0,73983.953125,0.0,1600.3184814453125,1.0,278.2566833496094,283.0433349609375,301.3242492675781,306.2695617675781,293.1499938964844,293.1499938964844,278.54998779296875,38216.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108596801757812,1.0,0.0,0.0,3.6925649642944336,3.69258975982666,9.098076816371758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12811.564453125,0.0,1597.81591796875,1895.4371337890625,0.0,2571.1123046875,0.91685688495636,1.0,0.0,3.0,1.0,0.0
17676540,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8493342399597168,0.3763460516929626,0.3406601846218109,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.947540283203125,0.5150783061981201,0.4886746704578399,297.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8535816669464111,0.3830627501010895,0.2690791487693786,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8435074090957642,0.3684249818325043,0.3510836660861969,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.6423609852790833,0.1597897857427597,0.7337676286697388,285.0213623046875,284.95001220703125,304.99932861328125,298.3142395019531,300.89080810546875,297.2750244140625,285.01885986328125,1.0,0.510463535785675,1.0,1.0,0.8159942626953125,,-2.62105655670166,1.2226704359054563,1.3983861207962036,0.620609700679779,0.9996211528778076,0.9996211528778076,0.0,135.21551513671875,130.0,73749.6796875,0.0,1627.003173828125,1.0,278.5436096191406,283.158203125,301.3049011230469,306.1522521972656,293.1499938964844,293.1499938964844,278.25,33003.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058640956878662,1.0,0.0,0.0,3.82219171524048,3.8222169876098633,9.748060847414308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14537.75390625,0.0,1709.83203125,1895.4371337890625,0.0,2525.158935546875,0.9417073130607604,1.0,0.0,3.0,1.0,0.0
17676600,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8493342399597168,0.3763460516929626,0.3406601846218109,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.947540283203125,0.5150783061981201,0.4886746704578399,297.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8535816669464111,0.3830627501010895,0.2690791487693786,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8435074090957642,0.3684249818325043,0.3510836660861969,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.6423609852790833,0.1597897857427597,0.7337676286697388,285.0213623046875,284.95001220703125,304.99932861328125,298.3142395019531,300.89080810546875,297.2750244140625,285.01885986328125,1.0,0.510463535785675,1.0,1.0,0.8159942626953125,,-2.62105655670166,1.2226704359054563,1.3983861207962036,0.620609700679779,0.9996211528778076,0.9996211528778076,0.0,135.21551513671875,130.0,73749.6796875,0.0,1627.003173828125,1.0,278.5436096191406,283.158203125,301.3049011230469,306.1522521972656,293.1499938964844,293.1499938964844,278.25,33003.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058640956878662,1.0,0.0,0.0,3.82219171524048,3.8222169876098633,9.748060847414308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14537.75390625,0.0,1709.83203125,1895.4371337890625,0.0,2525.158935546875,0.9417073130607604,1.0,0.0,3.0,1.0,0.0
17676660,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.853313684463501,0.3758540153503418,0.3404039442539215,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.953612506389618,0.516000509262085,0.4897324740886688,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8599861264228821,0.3859028220176697,0.2711400389671325,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8482069969177246,0.3691217005252838,0.3518552184104919,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.6456976532936096,0.1599158942699432,0.7343151569366455,284.8983154296875,284.95001220703125,305.0265808105469,298.31787109375,300.89874267578125,297.2681884765625,284.9016418457031,1.0,0.508975088596344,1.0,1.0,0.8182821273803711,,-2.6260907649993896,1.2246276140213013,1.4014630317687988,0.6216369271278381,0.8942066431045532,0.8942066431045532,0.0,132.67478942871094,118.0,74461.0390625,0.0,1622.7025146484375,1.0,278.2564392089844,283.0266418457031,301.3340148925781,306.3155212402344,293.1499938964844,293.1499938964844,278.54998779296875,38363.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124096393585205,1.0,0.0,0.0,3.728793144226074,3.728818416595459,9.277476920033224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12899.1572265625,0.0,1640.6717529296875,1895.4371337890625,0.0,2585.40087890625,0.924950361251831,1.0,0.0,3.0,1.0,0.0
17676720,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.853313684463501,0.3758540153503418,0.3404039442539215,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.953612506389618,0.516000509262085,0.4897324740886688,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8599861264228821,0.3859028220176697,0.2711400389671325,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8482069969177246,0.3691217005252838,0.3518552184104919,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.6456976532936096,0.1599158942699432,0.7343151569366455,284.8983154296875,284.95001220703125,305.0265808105469,298.31787109375,300.89874267578125,297.2681884765625,284.9016418457031,1.0,0.508975088596344,1.0,1.0,0.8182821273803711,,-2.6260907649993896,1.2246276140213013,1.4014630317687988,0.6216369271278381,0.8942066431045532,0.8942066431045532,0.0,132.67478942871094,118.0,74461.0390625,0.0,1622.7025146484375,1.0,278.2564392089844,283.0266418457031,301.3340148925781,306.3155212402344,293.1499938964844,293.1499938964844,278.54998779296875,38363.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124096393585205,1.0,0.0,0.0,3.728793144226074,3.728818416595459,9.277476920033224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12899.1572265625,0.0,1640.6717529296875,1895.4371337890625,0.0,2585.40087890625,0.924950361251831,1.0,0.0,3.0,1.0,0.0
17676780,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8650241494178772,0.3765417337417602,0.3404477536678314,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.96819806098938,0.5179107785224915,0.4909464120864868,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8743342161178589,0.3897077739238739,0.2733793258666992,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8603523373603821,0.3705560564994812,0.3526945114135742,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.6546981930732727,0.1604057699441909,0.7346032857894897,285.0195007324219,284.95001220703125,305.0529479980469,298.3193359375,300.9131774902344,297.2739562988281,285.0172424316406,1.0,0.5049734711647034,1.0,1.0,0.8205699920654297,,-2.631641387939453,1.226878046989441,1.4047633409500122,0.6226744055747986,1.0,1.0,0.0,125.88047790527344,106.0,74070.5625,0.0,1600.0350341796875,1.0,278.5437927246094,283.1488037109375,301.3092346191406,306.1822509765625,293.1499938964844,293.1499938964844,278.25,33316.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8072600960731506,1.0,0.0,0.0,3.8465094566345215,3.846534967422485,9.872494501905749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14614.3076171875,0.0,1741.825927734375,1895.4371337890625,0.0,2537.98486328125,0.947392463684082,1.0,0.0,3.0,1.0,0.0
17676840,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8650241494178772,0.3765417337417602,0.3404477536678314,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.96819806098938,0.5179107785224915,0.4909464120864868,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8743342161178589,0.3897077739238739,0.2733793258666992,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8603523373603821,0.3705560564994812,0.3526945114135742,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.6546981930732727,0.1604057699441909,0.7346032857894897,285.0195007324219,284.95001220703125,305.0529479980469,298.3193359375,300.9131774902344,297.2739562988281,285.0172424316406,1.0,0.5049734711647034,1.0,1.0,0.8205699920654297,,-2.631641387939453,1.226878046989441,1.4047633409500122,0.6226744055747986,1.0,1.0,0.0,125.88047790527344,106.0,74070.5625,0.0,1600.0350341796875,1.0,278.5437927246094,283.1488037109375,301.3092346191406,306.1822509765625,293.1499938964844,293.1499938964844,278.25,33316.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8072600960731506,1.0,0.0,0.0,3.8465094566345215,3.846534967422485,9.872494501905749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14614.3076171875,0.0,1741.825927734375,1895.4371337890625,0.0,2537.98486328125,0.947392463684082,1.0,0.0,3.0,1.0,0.0
17676900,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.8731341361999512,0.376446008682251,0.3404760360717773,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.9771803617477416,0.5184831619262695,0.4915805757045746,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.883866012096405,0.391286551952362,0.2745141685009002,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.868700385093689,0.3710202276706695,0.3531490862369537,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.6610066890716553,0.1605740785598755,0.734906017780304,284.8710632324219,284.95001220703125,305.0657653808594,298.3193054199219,300.91778564453125,297.2724304199219,284.8648681640625,1.0,0.5024159550666809,1.0,1.0,0.821713924407959,,-2.634715795516968,1.2281337976455688,1.406581997871399,0.6233611702919006,0.9053858518600464,0.9053858518600464,0.0,121.61260223388672,106.0,75012.4921875,0.0,1585.165283203125,1.0,278.29345703125,282.9817199707031,301.3497009277344,306.4208679199219,293.1499938964844,293.1499938964844,278.25,36801.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812624990940094,1.0,0.0,0.0,3.8301901817321777,3.8302161693573,9.788901706997422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14120.3955078125,0.0,1749.321044921875,1895.4371337890625,0.0,2587.3876953125,0.9442580938339232,1.0,0.0,3.0,1.0,0.0
17676960,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8815197348594666,0.3761616349220276,0.3400647044181824,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9857357144355774,0.5188186168670654,0.4917595982551574,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8937804102897644,0.3927206993103027,0.2753845751285553,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8774603009223938,0.3713085055351257,0.3532768189907074,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.6676541566848755,0.1606564074754715,0.7345359325408936,284.8953857421875,284.95001220703125,305.0783386230469,298.3187866210937,300.9208068847656,297.2683410644531,284.8988342285156,1.0,0.4994616210460663,1.0,1.0,0.8228288292884827,,-2.635193586349488,1.228119730949402,1.4070738554000854,0.623349666595459,0.896770715713501,0.896770715713501,0.0,117.25567626953124,94.0,74734.40625,0.0,1566.25830078125,1.0,278.2565002441406,283.0166931152344,301.3340148925781,306.3363952636719,293.1499938964844,293.1499938964844,278.54998779296875,38502.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135571479797363,1.0,0.0,0.0,3.750064611434937,3.750089883804321,9.383627457282272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12947.2646484375,0.0,1666.6116943359375,1895.4371337890625,0.0,2595.98876953125,0.9297072887420654,1.0,0.0,3.0,1.0,0.0
17677020,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9014461040496826,0.3769116997718811,0.340121179819107,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9990000128746032,0.5209250450134277,0.487369954586029,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9175703525543212,0.3966730833053589,0.2776879668235779,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.89790940284729,0.3727699816226959,0.3540903329849243,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.6833265423774719,0.1612437516450882,0.7350193858146667,285.01593017578125,284.95001220703125,305.102783203125,298.3163452148437,300.93414306640625,297.2756042480469,285.0119323730469,1.0,0.4926350712776184,1.0,1.0,0.8250585794448853,,-2.6308634281158447,1.2253679037094116,1.4054956436157229,0.6224629282951355,1.0,1.0,0.0,108.3265380859375,82.0,74131.2734375,0.0,1522.2142333984375,1.0,278.5435791015625,283.13873291015625,301.3058776855469,306.1929626464844,293.1499938964844,293.1499938964844,278.25,33572.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083447217941284,1.0,0.0,0.0,3.859922170639038,3.859947919845581,9.94146489574632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14636.7060546875,0.0,1760.2913818359375,1895.4371337890625,0.0,2547.9580078125,0.9505956768989564,1.0,0.0,3.0,1.0,0.0
17677080,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9014461040496826,0.3769116997718811,0.340121179819107,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9990000128746032,0.5209250450134277,0.487369954586029,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9175703525543212,0.3966730833053589,0.2776879668235779,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.89790940284729,0.3727699816226959,0.3540903329849243,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.6833265423774719,0.1612437516450882,0.7350193858146667,285.01593017578125,284.95001220703125,305.102783203125,298.3163452148437,300.93414306640625,297.2756042480469,285.0119323730469,1.0,0.4926350712776184,1.0,1.0,0.8250585794448853,,-2.6308634281158447,1.2253679037094116,1.4054956436157229,0.6224629282951355,1.0,1.0,0.0,108.3265380859375,82.0,74131.2734375,0.0,1522.2142333984375,1.0,278.5435791015625,283.13873291015625,301.3058776855469,306.1929626464844,293.1499938964844,293.1499938964844,278.25,33572.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083447217941284,1.0,0.0,0.0,3.859922170639038,3.859947919845581,9.94146489574632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14636.7060546875,0.0,1760.2913818359375,1895.4371337890625,0.0,2547.9580078125,0.9505956768989564,1.0,0.0,3.0,1.0,0.0
17677140,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.9202916622161864,0.3763695061206817,0.3396990001201629,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9990000128746032,0.5256168246269226,0.4601673781871795,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.940881073474884,0.399624764919281,0.2797321081161499,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9172269105911256,0.3733700215816498,0.3546363413333893,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.6974968910217285,0.1614323556423187,0.7351730465888977,284.8756408691406,284.95001220703125,305.126220703125,298.31219482421875,300.9460754394531,297.28399658203125,284.8780517578125,1.0,0.4836391508579254,1.0,1.0,0.8272883296012878,,-2.604447841644287,1.2119194269180298,1.392528414726257,0.6149237751960754,0.8746411800384521,0.8746411800384521,0.0,100.5338134765625,70.0,73860.703125,0.0,1449.8197021484375,1.0,278.257080078125,283.0060119628906,301.3197631835937,306.2816162109375,293.1499938964844,293.1499938964844,278.54998779296875,39831.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133207559585571,1.0,0.0,0.0,3.715556383132935,3.7155818939208975,9.211726137436926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12780.3046875,0.0,1636.5167236328125,1895.4371337890625,0.0,2593.80712890625,0.9229316115379332,1.0,0.0,3.0,1.0,0.0
17677200,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.9202916622161864,0.3763695061206817,0.3396990001201629,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9990000128746032,0.5256168246269226,0.4601673781871795,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.940881073474884,0.399624764919281,0.2797321081161499,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9172269105911256,0.3733700215816498,0.3546363413333893,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.6974968910217285,0.1614323556423187,0.7351730465888977,284.8756408691406,284.95001220703125,305.126220703125,298.31219482421875,300.9460754394531,297.28399658203125,284.8780517578125,1.0,0.4836391508579254,1.0,1.0,0.8272883296012878,,-2.604447841644287,1.2119194269180298,1.392528414726257,0.6149237751960754,0.8746411800384521,0.8746411800384521,0.0,100.5338134765625,70.0,73860.703125,0.0,1449.8197021484375,1.0,278.257080078125,283.0060119628906,301.3197631835937,306.2816162109375,293.1499938964844,293.1499938964844,278.54998779296875,39831.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133207559585571,1.0,0.0,0.0,3.715556383132935,3.7155818939208975,9.211726137436926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12780.3046875,0.0,1636.5167236328125,1895.4371337890625,0.0,2593.80712890625,0.9229316115379332,1.0,0.0,3.0,1.0,0.0
17677260,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.9458894729614258,0.3769208192825317,0.3396430313587188,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.9990000128746032,0.534841775894165,0.4285084009170532,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.9680559635162354,0.403492122888565,0.2820224165916443,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.9435665011405944,0.374640941619873,0.3553334474563598,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.7150791883468628,0.1619496196508407,0.735528826713562,284.9690856933594,284.95001220703125,305.1486511230469,298.3065185546875,300.97625732421875,297.3282165527344,284.9655456542969,1.0,0.4729136228561401,1.0,1.0,0.829026997089386,,-2.570359945297241,1.1947201490402222,1.375639796257019,0.6057658791542053,0.9445465803146362,0.9445465803146362,0.0,91.88037109375,88.0,72326.8125,0.0,1367.0982666015625,1.0,278.54351806640625,283.1159973144531,301.2828063964844,306.0637512207031,293.1499938964844,293.1499938964844,278.25,34844.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054202795028687,1.0,0.0,0.0,3.78257155418396,3.7825968265533447,9.547014769850648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14212.9921875,0.0,1676.7640380859375,1895.4371337890625,0.0,2521.084228515625,0.9337376356124878,1.0,0.0,3.0,1.0,0.0
17677320,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.9458894729614258,0.3769208192825317,0.3396430313587188,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.9990000128746032,0.534841775894165,0.4285084009170532,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.9680559635162354,0.403492122888565,0.2820224165916443,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.9435665011405944,0.374640941619873,0.3553334474563598,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.7150791883468628,0.1619496196508407,0.735528826713562,284.9690856933594,284.95001220703125,305.1486511230469,298.3065185546875,300.97625732421875,297.3282165527344,284.9655456542969,1.0,0.4729136228561401,1.0,1.0,0.829026997089386,,-2.570359945297241,1.1947201490402222,1.375639796257019,0.6057658791542053,0.9445465803146362,0.9445465803146362,0.0,91.88037109375,88.0,72326.8125,0.0,1367.0982666015625,1.0,278.54351806640625,283.1159973144531,301.2828063964844,306.0637512207031,293.1499938964844,293.1499938964844,278.25,34844.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054202795028687,1.0,0.0,0.0,3.78257155418396,3.7825968265533447,9.547014769850648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14212.9921875,0.0,1676.7640380859375,1895.4371337890625,0.0,2521.084228515625,0.9337376356124878,1.0,0.0,3.0,1.0,0.0
