time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17677380,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9516764879226683,0.3766566514968872,0.3395001888275146,297.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9990000128746032,0.5440592765808105,0.4213347434997558,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.975837767124176,0.406758040189743,0.284328818321228,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.950308084487915,0.3754070103168487,0.3561106026172638,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7195348143577576,0.1623958945274353,0.7373494505882263,284.9085998535156,284.95001220703125,305.1700439453125,298.2994384765625,301.0069274902344,297.3694763183594,284.9115295410156,1.0,0.4721794426441192,1.0,1.0,0.8307656049728394,,-2.5674195289611816,1.1929680109024048,1.3744516372680664,0.6045423150062561,0.8633612990379333,0.8633612990379333,0.0,90.14649963378906,108.0,72355.984375,0.0,1355.75830078125,1.0,278.2571105957031,283.05340576171875,301.2987365722656,306.1361694335937,293.1499938964844,293.1499938964844,278.54998779296875,39374.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083560466766357,1.0,0.0,0.0,3.605125188827514,3.605149269104004,8.672294029565819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12509.1982421875,0.0,1508.74853515625,1895.4371337890625,0.0,2548.0625,0.8988239169120789,1.0,0.0,3.0,1.0,0.0
17677440,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9516764879226683,0.3766566514968872,0.3395001888275146,297.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9990000128746032,0.5440592765808105,0.4213347434997558,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.975837767124176,0.406758040189743,0.284328818321228,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.950308084487915,0.3754070103168487,0.3561106026172638,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7195348143577576,0.1623958945274353,0.7373494505882263,284.9085998535156,284.95001220703125,305.1700439453125,298.2994384765625,301.0069274902344,297.3694763183594,284.9115295410156,1.0,0.4721794426441192,1.0,1.0,0.8307656049728394,,-2.5674195289611816,1.1929680109024048,1.3744516372680664,0.6045423150062561,0.8633612990379333,0.8633612990379333,0.0,90.14649963378906,108.0,72355.984375,0.0,1355.75830078125,1.0,278.2571105957031,283.05340576171875,301.2987365722656,306.1361694335937,293.1499938964844,293.1499938964844,278.54998779296875,39374.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083560466766357,1.0,0.0,0.0,3.605125188827514,3.605149269104004,8.672294029565819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12509.1982421875,0.0,1508.74853515625,1895.4371337890625,0.0,2548.0625,0.8988239169120789,1.0,0.0,3.0,1.0,0.0
17677500,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.9478442668914796,0.3770681917667389,0.3396612703800201,297.45965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9990000128746032,0.5476452112197876,0.4261699318885803,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.973779797554016,0.4088578522205353,0.2856543064117431,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.946837604045868,0.3761399090290069,0.356661856174469,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.7174103856086731,0.1627934128046035,0.7389171123504639,285.0384216308594,284.95001220703125,305.1803283691406,298.2954406738281,301.0204772949219,297.38531494140625,285.0432434082031,1.0,0.4748158752918243,1.0,1.0,0.8316349387168884,,-2.5775465965271,1.1977864503860474,1.3797602653503418,0.6071087121963501,0.9563921689987184,0.9563921689987184,0.0,91.58229064941406,108.0,71971.75,0.0,1375.0721435546875,1.0,278.5012512207031,283.1889038085937,301.26153564453125,305.93292236328125,293.1499938964844,293.1499938964844,278.54998779296875,33967.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030136227607727,1.0,0.0,0.0,3.665048122406006,3.665071725845337,8.962984452409728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13028.1962890625,0.0,1534.702880859375,1895.4371337890625,0.0,2499.01025390625,0.9092742204666138,1.0,0.0,3.0,1.0,0.0
17677560,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.9411766529083252,0.37758868932724,0.3402078151702881,297.46612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.9990000128746032,0.5502490401268005,0.434926301240921,297.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.9691624045372008,0.4110649526119232,0.2872426211833954,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.940446138381958,0.3769972324371338,0.3575270771980285,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.7134326696395874,0.1632655411958694,0.741327166557312,285.0322570800781,284.95001220703125,305.1903686523437,298.2911376953125,301.03094482421875,297.3946838378906,285.0312194824219,1.0,0.479122519493103,1.0,1.0,0.8324295878410339,,-2.594558000564575,1.2059963941574097,1.388561725616455,0.6115780472755432,0.9819614887237548,0.9819614887237548,0.0,94.17462921142578,128.0,72561.9765625,0.0,1408.622802734375,1.0,278.5426940917969,283.1688232421875,301.2784118652344,306.0346374511719,293.1499938964844,293.1499938964844,278.25,32706.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026463985443115,1.0,0.0,0.0,3.750288486480713,3.75031304359436,9.384748977936396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14246.890625,0.0,1622.311279296875,1895.4371337890625,0.0,2495.645263671875,0.92548805475235,1.0,0.0,3.0,1.0,0.0
17677620,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.9178174138069152,0.3773579597473144,0.340552806854248,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.9990000128746032,0.5509489178657532,0.4645552039146423,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.9502758979797364,0.4144475162029266,0.2899761795997619,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.918014407157898,0.3778370320796966,0.3588187098503113,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.932373046875,0.6985825896263123,0.1637447923421859,0.7454427480697632,284.93524169921875,284.95001220703125,305.2095947265625,298.28179931640625,301.0316467285156,297.37457275390625,284.9391174316406,1.0,0.4915631115436554,1.0,1.0,0.8340189456939697,,-2.6403441429138184,1.228178858757019,1.412165284156799,0.6237928867340088,0.9116848707199096,0.9116848707199096,0.0,102.87506103515624,148.0,74314.5625,0.0,1508.706298828125,1.0,278.2567443847656,283.0435791015625,301.3072814941406,306.2568054199219,293.1499938964844,293.1499938964844,278.1499938964844,36738.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110863566398621,1.0,0.0,0.0,3.709178686141968,3.7092032432556152,9.180129154628958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14139.3203125,0.0,1605.624267578125,1895.4371337890625,0.0,2573.201171875,0.9196295142173768,1.0,0.0,3.0,1.0,0.0
17677680,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.9178174138069152,0.3773579597473144,0.340552806854248,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.9990000128746032,0.5509489178657532,0.4645552039146423,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.9502758979797364,0.4144475162029266,0.2899761795997619,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.918014407157898,0.3778370320796966,0.3588187098503113,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.932373046875,0.6985825896263123,0.1637447923421859,0.7454427480697632,284.93524169921875,284.95001220703125,305.2095947265625,298.28179931640625,301.0316467285156,297.37457275390625,284.9391174316406,1.0,0.4915631115436554,1.0,1.0,0.8340189456939697,,-2.6403441429138184,1.228178858757019,1.412165284156799,0.6237928867340088,0.9116848707199096,0.9116848707199096,0.0,102.87506103515624,148.0,74314.5625,0.0,1508.706298828125,1.0,278.2567443847656,283.0435791015625,301.3072814941406,306.2568054199219,293.1499938964844,293.1499938964844,278.1499938964844,36738.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110863566398621,1.0,0.0,0.0,3.709178686141968,3.7092032432556152,9.180129154628958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14139.3203125,0.0,1605.624267578125,1895.4371337890625,0.0,2573.201171875,0.9196295142173768,1.0,0.0,3.0,1.0,0.0
17677740,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8914110064506531,0.3773350715637207,0.3408215939998626,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.9990000128746032,0.547020673751831,0.504550039768219,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.9239596128463744,0.4179968535900116,0.2926772534847259,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8923367261886597,0.3787105083465576,0.359988659620285,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.6794324517250061,0.1640418916940689,0.7487966418266296,284.9633483886719,284.95001220703125,305.22772216796875,298.2716064453125,301.0198059082031,297.3302917480469,284.9664001464844,1.0,0.5076693296432495,1.0,1.0,0.8356083035469055,,-2.69739842414856,1.2558923959732056,1.4415059089660645,0.6390737891197205,0.9223634004592896,0.9223634004592896,0.0,115.23955535888672,168.0,75797.2421875,0.0,1644.9923095703125,1.0,278.1523132324219,283.0399475097656,301.2901306152344,306.3193054199219,293.1499938964844,293.1499938964844,278.1499938964844,35820.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150985836982727,1.0,0.0,0.0,3.7054076194763184,3.7054319381713854,9.161472007690464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14153.2861328125,0.0,1594.3270263671875,1895.4371337890625,0.0,2610.222900390625,0.9181259870529176,1.0,0.0,3.0,1.0,0.0
17677800,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8914110064506531,0.3773350715637207,0.3408215939998626,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.9990000128746032,0.547020673751831,0.504550039768219,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.9239596128463744,0.4179968535900116,0.2926772534847259,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8923367261886597,0.3787105083465576,0.359988659620285,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.6794324517250061,0.1640418916940689,0.7487966418266296,284.9633483886719,284.95001220703125,305.22772216796875,298.2716064453125,301.0198059082031,297.3302917480469,284.9664001464844,1.0,0.5076693296432495,1.0,1.0,0.8356083035469055,,-2.69739842414856,1.2558923959732056,1.4415059089660645,0.6390737891197205,0.9223634004592896,0.9223634004592896,0.0,115.23955535888672,168.0,75797.2421875,0.0,1644.9923095703125,1.0,278.1523132324219,283.0399475097656,301.2901306152344,306.3193054199219,293.1499938964844,293.1499938964844,278.1499938964844,35820.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150985836982727,1.0,0.0,0.0,3.7054076194763184,3.7054319381713854,9.161472007690464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14153.2861328125,0.0,1594.3270263671875,1895.4371337890625,0.0,2610.222900390625,0.9181259870529176,1.0,0.0,3.0,1.0,0.0
17677860,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8556177616119385,0.3773355484008789,0.3416034877300262,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.971727192401886,0.5417787432670593,0.5149561166763306,297.4213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.8869482278823853,0.4215547144412994,0.2957474887371063,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.857088029384613,0.3795919716358185,0.3616194725036621,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.6521583199501038,0.1641486883163452,0.7531842589378357,284.9609375,284.95001220703125,305.2447204589844,298.2606811523437,301.005615234375,297.2894287109375,284.9606018066406,1.0,0.5239802002906799,1.0,1.0,0.8390252590179443,,-2.721188306808472,1.2668397426605225,1.4543485641479492,0.6454199552536011,0.9357338547706604,0.9357338547706604,0.0,135.28736877441406,188.0,76563.125,0.0,1772.881103515625,1.0,278.1500549316406,283.02166748046875,301.2769470214844,306.3677062988281,293.1499938964844,293.1499938964844,278.1499938964844,35116.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818327009677887,1.0,0.0,0.0,3.756003856658936,3.756028652191162,9.413374755240512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14307.935546875,0.0,1647.53076171875,1895.4371337890625,0.0,2640.076904296875,0.9282006025314332,1.0,0.0,3.0,1.0,0.0
17677920,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8556177616119385,0.3773355484008789,0.3416034877300262,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.971727192401886,0.5417787432670593,0.5149561166763306,297.4213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.8869482278823853,0.4215547144412994,0.2957474887371063,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.857088029384613,0.3795919716358185,0.3616194725036621,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.6521583199501038,0.1641486883163452,0.7531842589378357,284.9609375,284.95001220703125,305.2447204589844,298.2606811523437,301.005615234375,297.2894287109375,284.9606018066406,1.0,0.5239802002906799,1.0,1.0,0.8390252590179443,,-2.721188306808472,1.2668397426605225,1.4543485641479492,0.6454199552536011,0.9357338547706604,0.9357338547706604,0.0,135.28736877441406,188.0,76563.125,0.0,1772.881103515625,1.0,278.1500549316406,283.02166748046875,301.2769470214844,306.3677062988281,293.1499938964844,293.1499938964844,278.1499938964844,35116.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818327009677887,1.0,0.0,0.0,3.756003856658936,3.756028652191162,9.413374755240512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14307.935546875,0.0,1647.53076171875,1895.4371337890625,0.0,2640.076904296875,0.9282006025314332,1.0,0.0,3.0,1.0,0.0
17677980,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8269113898277283,0.3770110309123993,0.342150866985321,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.9331406950950624,0.5398205518722534,0.5133640170097351,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8577494621276855,0.424844741821289,0.2986747324466705,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8288981914520264,0.3802307844161987,0.3630962073802948,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.6305964589118958,0.1640699505805969,0.7569338083267212,284.9566650390625,284.95001220703125,305.26055908203125,298.24920654296875,301.00341796875,297.2742614746094,284.9564514160156,1.0,0.5390777587890625,1.0,1.0,0.8424421548843384,,-2.730358839035034,1.27057683467865,1.4597821235656738,0.6479406952857971,0.9396970272064208,0.9396970272064208,0.0,156.98959350585938,191.0,76851.6171875,0.0,1887.2508544921875,1.0,278.1499938964844,283.012451171875,301.25933837890625,306.3706970214844,293.1499938964844,293.1499938964844,278.1499938964844,35396.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203052878379822,1.0,0.0,0.0,3.777944803237915,3.7779698371887207,9.523673725198024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14363.4208984375,0.0,1675.552001953125,1895.4371337890625,0.0,2658.39794921875,0.9335095882415771,1.0,0.0,3.0,1.0,0.0
17678040,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8269113898277283,0.3770110309123993,0.342150866985321,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.9331406950950624,0.5398205518722534,0.5133640170097351,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8577494621276855,0.424844741821289,0.2986747324466705,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8288981914520264,0.3802307844161987,0.3630962073802948,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.6305964589118958,0.1640699505805969,0.7569338083267212,284.9566650390625,284.95001220703125,305.26055908203125,298.24920654296875,301.00341796875,297.2742614746094,284.9564514160156,1.0,0.5390777587890625,1.0,1.0,0.8424421548843384,,-2.730358839035034,1.27057683467865,1.4597821235656738,0.6479406952857971,0.9396970272064208,0.9396970272064208,0.0,156.98959350585938,191.0,76851.6171875,0.0,1887.2508544921875,1.0,278.1499938964844,283.012451171875,301.25933837890625,306.3706970214844,293.1499938964844,293.1499938964844,278.1499938964844,35396.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203052878379822,1.0,0.0,0.0,3.777944803237915,3.7779698371887207,9.523673725198024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14363.4208984375,0.0,1675.552001953125,1895.4371337890625,0.0,2658.39794921875,0.9335095882415771,1.0,0.0,3.0,1.0,0.0
17678100,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.81828373670578,0.3768261671066284,0.3422733545303345,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.9207659959793092,0.5394553542137146,0.5131814479827881,297.4190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.8495864272117615,0.4264740347862243,0.3000276982784271,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.8205894827842712,0.3805193901062011,0.3636742532253265,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.6242364048957825,0.1640188097953796,0.758135199546814,284.95458984375,284.95001220703125,305.2680358886719,298.2433166503906,301.0040588378906,297.27032470703125,284.9544372558594,1.0,0.5441507697105408,1.0,1.0,0.8441506624221802,,-2.7340548038482666,1.272046685218811,1.4620081186294556,0.6488233208656311,0.9401206970214844,0.9401206970214844,0.0,164.76197814941406,191.0,76943.8828125,0.0,1929.1807861328125,1.0,278.1499938964844,283.0083923339844,301.2514343261719,306.3693542480469,293.1499938964844,293.1499938964844,278.1499938964844,35523.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209920525550842,1.0,0.0,0.0,3.7856040000915527,3.7856292724609375,9.56232838689175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14378.8740234375,0.0,1685.635009765625,1895.4371337890625,0.0,2664.762451171875,0.9353389739990234,1.0,0.0,3.0,1.0,0.0
17678160,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8118944764137268,0.3766546845436096,0.3423356115818023,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.9121103882789612,0.539299488067627,0.5131778717041016,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8440708518028259,0.4281177222728729,0.3013351559638977,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8145594000816345,0.3808097839355469,0.364178866147995,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.6195856332778931,0.1639761924743652,0.7590295076370239,284.953125,284.95001220703125,305.27520751953125,298.23736572265625,301.0054016113281,297.2676086425781,284.9530334472656,1.0,0.5482560992240906,1.0,1.0,0.8455235362052917,,-2.737378120422364,1.2733986377716064,1.4639793634414673,0.6496334671974182,0.9402963519096376,0.9402963519096376,0.0,170.7788848876953,179.0,77015.03125,0.0,1962.444580078125,1.0,278.1499938964844,283.005126953125,301.2440185546875,306.3669128417969,293.1499938964844,293.1499938964844,278.1499938964844,35621.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215498924255371,1.0,0.0,0.0,3.791542053222656,3.79156756401062,9.592350806997274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14389.72265625,0.0,1693.4771728515625,1895.4371337890625,0.0,2669.93408203125,0.9367436766624452,1.0,0.0,3.0,1.0,0.0
17678220,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8085780739784241,0.3763697147369385,0.3421714007854461,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9080805778503418,0.5392913818359375,0.5131762623786926,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8429812788963318,0.4314630627632141,0.3037261366844177,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8119087219238281,0.3814200758934021,0.3648578822612762,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6172606945037842,0.163937047123909,0.7593247890472412,284.9500427246094,284.95001220703125,305.28863525390625,298.2253112792969,301.0085754394531,297.2642822265625,284.949951171875,1.0,0.5501640439033508,1.0,1.0,0.8482693433761597,,-2.7412259578704834,1.2747448682785034,1.4664809703826904,0.6505041718482971,0.9392181038856506,0.9392181038856506,0.0,173.89341735839844,167.0,77074.671875,0.0,1983.052490234375,1.0,278.1499938964844,282.9994506835937,301.2298278808594,306.3579406738281,293.1499938964844,293.1499938964844,278.1499938964844,35814.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224238753318787,1.0,0.0,0.0,3.7988240718841553,3.798849582672119,9.629231954022544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14394.3916015625,0.0,1703.6865234375,1895.4371337890625,0.0,2678.039306640625,0.9385042786598206,1.0,0.0,3.0,1.0,0.0
17678280,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8085780739784241,0.3763697147369385,0.3421714007854461,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9080805778503418,0.5392913818359375,0.5131762623786926,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8429812788963318,0.4314630627632141,0.3037261366844177,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8119087219238281,0.3814200758934021,0.3648578822612762,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6172606945037842,0.163937047123909,0.7593247890472412,284.9500427246094,284.95001220703125,305.28863525390625,298.2253112792969,301.0085754394531,297.2642822265625,284.949951171875,1.0,0.5501640439033508,1.0,1.0,0.8482693433761597,,-2.7412259578704834,1.2747448682785034,1.4664809703826904,0.6505041718482971,0.9392181038856506,0.9392181038856506,0.0,173.89341735839844,167.0,77074.671875,0.0,1983.052490234375,1.0,278.1499938964844,282.9994506835937,301.2298278808594,306.3579406738281,293.1499938964844,293.1499938964844,278.1499938964844,35814.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224238753318787,1.0,0.0,0.0,3.7988240718841553,3.798849582672119,9.629231954022544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14394.3916015625,0.0,1703.6865234375,1895.4371337890625,0.0,2678.039306640625,0.9385042786598206,1.0,0.0,3.0,1.0,0.0
17678340,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8122529983520508,0.3761961758136749,0.3418557047843933,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.913097083568573,0.5395656228065491,0.5132362842559814,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8489739298820496,0.4349234998226166,0.3060005903244018,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.816105306148529,0.3821043670177459,0.3653398156166076,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.620083212852478,0.1640059649944305,0.7588292360305786,284.948974609375,284.95001220703125,305.30084228515625,298.2132568359375,301.0123291015625,297.2631530761719,284.948974609375,1.0,0.5480396747589111,1.0,1.0,0.8510151505470276,,-2.7436368465423584,1.2754147052764893,1.4682220220565796,0.6509121656417847,0.938050389289856,0.938050389289856,0.0,170.36106872558594,155.0,77073.84375,0.0,1970.341552734375,1.0,278.1499938964844,282.9966735839844,301.2162475585937,306.3443298339844,293.1499938964844,293.1499938964844,278.1499938964844,35938.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229851126670837,1.0,0.0,0.0,3.8008627891540527,3.8008882999420166,9.639570635044947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14386.2646484375,0.0,1707.09765625,1895.4371337890625,0.0,2683.246337890625,0.9390571713447572,1.0,0.0,3.0,1.0,0.0
17678400,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8122529983520508,0.3761961758136749,0.3418557047843933,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.913097083568573,0.5395656228065491,0.5132362842559814,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8489739298820496,0.4349234998226166,0.3060005903244018,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.816105306148529,0.3821043670177459,0.3653398156166076,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.620083212852478,0.1640059649944305,0.7588292360305786,284.948974609375,284.95001220703125,305.30084228515625,298.2132568359375,301.0123291015625,297.2631530761719,284.948974609375,1.0,0.5480396747589111,1.0,1.0,0.8510151505470276,,-2.7436368465423584,1.2754147052764893,1.4682220220565796,0.6509121656417847,0.938050389289856,0.938050389289856,0.0,170.36106872558594,155.0,77073.84375,0.0,1970.341552734375,1.0,278.1499938964844,282.9966735839844,301.2162475585937,306.3443298339844,293.1499938964844,293.1499938964844,278.1499938964844,35938.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229851126670837,1.0,0.0,0.0,3.8008627891540527,3.8008882999420166,9.639570635044947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14386.2646484375,0.0,1707.09765625,1895.4371337890625,0.0,2683.246337890625,0.9390571713447572,1.0,0.0,3.0,1.0,0.0
17678460,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8200011253356934,0.3761159777641296,0.3414919972419739,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.9240610003471376,0.5399742126464844,0.5133060812950134,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8595936298370361,0.4384894669055938,0.3082446157932281,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8243439793586731,0.3828568756580353,0.3657448887825012,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6259965300559998,0.1641830056905746,0.758144199848175,284.9491271972656,284.95001220703125,305.3117980957031,298.20135498046875,301.0163879394531,297.26336669921875,284.9491577148437,1.0,0.5436269044876099,1.0,1.0,0.8534830808639526,,-2.745644807815552,1.2759549617767334,1.4696897268295288,0.6512010097503662,0.9375077486038208,0.9375077486038208,0.0,163.16360473632812,143.0,77057.1640625,0.0,1939.816650390625,1.0,278.1499938964844,282.9952392578125,301.2035217285156,306.3299560546875,293.1499938964844,293.1499938964844,278.1499938964844,35985.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233861327171326,1.0,0.0,0.0,3.8011128902435294,3.801138401031494,9.640838243285543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14375.517578125,0.0,1707.767333984375,1895.4371337890625,0.0,2686.9677734375,0.939152717590332,1.0,0.0,3.0,1.0,0.0
17678520,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8200011253356934,0.3761159777641296,0.3414919972419739,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.9240610003471376,0.5399742126464844,0.5133060812950134,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8595936298370361,0.4384894669055938,0.3082446157932281,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8243439793586731,0.3828568756580353,0.3657448887825012,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6259965300559998,0.1641830056905746,0.758144199848175,284.9491271972656,284.95001220703125,305.3117980957031,298.20135498046875,301.0163879394531,297.26336669921875,284.9491577148437,1.0,0.5436269044876099,1.0,1.0,0.8534830808639526,,-2.745644807815552,1.2759549617767334,1.4696897268295288,0.6512010097503662,0.9375077486038208,0.9375077486038208,0.0,163.16360473632812,143.0,77057.1640625,0.0,1939.816650390625,1.0,278.1499938964844,282.9952392578125,301.2035217285156,306.3299560546875,293.1499938964844,293.1499938964844,278.1499938964844,35985.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233861327171326,1.0,0.0,0.0,3.8011128902435294,3.801138401031494,9.640838243285543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14375.517578125,0.0,1707.767333984375,1895.4371337890625,0.0,2686.9677734375,0.939152717590332,1.0,0.0,3.0,1.0,0.0
17678580,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8304808139801025,0.3760964870452881,0.3411168754100799,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.9392464756965636,0.5404378175735474,0.5133659839630127,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8738061189651489,0.4421318173408508,0.3104897141456604,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8354244828224182,0.3836537897586822,0.3661213219165802,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6340934634208679,0.1644425839185714,0.7574944496154785,284.9496154785156,284.95001220703125,305.3215026855469,298.18975830078125,301.0202941894531,297.26434326171875,284.9496459960937,1.0,0.5380145311355591,1.0,1.0,0.8559510111808777,,-2.747634172439575,1.2765076160430908,1.471126675605774,0.6514407396316528,0.9374366998672484,0.9374366998672484,0.0,154.06785583496094,131.0,77041.2109375,0.0,1900.326416015625,1.0,278.1499938964844,282.994140625,301.1915283203125,306.3162536621094,293.1499938964844,293.1499938964844,278.1499938964844,35995.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237245678901672,1.0,0.0,0.0,3.801175832748413,3.801201343536377,9.64115770329954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14365.4921875,0.0,1707.9208984375,1895.4371337890625,0.0,2690.108642578125,0.939177930355072,1.0,0.0,3.0,1.0,0.0
17678640,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8304808139801025,0.3760964870452881,0.3411168754100799,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.9392464756965636,0.5404378175735474,0.5133659839630127,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8738061189651489,0.4421318173408508,0.3104897141456604,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8354244828224182,0.3836537897586822,0.3661213219165802,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6340934634208679,0.1644425839185714,0.7574944496154785,284.9496154785156,284.95001220703125,305.3215026855469,298.18975830078125,301.0202941894531,297.26434326171875,284.9496459960937,1.0,0.5380145311355591,1.0,1.0,0.8559510111808777,,-2.747634172439575,1.2765076160430908,1.471126675605774,0.6514407396316528,0.9374366998672484,0.9374366998672484,0.0,154.06785583496094,131.0,77041.2109375,0.0,1900.326416015625,1.0,278.1499938964844,282.994140625,301.1915283203125,306.3162536621094,293.1499938964844,293.1499938964844,278.1499938964844,35995.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237245678901672,1.0,0.0,0.0,3.801175832748413,3.801201343536377,9.64115770329954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14365.4921875,0.0,1707.9208984375,1895.4371337890625,0.0,2690.108642578125,0.939177930355072,1.0,0.0,3.0,1.0,0.0
17678700,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8368460536003113,0.3761064708232879,0.3409286141395569,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.948189616203308,0.5406799912452698,0.5133879780769348,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8823493719100952,0.4439805150032043,0.3116169571876526,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8421564698219299,0.3840658068656921,0.3663026988506317,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6390647888183594,0.1646025627851486,0.7572132349014282,284.9498291015625,284.95001220703125,305.3258361816406,298.18414306640625,301.02215576171875,297.2650146484375,284.9498596191406,1.0,0.5348641276359558,1.0,1.0,0.8571849465370178,,-2.748670816421509,1.2768114805221558,1.4718594551086426,0.6515563130378723,0.9375443458557128,0.9375443458557128,0.0,148.980712890625,131.0,77035.765625,0.0,1878.0953369140625,1.0,278.1499938964844,282.9935913085937,301.1858215332031,306.3099060058594,293.1499938964844,293.1499938964844,278.1499938964844,35992.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238845467567444,1.0,0.0,0.0,3.8013484477996826,3.801373958587648,9.642034228818377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14361.2314453125,0.0,1708.10546875,1895.4371337890625,0.0,2691.593994140625,0.9392158389091492,1.0,0.0,3.0,1.0,0.0
17678760,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8439579606056213,0.376124620437622,0.340741217136383,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9576783180236816,0.5409232974052429,0.5134046673774719,297.4248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8917642831802368,0.4458414316177368,0.3127477169036865,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8496809601783752,0.3844828009605407,0.3664818108081817,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6446568369865417,0.1647764146327972,0.7569624185562134,284.9500427246094,284.95001220703125,305.3298645019531,298.1786499023437,301.0238952636719,297.2657775878906,284.9500732421875,1.0,0.5315818786621094,1.0,1.0,0.8584048748016357,,-2.7497386932373047,1.2771365642547607,1.472602128982544,0.6516752243041992,0.9377044439315796,0.9377044439315796,0.0,143.69920349121094,119.0,77032.1640625,0.0,1854.9849853515625,1.0,278.1499938964844,282.9930114746094,301.1802978515625,306.3038024902344,293.1499938964844,293.1499938964844,278.1499938964844,35988.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240407109260559,1.0,0.0,0.0,3.80163836479187,3.801663875579834,9.643505336498492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14357.458984375,0.0,1708.4176025390625,1895.4371337890625,0.0,2693.043701171875,0.9392786622047424,1.0,0.0,3.0,1.0,0.0
17678820,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8522571921348572,0.3761509954929352,0.3405475914478302,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9679360389709472,0.5411759614944458,0.5134161114692688,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9025052189826964,0.4477892816066742,0.3139280378818512,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8584516048431396,0.3849206268787384,0.3666662573814392,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6512214541435242,0.1649702191352844,0.7567340135574341,284.9502258300781,284.95001220703125,305.3337097167969,298.1731262207031,301.025634765625,297.2666015625,284.95025634765625,1.0,0.5280562043190002,1.0,1.0,0.8596735000610352,,-2.7508857250213623,1.2774966955184937,1.4733890295028689,0.6518017053604126,0.937915563583374,0.937915563583374,0.0,138.0449981689453,119.0,77030.4765625,0.0,1830.2294921875,1.0,278.1499938964844,282.9923400878906,301.1747436523437,306.2978210449219,293.1499938964844,293.1499938964844,278.1499938964844,35982.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242002129554749,1.0,0.0,0.0,3.802068471908569,3.802093982696533,9.64568698691437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14354.087890625,0.0,1708.8896484375,1895.4371337890625,0.0,2694.524658203125,0.939371943473816,1.0,0.0,3.0,1.0,0.0
17678880,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8608174324035645,0.3761802017688751,0.3403700888156891,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9775469899177552,0.5414077043533325,0.5134221911430359,297.4273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9138933420181274,0.4495953917503357,0.3150207996368408,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8674744963645935,0.3853271901607513,0.3668354153633117,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.6580240726470947,0.1651579886674881,0.7565479874610901,284.95037841796875,284.95001220703125,305.3369140625,298.1682434082031,301.0271301269531,297.2674255371094,284.9504089355469,1.0,0.5247292518615723,1.0,1.0,0.860844612121582,,-2.751971244812012,1.27784526348114,1.4741261005401611,0.6519216299057007,0.9381380081176758,0.9381380081176758,0.0,132.7303009033203,107.0,77030.4296875,0.0,1806.9537353515625,1.0,278.1499938964844,282.9917297363281,301.1697692871094,306.29254150390625,293.1499938964844,293.1499938964844,278.1499938964844,35977.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243416547775269,1.0,0.0,0.0,3.8025600910186768,3.8025856018066406,9.648181276133982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14351.384765625,0.0,1709.4373779296875,1895.4371337890625,0.0,2695.837646484375,0.9394790530204772,1.0,0.0,3.0,1.0,0.0
17678940,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8818731904029846,0.3762531280517578,0.3400065898895263,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9972500801086426,0.5419037938117981,0.5134304761886597,297.4300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9426470398902892,0.4533824622631073,0.317310631275177,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8895105719566345,0.3861781358718872,0.3671866059303283,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.6748420000076294,0.1655738949775695,0.7562507390975952,284.9502868652344,284.95001220703125,305.3426208496094,298.1586608886719,301.0297546386719,297.26922607421875,284.9502258300781,1.0,0.5175824761390686,1.0,1.0,0.8632843494415283,,-2.7538444995880127,1.278386116027832,1.4754585027694702,0.6520720720291138,0.9383920431137084,0.9383920431137084,0.0,121.46410369873048,95.0,77026.421875,0.0,1757.235595703125,1.0,278.1499938964844,282.9901123046875,301.1600646972656,306.28228759765625,293.1499938964844,293.1499938964844,278.1499938964844,35974.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246224522590637,1.0,0.0,0.0,3.8036956787109375,3.803721189498901,9.653944061938091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14345.5146484375,0.0,1710.7845458984375,1895.4371337890625,0.0,2698.4453125,0.9397284984588624,1.0,0.0,3.0,1.0,0.0
17679000,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8818731904029846,0.3762531280517578,0.3400065898895263,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9972500801086426,0.5419037938117981,0.5134304761886597,297.4300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9426470398902892,0.4533824622631073,0.317310631275177,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8895105719566345,0.3861781358718872,0.3671866059303283,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.6748420000076294,0.1655738949775695,0.7562507390975952,284.9502868652344,284.95001220703125,305.3426208496094,298.1586608886719,301.0297546386719,297.26922607421875,284.9502258300781,1.0,0.5175824761390686,1.0,1.0,0.8632843494415283,,-2.7538444995880127,1.278386116027832,1.4754585027694702,0.6520720720291138,0.9383920431137084,0.9383920431137084,0.0,121.46410369873048,95.0,77026.421875,0.0,1757.235595703125,1.0,278.1499938964844,282.9901123046875,301.1600646972656,306.28228759765625,293.1499938964844,293.1499938964844,278.1499938964844,35974.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246224522590637,1.0,0.0,0.0,3.8036956787109375,3.803721189498901,9.653944061938091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14345.5146484375,0.0,1710.7845458984375,1895.4371337890625,0.0,2698.4453125,0.9397284984588624,1.0,0.0,3.0,1.0,0.0
17679060,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.8987566232681274,0.3761872947216034,0.3397092819213867,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.9990000128746032,0.5442970395088196,0.4910305440425873,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.964530110359192,0.4570536017417907,0.3196651935577392,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.9073353409767152,0.3869059383869171,0.3676135241985321,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.6885249018669128,0.1659130752086639,0.7564622163772583,284.9299621582031,284.95001220703125,305.346923828125,298.15008544921875,301.031005859375,297.2733764648437,284.92901611328125,1.0,0.508831799030304,1.0,1.0,0.8657143115997314,,-2.731045246124268,1.266770362854004,1.464274764060974,0.6458852887153625,0.9191374182701112,0.9191374182701112,0.0,112.99251556396484,98.0,76421.6328125,0.0,1683.2178955078125,1.0,278.1499938964844,282.9777526855469,301.1484069824219,306.2447814941406,293.1499938964844,293.1499938964844,278.1499938964844,36735.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243908286094666,1.0,0.0,0.0,3.7835288047790527,3.7835543155670166,9.551847597322194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14209.9033203125,0.0,1692.5673828125,1895.4371337890625,0.0,2696.29443359375,0.9355003833770752,1.0,0.0,3.0,1.0,0.0
17679120,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.8987566232681274,0.3761872947216034,0.3397092819213867,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.9990000128746032,0.5442970395088196,0.4910305440425873,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.964530110359192,0.4570536017417907,0.3196651935577392,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.9073353409767152,0.3869059383869171,0.3676135241985321,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.6885249018669128,0.1659130752086639,0.7564622163772583,284.9299621582031,284.95001220703125,305.346923828125,298.15008544921875,301.031005859375,297.2733764648437,284.92901611328125,1.0,0.508831799030304,1.0,1.0,0.8657143115997314,,-2.731045246124268,1.266770362854004,1.464274764060974,0.6458852887153625,0.9191374182701112,0.9191374182701112,0.0,112.99251556396484,98.0,76421.6328125,0.0,1683.2178955078125,1.0,278.1499938964844,282.9777526855469,301.1484069824219,306.2447814941406,293.1499938964844,293.1499938964844,278.1499938964844,36735.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243908286094666,1.0,0.0,0.0,3.7835288047790527,3.7835543155670166,9.551847597322194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14209.9033203125,0.0,1692.5673828125,1895.4371337890625,0.0,2696.29443359375,0.9355003833770752,1.0,0.0,3.0,1.0,0.0
17679180,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.909063994884491,0.3761184513568878,0.3394705057144165,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.9990000128746032,0.5499184727668762,0.4750060141086578,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.9772722125053406,0.460741639137268,0.3220828175544739,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.9191811084747314,0.3876137137413025,0.3681024014949798,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.6969313621520996,0.1662468016147613,0.7571488618850708,284.9330444335937,284.95001220703125,305.349853515625,298.1427307128906,301.03692626953125,297.2857971191406,284.9334716796875,1.0,0.5040187835693359,1.0,1.0,0.8681442737579346,,-2.7154669761657715,1.2588163614273071,1.456650733947754,0.6411688327789307,0.9076607823371888,0.9076607823371888,0.0,108.28763580322266,101.0,75753.125,0.0,1638.914794921875,1.0,278.1499938964844,282.9898986816406,301.13531494140625,306.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,37048.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228070139884949,1.0,0.0,0.0,3.74013876914978,3.740163803100586,9.334019637208256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14057.1884765625,0.0,1643.8226318359375,1895.4371337890625,0.0,2681.593994140625,0.9262105226516724,1.0,0.0,3.0,1.0,0.0
