time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17679240,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.909063994884491,0.3761184513568878,0.3394705057144165,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.9990000128746032,0.5499184727668762,0.4750060141086578,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.9772722125053406,0.460741639137268,0.3220828175544739,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.9191811084747314,0.3876137137413025,0.3681024014949798,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.6969313621520996,0.1662468016147613,0.7571488618850708,284.9330444335937,284.95001220703125,305.349853515625,298.1427307128906,301.03692626953125,297.2857971191406,284.9334716796875,1.0,0.5040187835693359,1.0,1.0,0.8681442737579346,,-2.7154669761657715,1.2588163614273071,1.456650733947754,0.6411688327789307,0.9076607823371888,0.9076607823371888,0.0,108.28763580322266,101.0,75753.125,0.0,1638.914794921875,1.0,278.1499938964844,282.9898986816406,301.13531494140625,306.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,37048.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228070139884949,1.0,0.0,0.0,3.74013876914978,3.740163803100586,9.334019637208256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14057.1884765625,0.0,1643.8226318359375,1895.4371337890625,0.0,2681.593994140625,0.9262105226516724,1.0,0.0,3.0,1.0,0.0
17679300,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.9125565886497498,0.3761301934719085,0.3394242525100708,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379577636719,0.9990000128746032,0.5530073642730713,0.4700653254985809,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379577636719,0.9814879894256592,0.4626332521438598,0.3233498930931091,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.9232094883918762,0.3879987001419067,0.3684077858924866,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.6996973156929016,0.1664191931486129,0.7576828002929688,284.9379272460937,284.95001220703125,305.3507995605469,298.1395263671875,301.04156494140625,297.2950744628906,284.9383239746094,1.0,0.5027109980583191,1.0,1.0,0.8693592548370361,,-2.7119994163513184,1.256950616836548,1.455048680305481,0.6400227546691895,0.9064134955406188,0.9064134955406188,0.0,106.9136734008789,101.0,75544.0625,0.0,1627.562744140625,1.0,278.1499938964844,282.9959716796875,301.1318664550781,306.1585998535156,293.1499938964844,293.1499938964844,278.1499938964844,36884.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220159411430359,1.0,0.0,0.0,3.7252259254455566,3.725250720977783,9.2597343837042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14011.6376953125,0.0,1625.2369384765625,1895.4371337890625,0.0,2674.255615234375,0.9227720499038696,1.0,0.0,3.0,1.0,0.0
17679360,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.915137767791748,0.3761515617370605,0.3394056856632232,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.9990000128746032,0.5559264421463013,0.4665426909923553,297.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.984747052192688,0.4645366370677948,0.3246395289897918,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.9262406826019288,0.3883914351463318,0.368738442659378,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.7017748951911926,0.1666062772274017,0.7583277225494385,284.9427185058594,284.95001220703125,305.3513488769531,298.13671875,301.0465087890625,297.3046569824219,284.9431457519531,1.0,0.5019393563270569,1.0,1.0,0.8702805638313293,,-2.710463523864746,1.256072163581848,1.454391360282898,0.63944011926651,0.9067692160606384,0.9067692160606384,0.0,105.97496795654295,119.0,75405.84375,0.0,1621.0177001953125,1.0,278.1499938964844,283.00103759765625,301.1297607421875,306.1439819335937,293.1499938964844,293.1499938964844,278.1499938964844,36678.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213661909103394,1.0,0.0,0.0,3.7146542072296143,3.714679002761841,9.207253697240958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13981.9443359375,0.0,1611.462890625,1895.4371337890625,0.0,2668.230712890625,0.9202781915664672,1.0,0.0,3.0,1.0,0.0
17679420,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.9082578420639038,0.3762681782245636,0.3395765125751495,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.9990000128746032,0.5599793195724487,0.4763078093528747,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.9812604784965516,0.4684267938137054,0.3273853361606598,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.9196628332138062,0.3892439305782318,0.3696124851703644,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.6973996162414551,0.1670477092266082,0.7606611251831055,284.9642639160156,284.95001220703125,305.3514099121094,298.1322631835937,301.05389404296875,297.3167419433594,284.96539306640625,1.0,0.5071403384208679,1.0,1.0,0.872123122215271,,-2.72952938079834,1.265232801437378,1.464296579360962,0.6439787149429321,0.9233071208000184,0.9233071208000184,0.0,109.09806060791016,137.0,75733.1328125,0.0,1663.1087646484375,1.0,278.1499938964844,283.0146484375,301.1300354003906,306.1497802734375,293.1499938964844,293.1499938964844,278.1499938964844,35703.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208485841751099,1.0,0.0,0.0,3.720415353775024,3.720439910888672,9.235833999809984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14051.4931640625,0.0,1610.668701171875,1895.4371337890625,0.0,2663.4326171875,0.921051263809204,1.0,0.0,3.0,1.0,0.0
17679480,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.9082578420639038,0.3762681782245636,0.3395765125751495,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.9990000128746032,0.5599793195724487,0.4763078093528747,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.9812604784965516,0.4684267938137054,0.3273853361606598,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.9196628332138062,0.3892439305782318,0.3696124851703644,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.6973996162414551,0.1670477092266082,0.7606611251831055,284.9642639160156,284.95001220703125,305.3514099121094,298.1322631835937,301.05389404296875,297.3167419433594,284.96539306640625,1.0,0.5071403384208679,1.0,1.0,0.872123122215271,,-2.72952938079834,1.265232801437378,1.464296579360962,0.6439787149429321,0.9233071208000184,0.9233071208000184,0.0,109.09806060791016,137.0,75733.1328125,0.0,1663.1087646484375,1.0,278.1499938964844,283.0146484375,301.1300354003906,306.1497802734375,293.1499938964844,293.1499938964844,278.1499938964844,35703.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208485841751099,1.0,0.0,0.0,3.720415353775024,3.720439910888672,9.235833999809984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14051.4931640625,0.0,1610.668701171875,1895.4371337890625,0.0,2663.4326171875,0.921051263809204,1.0,0.0,3.0,1.0,0.0
17679540,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8931671380996704,0.3763956129550934,0.3399274051189422,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9990000128746032,0.5598976016044617,0.500349223613739,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.9690001606941224,0.472344696521759,0.3302817344665527,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.9039539098739624,0.3901143372058868,0.3706768155097961,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.686290979385376,0.1674828827381134,0.7638217806816101,284.9826965332031,284.95001220703125,305.3500061035156,298.1294860839844,301.05029296875,297.3072204589844,284.9836120605469,1.0,0.5174591541290283,1.0,1.0,0.8739657402038574,,-2.767385721206665,1.283569097518921,1.483816623687744,0.653708815574646,0.9522045850753784,0.9522045850753784,0.0,116.72954559326172,140.0,76729.8203125,0.0,1755.0260009765625,1.0,278.1499938964844,283.0157775878906,301.13623046875,306.2134704589844,293.1499938964844,293.1499938964844,278.1499938964844,34692.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223029375076294,1.0,0.0,0.0,3.769041776657105,3.76906681060791,9.478840183874128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14268.9990234375,0.0,1659.5869140625,1895.4371337890625,0.0,2676.91748046875,0.9312443733215332,1.0,0.0,3.0,1.0,0.0
17679600,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8931671380996704,0.3763956129550934,0.3399274051189422,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9990000128746032,0.5598976016044617,0.500349223613739,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.9690001606941224,0.472344696521759,0.3302817344665527,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.9039539098739624,0.3901143372058868,0.3706768155097961,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.686290979385376,0.1674828827381134,0.7638217806816101,284.9826965332031,284.95001220703125,305.3500061035156,298.1294860839844,301.05029296875,297.3072204589844,284.9836120605469,1.0,0.5174591541290283,1.0,1.0,0.8739657402038574,,-2.767385721206665,1.283569097518921,1.483816623687744,0.653708815574646,0.9522045850753784,0.9522045850753784,0.0,116.72954559326172,140.0,76729.8203125,0.0,1755.0260009765625,1.0,278.1499938964844,283.0157775878906,301.13623046875,306.2134704589844,293.1499938964844,293.1499938964844,278.1499938964844,34692.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223029375076294,1.0,0.0,0.0,3.769041776657105,3.76906681060791,9.478840183874128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14268.9990234375,0.0,1659.5869140625,1895.4371337890625,0.0,2676.91748046875,0.9312443733215332,1.0,0.0,3.0,1.0,0.0
17679660,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8816949129104614,0.3763847649097442,0.3401548862457275,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9990000128746032,0.5568247437477112,0.5199541449546814,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9591920971870422,0.4761369526386261,0.3330917358398437,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8928728699684143,0.3908676505088806,0.3716288208961487,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.6777846217155457,0.1678014397621154,0.7663939595222473,284.9828186035156,284.95001220703125,305.3446655273437,298.1251525878906,301.0385131835937,297.2876281738281,284.9826354980469,1.0,0.5255311727523804,1.0,1.0,0.8768958449363708,,-2.7987654209136963,1.2985132932662964,1.5002521276474,0.6618594527244568,0.9750710129737854,0.9750710129737854,0.0,123.23018646240234,143.0,77730.8671875,0.0,1833.869873046875,1.0,278.1499938964844,283.0005187988281,301.1390686035156,306.2897644042969,293.1499938964844,293.1499938964844,278.1499938964844,34390.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251924514770508,1.0,0.0,0.0,3.8310351371765137,3.8310606479644775,9.793220669962466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14489.3896484375,0.0,1731.4168701171875,1895.4371337890625,0.0,2703.739013671875,0.9448719620704652,1.0,0.0,3.0,1.0,0.0
17679720,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8816949129104614,0.3763847649097442,0.3401548862457275,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9990000128746032,0.5568247437477112,0.5199541449546814,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9591920971870422,0.4761369526386261,0.3330917358398437,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8928728699684143,0.3908676505088806,0.3716288208961487,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.6777846217155457,0.1678014397621154,0.7663939595222473,284.9828186035156,284.95001220703125,305.3446655273437,298.1251525878906,301.0385131835937,297.2876281738281,284.9826354980469,1.0,0.5255311727523804,1.0,1.0,0.8768958449363708,,-2.7987654209136963,1.2985132932662964,1.5002521276474,0.6618594527244568,0.9750710129737854,0.9750710129737854,0.0,123.23018646240234,143.0,77730.8671875,0.0,1833.869873046875,1.0,278.1499938964844,283.0005187988281,301.1390686035156,306.2897644042969,293.1499938964844,293.1499938964844,278.1499938964844,34390.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251924514770508,1.0,0.0,0.0,3.8310351371765137,3.8310606479644775,9.793220669962466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14489.3896484375,0.0,1731.4168701171875,1895.4371337890625,0.0,2703.739013671875,0.9448719620704652,1.0,0.0,3.0,1.0,0.0
17679780,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.8692327737808228,0.3761577606201172,0.3402370810508728,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.9920290112495422,0.5530588626861572,0.5250846147537231,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.9473692178726196,0.479727566242218,0.3357988595962524,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.8806991577148438,0.3914228975772857,0.3724469542503357,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.6684356927871704,0.1680005192756652,0.7686160802841187,284.9673767089844,284.95001220703125,305.33331298828125,298.1160888671875,301.0262145996094,297.27508544921875,284.9663391113281,1.0,0.5315950512886047,1.0,1.0,0.8798259496688843,,-2.812319755554199,1.3046954870224,1.5076243877410889,0.665352463722229,0.9809937477111816,0.9809937477111816,0.0,130.128173828125,146.0,78293.1796875,0.0,1887.773681640625,1.0,278.1499938964844,282.9779052734375,301.1299133300781,306.33074951171875,293.1499938964844,293.1499938964844,278.1499938964844,34783.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280555009841919,1.0,0.0,0.0,3.877319097518921,3.877345085144043,1.0031279771283153e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14608.4892578125,0.0,1791.41162109375,1895.4371337890625,0.0,2730.351806640625,0.9554797410964966,1.0,0.0,3.0,1.0,0.0
17679840,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.8692327737808228,0.3761577606201172,0.3402370810508728,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.9920290112495422,0.5530588626861572,0.5250846147537231,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.9473692178726196,0.479727566242218,0.3357988595962524,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.8806991577148438,0.3914228975772857,0.3724469542503357,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.6684356927871704,0.1680005192756652,0.7686160802841187,284.9673767089844,284.95001220703125,305.33331298828125,298.1160888671875,301.0262145996094,297.27508544921875,284.9663391113281,1.0,0.5315950512886047,1.0,1.0,0.8798259496688843,,-2.812319755554199,1.3046954870224,1.5076243877410889,0.665352463722229,0.9809937477111816,0.9809937477111816,0.0,130.128173828125,146.0,78293.1796875,0.0,1887.773681640625,1.0,278.1499938964844,282.9779052734375,301.1299133300781,306.33074951171875,293.1499938964844,293.1499938964844,278.1499938964844,34783.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280555009841919,1.0,0.0,0.0,3.877319097518921,3.877345085144043,1.0031279771283153e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14608.4892578125,0.0,1791.41162109375,1895.4371337890625,0.0,2730.351806640625,0.9554797410964966,1.0,0.0,3.0,1.0,0.0
17679900,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564819335937,0.8630836606025696,0.3759764730930328,0.3402233421802521,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.985718548297882,0.5518376231193542,0.5238376259803772,297.439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.94119131565094,0.4814598858356476,0.3371132910251617,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.874655544757843,0.3916385471820831,0.3728039860725403,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.6637918949127197,0.1680477261543274,0.7695461511611938,284.9564208984375,284.95001220703125,305.32550048828125,298.10986328125,301.0205383300781,297.2721252441406,284.9556884765625,1.0,0.5339449048042297,1.0,1.0,0.8812909722328186,,-2.8136560916900635,1.305149793624878,1.508506178855896,0.6655305027961731,0.9771220088005066,0.9771220088005066,0.0,133.5937042236328,146.0,78378.359375,0.0,1906.6875,1.0,278.1499938964844,282.967041015625,301.1219177246094,306.3338928222656,293.1499938964844,293.1499938964844,278.1499938964844,35165.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291627168655396,1.0,0.0,0.0,3.889780759811402,3.889806985855103,1.0095865263792805e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14620.2490234375,0.0,1810.0050048828125,1895.4371337890625,0.0,2740.652587890625,0.9585009217262268,1.0,0.0,3.0,1.0,0.0
17679960,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8581270575523376,0.3757875859737396,0.3401671051979065,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9803553223609924,0.5510025024414062,0.5229879021644592,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9363287091255188,0.4831849932670593,0.3383960127830505,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.869819164276123,0.3918419480323791,0.3731155693531036,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.6600621938705444,0.1680787950754165,0.770264744758606,284.9502258300781,284.95001220703125,305.3163146972656,298.10260009765625,301.0148010253906,297.27020263671875,284.9497985839844,1.0,0.5360152721405029,1.0,1.0,0.8828238844871521,,-2.8153467178344727,1.305772304534912,1.5095744132995603,0.665793776512146,0.9737048149108888,0.9737048149108888,0.0,136.54571533203125,149.0,78422.6328125,0.0,1923.5323486328125,1.0,278.1499938964844,282.9609069824219,301.11236572265625,306.3293151855469,293.1499938964844,293.1499938964844,278.1499938964844,35478.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299898505210876,1.0,0.0,0.0,3.8965253829956055,3.8965518474578857,1.0130906957783736e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14622.728515625,0.0,1820.9581298828125,1895.4371337890625,0.0,2748.35107421875,0.9602407813072203,1.0,0.0,3.0,1.0,0.0
17680020,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8532413840293884,0.3755725920200348,0.3400824964046478,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.9748502373695374,0.5503280758857727,0.5223329663276672,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.9317137598991394,0.4852661192417145,0.339921772480011,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8650893568992615,0.3920884728431701,0.3734640777111053,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.6564000844955444,0.1681098192930221,0.7709752917289734,284.9466552734375,284.95001220703125,305.3035888671875,298.0925598144531,301.0075378417969,297.2686767578125,284.94647216796875,1.0,0.5382228493690491,1.0,1.0,0.8846632838249207,,-2.817564010620117,1.3066141605377195,1.510949969291687,0.6661617159843445,0.9704002141952516,0.9704002141952516,0.0,139.6104736328125,149.0,78441.765625,0.0,1941.7786865234373,1.0,278.1499938964844,282.9572448730469,301.1000366210937,306.3191223144531,293.1499938964844,293.1499938964844,278.1499938964844,35737.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830748975276947,1.0,0.0,0.0,3.900153160095215,3.900179624557495,1.0149780109713902e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14618.6591796875,0.0,1827.5908203125,1895.4371337890625,0.0,2755.419189453125,0.9612457156181335,1.0,0.0,3.0,1.0,0.0
17680080,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8503934741020203,0.3754374384880066,0.3400251269340515,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.971529483795166,0.5499851703643799,0.5220162272453308,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.929112434387207,0.4866611063480377,0.340937852859497,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8623490333557129,0.3922570645809173,0.3736914992332458,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.6542742252349854,0.1681313514709472,0.7714090347290039,284.94549560546875,284.95001220703125,305.2940979003906,298.0850830078125,301.0023803710937,297.2679138183594,284.9454345703125,1.0,0.5395926833152771,1.0,1.0,0.8858895897865295,,-2.819130182266236,1.307220220565796,1.5119099617004397,0.6664319634437561,0.9686070680618286,0.9686070680618286,0.0,141.47555541992188,152.0,78443.3046875,0.0,1953.2427978515625,1.0,278.1499938964844,282.9559631347656,301.0914611816406,306.3109741210937,293.1499938964844,293.1499938964844,278.1499938964844,35863.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311952352523804,1.0,0.0,0.0,3.901132106781006,3.901158571243286,1.0154875553780585e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14613.5908203125,0.0,1829.8345947265625,1895.4371337890625,0.0,2759.5751953125,0.9615593552589417,1.0,0.0,3.0,1.0,0.0
17680140,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8445281982421875,0.3751335740089416,0.3398896157741546,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9644759297370912,0.5494346618652344,0.5215697288513184,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9241384267807008,0.49018195271492,0.3434831202030182,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8567728996276855,0.3926995694637298,0.3742541372776031,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.6499378085136414,0.1682000309228897,0.7724211812019348,284.9458312988281,284.95001220703125,305.26708984375,298.0638732910156,300.9883728027344,297.2666931152344,284.9458923339844,1.0,0.5426738858222961,1.0,1.0,0.888955295085907,,-2.823381900787353,1.30890691280365,1.5144749879837036,0.6672011613845825,0.965885043144226,0.965885043144226,0.0,145.52444458007812,155.0,78419.40625,0.0,1979.544677734375,1.0,278.1499938964844,282.95574951171875,301.0687866210937,306.2867431640625,293.1499938964844,293.1499938964844,278.1499938964844,36014.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321170210838318,1.0,0.0,0.0,3.899998188018799,3.900024652481079,1.0148972933166078e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14595.140625,0.0,1829.614013671875,1895.4371337890625,0.0,2768.16162109375,0.9614222049713136,1.0,0.0,3.0,1.0,0.0
17680200,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8445281982421875,0.3751335740089416,0.3398896157741546,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9644759297370912,0.5494346618652344,0.5215697288513184,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9241384267807008,0.49018195271492,0.3434831202030182,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8567728996276855,0.3926995694637298,0.3742541372776031,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.6499378085136414,0.1682000309228897,0.7724211812019348,284.9458312988281,284.95001220703125,305.26708984375,298.0638732910156,300.9883728027344,297.2666931152344,284.9458923339844,1.0,0.5426738858222961,1.0,1.0,0.888955295085907,,-2.823381900787353,1.30890691280365,1.5144749879837036,0.6672011613845825,0.965885043144226,0.965885043144226,0.0,145.52444458007812,155.0,78419.40625,0.0,1979.544677734375,1.0,278.1499938964844,282.95574951171875,301.0687866210937,306.2867431640625,293.1499938964844,293.1499938964844,278.1499938964844,36014.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321170210838318,1.0,0.0,0.0,3.899998188018799,3.900024652481079,1.0148972933166078e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14595.140625,0.0,1829.614013671875,1895.4371337890625,0.0,2768.16162109375,0.9614222049713136,1.0,0.0,3.0,1.0,0.0
17680260,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8396826982498169,0.3748525977134704,0.3397618234157562,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9583932161331176,0.5490537285804749,0.521317183971405,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9204113483428956,0.4937266409397125,0.3460344970226288,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8522348403930664,0.3931542634963989,0.3748131990432739,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.6464166641235352,0.1682911068201065,0.7734422087669373,284.94708251953125,284.95001220703125,305.2356872558594,298.0393371582031,300.9726867675781,297.26593017578125,284.9471435546875,1.0,0.5454788208007812,1.0,1.0,0.8916289210319519,,-2.827890396118164,1.3107762336730957,1.517114281654358,0.6680864095687866,0.9645618796348572,0.9645618796348572,0.0,149.08807373046875,158.0,78380.359375,0.0,2003.99951171875,1.0,278.1499938964844,282.9563293457031,301.0437316894531,306.25897216796875,293.1499938964844,293.1499938964844,278.1499938964844,36054.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329773545265198,1.0,0.0,0.0,3.897576332092285,3.897602796554565,1.0136371884073014e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14572.701171875,0.0,1826.885009765625,1895.4371337890625,0.0,2776.17919921875,0.960910439491272,1.0,0.0,3.0,1.0,0.0
17680320,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8396826982498169,0.3748525977134704,0.3397618234157562,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9583932161331176,0.5490537285804749,0.521317183971405,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9204113483428956,0.4937266409397125,0.3460344970226288,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8522348403930664,0.3931542634963989,0.3748131990432739,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.6464166641235352,0.1682911068201065,0.7734422087669373,284.94708251953125,284.95001220703125,305.2356872558594,298.0393371582031,300.9726867675781,297.26593017578125,284.9471435546875,1.0,0.5454788208007812,1.0,1.0,0.8916289210319519,,-2.827890396118164,1.3107762336730957,1.517114281654358,0.6680864095687866,0.9645618796348572,0.9645618796348572,0.0,149.08807373046875,158.0,78380.359375,0.0,2003.99951171875,1.0,278.1499938964844,282.9563293457031,301.0437316894531,306.25897216796875,293.1499938964844,293.1499938964844,278.1499938964844,36054.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329773545265198,1.0,0.0,0.0,3.897576332092285,3.897602796554565,1.0136371884073014e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14572.701171875,0.0,1826.885009765625,1895.4371337890625,0.0,2776.17919921875,0.960910439491272,1.0,0.0,3.0,1.0,0.0
17680380,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8353584408760071,0.3745715618133545,0.339629203081131,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9527536034584044,0.5487072467803955,0.5211089253425598,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9173168540000916,0.4972729086875915,0.3485829532146454,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8482291102409363,0.393600583076477,0.3753592371940613,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.6433247923851013,0.1683938801288604,0.7744826078414917,284.9478759765625,284.95001220703125,305.2003479003906,298.0118408203125,300.95538330078125,297.2652893066406,284.94793701171875,1.0,0.548142671585083,1.0,1.0,0.894302487373352,,-2.8324499130249023,1.3126808404922483,1.5197689533233645,0.66898113489151,0.96360045671463,0.96360045671463,0.0,152.42794799804688,161.0,78332.2578125,0.0,2027.53173828125,1.0,278.1499938964844,282.9565734863281,301.0163269042969,306.2282409667969,293.1499938964844,293.1499938964844,278.1499938964844,36066.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338857889175415,1.0,0.0,0.0,3.895010709762573,3.8950371742248535,1.0123030733666385e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14547.177734375,0.0,1823.7490234375,1895.4371337890625,0.0,2784.647705078125,0.9603420495986938,1.0,0.0,3.0,1.0,0.0
17680440,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8353584408760071,0.3745715618133545,0.339629203081131,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9527536034584044,0.5487072467803955,0.5211089253425598,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9173168540000916,0.4972729086875915,0.3485829532146454,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8482291102409363,0.393600583076477,0.3753592371940613,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.6433247923851013,0.1683938801288604,0.7744826078414917,284.9478759765625,284.95001220703125,305.2003479003906,298.0118408203125,300.95538330078125,297.2652893066406,284.94793701171875,1.0,0.548142671585083,1.0,1.0,0.894302487373352,,-2.8324499130249023,1.3126808404922483,1.5197689533233645,0.66898113489151,0.96360045671463,0.96360045671463,0.0,152.42794799804688,161.0,78332.2578125,0.0,2027.53173828125,1.0,278.1499938964844,282.9565734863281,301.0163269042969,306.2282409667969,293.1499938964844,293.1499938964844,278.1499938964844,36066.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338857889175415,1.0,0.0,0.0,3.895010709762573,3.8950371742248535,1.0123030733666385e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14547.177734375,0.0,1823.7490234375,1895.4371337890625,0.0,2784.647705078125,0.9603420495986938,1.0,0.0,3.0,1.0,0.0
17680500,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8333243727684021,0.3744281232357025,0.3395592868328094,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9500346779823304,0.5485329031944275,0.5210058093070984,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9159255623817444,0.4990439713001251,0.349854826927185,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8463582992553711,0.3938177525997162,0.3756255507469177,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.6418866515159607,0.1684472560882568,0.775005578994751,284.9480895996094,284.95001220703125,305.1813049316406,297.9970703125,300.946044921875,297.2649841308594,284.9481201171875,1.0,0.549439549446106,1.0,1.0,0.8956393003463745,,-2.83471941947937,1.3136320114135742,1.5210872888565063,0.6694213151931763,0.9631001353263856,0.9631001353263856,0.0,154.04830932617188,161.0,78304.09375,0.0,2039.0684814453125,1.0,278.1499938964844,282.95654296875,301.00164794921875,306.2116394042969,293.1499938964844,293.1499938964844,278.1499938964844,36070.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343563675880432,1.0,0.0,0.0,3.893642902374268,3.893669366836548,1.0115923032572027e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14533.0263671875,0.0,1822.06298828125,1895.4371337890625,0.0,2789.03515625,0.9600364565849304,1.0,0.0,3.0,1.0,0.0
17680560,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.831354558467865,0.3742816150188446,0.3394860923290252,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9473639726638794,0.5483528971672058,0.5208980441093445,297.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9146133661270142,0.5008116364479065,0.3511240780353546,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.844554603099823,0.3940292596817016,0.3758860826492309,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6405038237571716,0.1685009598731994,0.7755274176597595,284.9481506347656,284.95001220703125,305.16143798828125,297.9817199707031,300.936279296875,297.2646484375,284.9481811523437,1.0,0.5507174134254456,1.0,1.0,0.8970085382461548,,-2.836968183517456,1.3145722150802612,1.5223959684371948,0.6698482632637024,0.96254563331604,0.96254563331604,0.0,155.64564514160156,164.0,78272.734375,0.0,2050.47705078125,1.0,278.1499938964844,282.9564514160156,300.9862976074219,306.1941223144531,293.1499938964844,293.1499938964844,278.1499938964844,36075.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834831714630127,1.0,0.0,0.0,3.892160415649414,3.8921868801116943,1.0108220749316388e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14517.83203125,0.0,1820.2406005859373,1895.4371337890625,0.0,2793.468505859375,0.9597051739692688,1.0,0.0,3.0,1.0,0.0
17680620,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8275644183158875,0.3739790916442871,0.3393299877643585,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9421350955963136,0.5479721426963806,0.5206640362739563,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9121785759925842,0.5043381452560425,0.3536553382873535,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8411073684692383,0.3944352865219116,0.3763900101184845,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.637870728969574,0.1686079502105713,0.7765644192695618,284.9481506347656,284.95001220703125,305.119384765625,297.9493103027344,300.91583251953125,297.26397705078125,284.9481506347656,1.0,0.5532280802726746,1.0,1.0,0.8997469544410706,,-2.84139347076416,1.3164247274398804,1.5249687433242798,0.6706721186637878,0.961295485496521,0.961295485496521,0.0,158.7929229736328,167.0,78202.0,0.0,2072.998046875,1.0,278.1499938964844,282.9562072753906,300.9540710449219,306.1568298339844,293.1499938964844,293.1499938964844,278.1499938964844,36086.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835809051990509,1.0,0.0,0.0,3.888827323913574,3.888853788375856,1.0090915338878403e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14484.9140625,0.0,1816.1534423828125,1895.4371337890625,0.0,2802.585693359375,0.9589608311653136,1.0,0.0,3.0,1.0,0.0
17680680,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8275644183158875,0.3739790916442871,0.3393299877643585,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9421350955963136,0.5479721426963806,0.5206640362739563,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9121785759925842,0.5043381452560425,0.3536553382873535,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8411073684692383,0.3944352865219116,0.3763900101184845,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.637870728969574,0.1686079502105713,0.7765644192695618,284.9481506347656,284.95001220703125,305.119384765625,297.9493103027344,300.91583251953125,297.26397705078125,284.9481506347656,1.0,0.5532280802726746,1.0,1.0,0.8997469544410706,,-2.84139347076416,1.3164247274398804,1.5249687433242798,0.6706721186637878,0.961295485496521,0.961295485496521,0.0,158.7929229736328,167.0,78202.0,0.0,2072.998046875,1.0,278.1499938964844,282.9562072753906,300.9540710449219,306.1568298339844,293.1499938964844,293.1499938964844,278.1499938964844,36086.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835809051990509,1.0,0.0,0.0,3.888827323913574,3.888853788375856,1.0090915338878403e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14484.9140625,0.0,1816.1534423828125,1895.4371337890625,0.0,2802.585693359375,0.9589608311653136,1.0,0.0,3.0,1.0,0.0
17680740,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8239215612411499,0.3736637532711029,0.3391614258289337,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9370248317718506,0.5475594997406006,0.5204005241394043,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.909942090511322,0.5078513026237488,0.3561765551567077,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8378264307975769,0.394818514585495,0.3768715262413025,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6353751420974731,0.1687125563621521,0.7775869965553284,284.9479675292969,284.95001220703125,305.0746154785156,297.9150085449219,300.89410400390625,297.26324462890625,284.9479675292969,1.0,0.555692732334137,1.0,1.0,0.9024853706359864,,-2.845712184906006,1.3182369470596311,1.5274752378463743,0.6714479923248291,0.959821879863739,0.959821879863739,0.0,161.90127563476562,170.0,78120.046875,0.0,2095.219970703125,1.0,278.1499938964844,282.9560241699219,300.9198608398437,306.1167297363281,293.1499938964844,293.1499938964844,278.1499938964844,36101.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368086814880371,1.0,0.0,0.0,3.8849129676818848,3.884939432144165,1.00706120065297e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14448.65234375,0.0,1811.369140625,1895.4371337890625,0.0,2811.913818359375,0.9580873250961304,1.0,0.0,3.0,1.0,0.0
17680800,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8239215612411499,0.3736637532711029,0.3391614258289337,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9370248317718506,0.5475594997406006,0.5204005241394043,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.909942090511322,0.5078513026237488,0.3561765551567077,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8378264307975769,0.394818514585495,0.3768715262413025,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6353751420974731,0.1687125563621521,0.7775869965553284,284.9479675292969,284.95001220703125,305.0746154785156,297.9150085449219,300.89410400390625,297.26324462890625,284.9479675292969,1.0,0.555692732334137,1.0,1.0,0.9024853706359864,,-2.845712184906006,1.3182369470596311,1.5274752378463743,0.6714479923248291,0.959821879863739,0.959821879863739,0.0,161.90127563476562,170.0,78120.046875,0.0,2095.219970703125,1.0,278.1499938964844,282.9560241699219,300.9198608398437,306.1167297363281,293.1499938964844,293.1499938964844,278.1499938964844,36101.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368086814880371,1.0,0.0,0.0,3.8849129676818848,3.884939432144165,1.00706120065297e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14448.65234375,0.0,1811.369140625,1895.4371337890625,0.0,2811.913818359375,0.9580873250961304,1.0,0.0,3.0,1.0,0.0
17680860,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8203840851783752,0.3733358085155487,0.3389809429645538,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9320234656333924,0.5471133589744568,0.5201054811477661,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9078671336174012,0.5113505721092224,0.3586875796318054,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8346772789955139,0.3951792120933532,0.3773312270641327,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6329880952835083,0.1688137203454971,0.7785921692848206,284.9477233886719,284.95001220703125,305.0275573730469,297.879150390625,300.8713073730469,297.26251220703125,284.9477233886719,1.0,0.5581205487251282,1.0,1.0,0.9052342176437378,,-2.849919080734253,1.3200054168701172,1.5299137830734253,0.6721724271774292,0.9581613540649414,0.9581613540649414,0.0,164.98641967773438,173.0,78028.0,0.0,2117.206787109375,1.0,278.1499938964844,282.9559326171875,300.88409423828125,306.0742492675781,293.1499938964844,293.1499938964844,278.1499938964844,36117.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378208875656128,1.0,0.0,0.0,3.880395650863648,3.8804218769073486,1.0047206160379574e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14409.52734375,0.0,1805.8505859375,1895.4371337890625,0.0,2821.36279296875,0.9570791125297546,1.0,0.0,3.0,1.0,0.0
17680920,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8203840851783752,0.3733358085155487,0.3389809429645538,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9320234656333924,0.5471133589744568,0.5201054811477661,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9078671336174012,0.5113505721092224,0.3586875796318054,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8346772789955139,0.3951792120933532,0.3773312270641327,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6329880952835083,0.1688137203454971,0.7785921692848206,284.9477233886719,284.95001220703125,305.0275573730469,297.879150390625,300.8713073730469,297.26251220703125,284.9477233886719,1.0,0.5581205487251282,1.0,1.0,0.9052342176437378,,-2.849919080734253,1.3200054168701172,1.5299137830734253,0.6721724271774292,0.9581613540649414,0.9581613540649414,0.0,164.98641967773438,173.0,78028.0,0.0,2117.206787109375,1.0,278.1499938964844,282.9559326171875,300.88409423828125,306.0742492675781,293.1499938964844,293.1499938964844,278.1499938964844,36117.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378208875656128,1.0,0.0,0.0,3.880395650863648,3.8804218769073486,1.0047206160379574e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14409.52734375,0.0,1805.8505859375,1895.4371337890625,0.0,2821.36279296875,0.9570791125297546,1.0,0.0,3.0,1.0,0.0
17680980,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8169211149215698,0.3729952275753021,0.3387887477874756,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9271363615989684,0.5466323494911194,0.5197775363922119,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9059324860572816,0.5148350596427917,0.3611880242824554,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.831637442111969,0.3955171704292297,0.3777690529823303,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.6306906342506409,0.168910875916481,0.7795782685279846,284.947509765625,284.95001220703125,304.9786376953125,297.84210205078125,300.84765625,297.26171875,284.947509765625,1.0,0.5605161190032959,1.0,1.0,0.9079830646514891,,-2.854010820388794,1.3217296600341797,1.5322810411453247,0.6728436946868896,0.956354320049286,0.956354320049286,0.0,168.05621337890625,176.0,77926.9296875,0.0,2138.98681640625,1.0,278.1499938964844,282.9559936523437,300.8470764160156,306.0296936035156,293.1499938964844,293.1499938964844,278.1499938964844,36132.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838831901550293,1.0,0.0,0.0,3.875295877456665,3.875322103500366,1.00208137610025e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14367.9814453125,0.0,1799.6146240234375,1895.4371337890625,0.0,2830.803466796875,0.9559398889541626,1.0,0.0,3.0,1.0,0.0
17681040,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8169211149215698,0.3729952275753021,0.3387887477874756,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9271363615989684,0.5466323494911194,0.5197775363922119,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9059324860572816,0.5148350596427917,0.3611880242824554,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.831637442111969,0.3955171704292297,0.3777690529823303,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.6306906342506409,0.168910875916481,0.7795782685279846,284.947509765625,284.95001220703125,304.9786376953125,297.84210205078125,300.84765625,297.26171875,284.947509765625,1.0,0.5605161190032959,1.0,1.0,0.9079830646514891,,-2.854010820388794,1.3217296600341797,1.5322810411453247,0.6728436946868896,0.956354320049286,0.956354320049286,0.0,168.05621337890625,176.0,77926.9296875,0.0,2138.98681640625,1.0,278.1499938964844,282.9559936523437,300.8470764160156,306.0296936035156,293.1499938964844,293.1499938964844,278.1499938964844,36132.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838831901550293,1.0,0.0,0.0,3.875295877456665,3.875322103500366,1.00208137610025e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14367.9814453125,0.0,1799.6146240234375,1895.4371337890625,0.0,2830.803466796875,0.9559398889541626,1.0,0.0,3.0,1.0,0.0
