time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17681100,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8152087926864624,0.3728204071521759,0.3386885523796081,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.9247393012046814,0.5463792085647583,0.5196016430854797,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.9050126075744628,0.5165718793869019,0.3624343574047088,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8301527500152588,0.3956780731678009,0.3779802322387695,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.6295705437660217,0.1689579486846923,0.7800643444061279,284.9474182128906,284.95001220703125,304.9535827636719,297.8232116699219,300.8355712890625,297.2613525390625,284.9474182128906,1.0,0.5617033243179321,1.0,1.0,0.909357488155365,,-2.8560149669647217,1.3225758075714111,1.533439040184021,0.6731605529785156,0.9554142355918884,0.9554142355918884,0.0,169.58750915527344,176.0,77873.703125,0.0,2149.8115234375,1.0,278.1499938964844,282.95611572265625,300.8282165527344,306.0068664550781,293.1499938964844,293.1499938964844,278.1499938964844,36139.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839336633682251,1.0,0.0,0.0,3.872560501098633,3.872586727142334,1.0006672255258309e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14346.5341796875,0.0,1796.2669677734375,1895.4371337890625,0.0,2835.518310546875,0.9553282856941224,1.0,0.0,3.0,1.0,0.0
17681160,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.813505232334137,0.3726426362991333,0.3385856747627258,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.922376036643982,0.5461176037788391,0.5194177627563477,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9041223526000975,0.5183044672012329,0.363677829504013,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8286890983581543,0.3958334624767303,0.3781862556934356,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6284675002098083,0.1690039485692978,0.7805455923080444,284.94732666015625,284.95001220703125,304.92822265625,297.8041687011719,300.8233642578125,297.2609558105469,284.94732666015625,1.0,0.5628837943077087,1.0,1.0,0.9107502698898317,,-2.8579907417297363,1.3234091997146606,1.5345815420150757,0.6734630465507507,0.95445317029953,0.95445317029953,0.0,171.1168975830078,179.0,77818.828125,0.0,2160.593505859375,1.0,278.1499938964844,282.9562683105469,300.8091735839844,305.98370361328125,293.1499938964844,293.1499938964844,278.1499938964844,36145.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398385643959045,1.0,0.0,0.0,3.8697121143341056,3.869738340377808,9.991957767852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14324.6982421875,0.0,1792.7796630859375,1895.4371337890625,0.0,2840.20703125,0.9546909332275392,1.0,0.0,3.0,1.0,0.0
17681220,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8111974000930786,0.3723957240581512,0.3384410738945007,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9192212224006652,0.5457473397254944,0.5191540122032166,297.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9029582142829896,0.5206546187400818,0.3653644621372223,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8267296552658081,0.3960356116294861,0.378457635641098,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6269925832748413,0.1690647602081298,0.7811920642852783,284.9472351074219,284.95001220703125,304.893310546875,297.7781066894531,300.8065185546875,297.2604064941406,284.9472351074219,1.0,0.5644781589508057,1.0,1.0,0.9126444458961488,,-2.860630512237549,1.3245240449905396,1.5361064672470093,0.6738533973693848,0.9531229734420776,0.9531229734420776,0.0,173.19354248046875,179.0,77741.875,0.0,2175.183349609375,1.0,278.1499938964844,282.9565124511719,300.7830505371094,305.9517517089844,293.1499938964844,293.1499938964844,278.1499938964844,36153.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405129313468933,1.0,0.0,0.0,3.865667104721069,3.8656933307647705,9.971079180104423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14294.486328125,0.0,1787.8243408203125,1895.4371337890625,0.0,2846.508056640625,0.9537853002548218,1.0,0.0,3.0,1.0,0.0
17681280,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8101128935813904,0.372277557849884,0.3383712470531463,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9177617430686952,0.5455674529075623,0.5190246105194092,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.902427077293396,0.5217575430870056,0.3661561906337738,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8258188366889954,0.3961271643638611,0.3785819709300995,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6263076066970825,0.1690926700830459,0.7814931273460388,284.9472045898437,284.95001220703125,304.8767395019531,297.7657775878906,300.7985534667969,297.2601318359375,284.9472045898437,1.0,0.565224289894104,1.0,1.0,0.9135358333587646,,-2.861854076385498,1.3250411748886108,1.5368129014968872,0.6740294694900513,0.9524912238121032,0.9524912238121032,0.0,174.16986083984375,182.0,77704.890625,0.0,2182.021728515625,1.0,278.1499938964844,282.9566650390625,300.7707214355469,305.9366149902344,293.1499938964844,293.1499938964844,278.1499938964844,36156.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408265113830566,1.0,0.0,0.0,3.863704442977905,3.8637306690216064,9.960956504073692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14280.11328125,0.0,1785.418701171875,1895.4371337890625,0.0,2849.438232421875,0.953345537185669,1.0,0.0,3.0,1.0,0.0
17681340,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8067197799682617,0.3719016313552856,0.3381471335887909,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9133155941963196,0.5449865460395813,0.5186023712158203,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9008119702339172,0.525195837020874,0.3686241507530212,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8230141997337341,0.3964011967182159,0.3789591193199157,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6241997480392456,0.1691776067018509,0.7824238538742065,284.9471130371094,284.95001220703125,304.8246459960937,297.72723388671875,300.77349853515625,297.25933837890625,284.9471130371094,1.0,0.5675417184829712,1.0,1.0,0.9163213968276978,,-2.865615129470825,1.326633095741272,1.5389820337295532,0.6745555996894836,0.950515627861023,0.950515627861023,0.0,177.21946716308594,185.0,77587.6640625,0.0,2203.314453125,1.0,278.1499938964844,282.95721435546875,300.73211669921875,305.8890380859375,293.1499938964844,293.1499938964844,278.1499938964844,36165.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417967557907104,1.0,0.0,0.0,3.857428550720215,3.857454776763916,9.928623967425665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14235.001953125,0.0,1777.72802734375,1895.4371337890625,0.0,2858.5068359375,0.9519383311271667,1.0,0.0,3.0,1.0,0.0
17681400,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8067197799682617,0.3719016313552856,0.3381471335887909,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9133155941963196,0.5449865460395813,0.5186023712158203,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9008119702339172,0.525195837020874,0.3686241507530212,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8230141997337341,0.3964011967182159,0.3789591193199157,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6241997480392456,0.1691776067018509,0.7824238538742065,284.9471130371094,284.95001220703125,304.8246459960937,297.72723388671875,300.77349853515625,297.25933837890625,284.9471130371094,1.0,0.5675417184829712,1.0,1.0,0.9163213968276978,,-2.865615129470825,1.326633095741272,1.5389820337295532,0.6745555996894836,0.950515627861023,0.950515627861023,0.0,177.21946716308594,185.0,77587.6640625,0.0,2203.314453125,1.0,278.1499938964844,282.95721435546875,300.73211669921875,305.8890380859375,293.1499938964844,293.1499938964844,278.1499938964844,36165.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417967557907104,1.0,0.0,0.0,3.857428550720215,3.857454776763916,9.928623967425665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14235.001953125,0.0,1777.72802734375,1895.4371337890625,0.0,2858.5068359375,0.9519383311271667,1.0,0.0,3.0,1.0,0.0
17681460,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8033268451690674,0.3715158402919769,0.3379141986370086,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9090645909309388,0.5443777441978455,0.5181539058685303,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8992613554000854,0.5286206007003784,0.3710826337337494,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8202651739120483,0.3966574370861053,0.3793194890022278,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.6221351027488708,0.1692591607570648,0.7833396196365356,284.94708251953125,284.95001220703125,304.7723388671875,297.6888732910156,300.7483825683594,297.258544921875,284.9471130371094,1.0,0.5698383450508118,1.0,1.0,0.9190910458564758,,-2.869284152984619,1.328190565109253,1.5410935878753662,0.6750492453575134,0.9485578536987304,0.9485578536987304,0.0,180.2668609619141,188.0,77468.921875,0.0,2224.4921875,1.0,278.1499938964844,282.9578857421875,300.6936950683594,305.8414306640625,293.1499938964844,293.1499938964844,278.1499938964844,36171.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427392840385437,1.0,0.0,0.0,3.850991487503052,3.851017713546753,9.895514949676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14189.90234375,0.0,1769.8419189453125,1895.4371337890625,0.0,2867.31884765625,0.9504934549331664,1.0,0.0,3.0,1.0,0.0
17681520,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8033268451690674,0.3715158402919769,0.3379141986370086,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9090645909309388,0.5443777441978455,0.5181539058685303,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8992613554000854,0.5286206007003784,0.3710826337337494,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8202651739120483,0.3966574370861053,0.3793194890022278,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.6221351027488708,0.1692591607570648,0.7833396196365356,284.94708251953125,284.95001220703125,304.7723388671875,297.6888732910156,300.7483825683594,297.258544921875,284.9471130371094,1.0,0.5698383450508118,1.0,1.0,0.9190910458564758,,-2.869284152984619,1.328190565109253,1.5410935878753662,0.6750492453575134,0.9485578536987304,0.9485578536987304,0.0,180.2668609619141,188.0,77468.921875,0.0,2224.4921875,1.0,278.1499938964844,282.9578857421875,300.6936950683594,305.8414306640625,293.1499938964844,293.1499938964844,278.1499938964844,36171.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427392840385437,1.0,0.0,0.0,3.850991487503052,3.851017713546753,9.895514949676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14189.90234375,0.0,1769.8419189453125,1895.4371337890625,0.0,2867.31884765625,0.9504934549331664,1.0,0.0,3.0,1.0,0.0
17681580,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7999991774559021,0.3711200356483459,0.3376722931861877,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9050365090370178,0.5437406301498413,0.5176786780357361,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8977718949317932,0.5320311188697815,0.3735311031341553,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8175617456436157,0.3968955278396606,0.3796626627445221,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6201053857803345,0.1693373173475265,0.784240186214447,284.9471130371094,284.95001220703125,304.72021484375,297.651123046875,300.7233581542969,297.2577514648437,284.9471435546875,1.0,0.572114109992981,1.0,1.0,0.921860694885254,,-2.8728597164154053,1.3297100067138672,1.5431495904922483,0.675513744354248,0.9466513991355896,0.9466513991355896,0.0,183.31167602539065,191.0,77350.3671875,0.0,2245.547119140625,1.0,278.1499938964844,282.9586181640625,300.6557922363281,305.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,36174.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436458110809326,1.0,0.0,0.0,3.8444902896881104,3.844516277313232,9.862131946647423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14145.3583984375,0.0,1761.8780517578125,1895.4371337890625,0.0,2875.79638671875,0.9490326046943665,1.0,0.0,3.0,1.0,0.0
17681640,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7999991774559021,0.3711200356483459,0.3376722931861877,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9050365090370178,0.5437406301498413,0.5176786780357361,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8977718949317932,0.5320311188697815,0.3735311031341553,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8175617456436157,0.3968955278396606,0.3796626627445221,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6201053857803345,0.1693373173475265,0.784240186214447,284.9471130371094,284.95001220703125,304.72021484375,297.651123046875,300.7233581542969,297.2577514648437,284.9471435546875,1.0,0.572114109992981,1.0,1.0,0.921860694885254,,-2.8728597164154053,1.3297100067138672,1.5431495904922483,0.675513744354248,0.9466513991355896,0.9466513991355896,0.0,183.31167602539065,191.0,77350.3671875,0.0,2245.547119140625,1.0,278.1499938964844,282.9586181640625,300.6557922363281,305.7942810058594,293.1499938964844,293.1499938964844,278.1499938964844,36174.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436458110809326,1.0,0.0,0.0,3.8444902896881104,3.844516277313232,9.862131946647423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14145.3583984375,0.0,1761.8780517578125,1895.4371337890625,0.0,2875.79638671875,0.9490326046943665,1.0,0.0,3.0,1.0,0.0
17681700,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.7983615398406982,0.370918720960617,0.3375483155250549,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.9031150341033936,0.5434125065803528,0.5174319744110107,297.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8970484137535095,0.5337307453155518,0.374751478433609,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8162238001823425,0.3970084488391876,0.3798284828662872,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.61910080909729,0.1693752706050872,0.7846855521202087,284.9471435546875,284.95001220703125,304.6943664550781,297.632568359375,300.7109375,297.2573547363281,284.9471740722656,1.0,0.5732448101043701,1.0,1.0,0.9232454895973206,,-2.874614953994751,1.3304561376571655,1.544158697128296,0.6757380366325378,0.9457241892814636,0.9457241892814636,0.0,184.8337860107422,191.0,77291.6796875,0.0,2256.036376953125,1.0,278.1499938964844,282.95904541015625,300.6371459960937,305.77099609375,293.1499938964844,293.1499938964844,278.1499938964844,36174.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440822958946228,1.0,0.0,0.0,3.8412489891052246,3.841274738311768,9.845508657235769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14123.4443359375,0.0,1757.9091796875,1895.4371337890625,0.0,2879.878662109375,0.9483036994934082,1.0,0.0,3.0,1.0,0.0
17681760,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.796739399433136,0.3707144260406494,0.3374218046665191,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9012402892112732,0.5430747866630554,0.5171768665313721,297.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8963302969932556,0.5354110598564148,0.3759607970714569,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8148916363716125,0.397116482257843,0.3799898028373718,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.6181003451347351,0.1694120168685913,0.7851262092590332,284.9471740722656,284.95001220703125,304.668701171875,297.6142578125,300.6986083984375,297.25689697265625,284.9472045898437,1.0,0.5743694305419922,1.0,1.0,0.9246521592140198,,-2.876333236694336,1.3311835527420044,1.5451496839523315,0.6759517788887024,0.944810152053833,0.944810152053833,0.0,186.3564300537109,194.0,77233.390625,0.0,2266.475830078125,1.0,278.1499938964844,282.95947265625,300.6187744140625,305.7479858398437,293.1499938964844,293.1499938964844,278.1499938964844,36174.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445074558258057,1.0,0.0,0.0,3.838012933731079,3.838038921356201,9.828928568822448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14101.8154296875,0.0,1753.9495849609375,1895.4371337890625,0.0,2883.85595703125,0.947575867176056,1.0,0.0,3.0,1.0,0.0
17681820,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.7935364246368408,0.3702954649925232,0.3371604084968567,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8975301384925842,0.5423654317855835,0.5166375041007996,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8948888182640076,0.5386813879013062,0.3783276081085205,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8122350573539734,0.3973171412944793,0.3802987039089203,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.616104006767273,0.1694812476634979,0.7859917283058167,284.9472351074219,284.95001220703125,304.61822509765625,297.5787048339844,300.674072265625,297.2555847167969,284.947265625,1.0,0.5765982866287231,1.0,1.0,0.9274654984474182,,-2.879626989364624,1.3325713872909546,1.54705548286438,0.6763491630554199,0.9430060386657716,0.9430060386657716,0.0,189.4066162109375,197.0,77117.96875,0.0,2287.16552734375,1.0,278.1499938964844,282.9603576660156,300.5829772949219,305.7030334472656,293.1499938964844,293.1499938964844,278.1499938964844,36174.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453177809715271,1.0,0.0,0.0,3.8315677642822266,3.8315935134887695,9.795944606594276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14059.470703125,0.0,1746.0767822265625,1895.4371337890625,0.0,2891.43701171875,0.9461256861686708,1.0,0.0,3.0,1.0,0.0
17681880,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.7935364246368408,0.3702954649925232,0.3371604084968567,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8975301384925842,0.5423654317855835,0.5166375041007996,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8948888182640076,0.5386813879013062,0.3783276081085205,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8122350573539734,0.3973171412944793,0.3802987039089203,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.616104006767273,0.1694812476634979,0.7859917283058167,284.9472351074219,284.95001220703125,304.61822509765625,297.5787048339844,300.674072265625,297.2555847167969,284.947265625,1.0,0.5765982866287231,1.0,1.0,0.9274654984474182,,-2.879626989364624,1.3325713872909546,1.54705548286438,0.6763491630554199,0.9430060386657716,0.9430060386657716,0.0,189.4066162109375,197.0,77117.96875,0.0,2287.16552734375,1.0,278.1499938964844,282.9603576660156,300.5829772949219,305.7030334472656,293.1499938964844,293.1499938964844,278.1499938964844,36174.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453177809715271,1.0,0.0,0.0,3.8315677642822266,3.8315935134887695,9.795944606594276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14059.470703125,0.0,1746.0767822265625,1895.4371337890625,0.0,2891.43701171875,0.9461256861686708,1.0,0.0,3.0,1.0,0.0
17681940,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7903900742530823,0.3698647022247314,0.3368890881538391,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8938738703727722,0.541618824005127,0.5160638689994812,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8934440612792969,0.5418564677238464,0.3806295394897461,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8095825910568237,0.3975005149841308,0.380591869354248,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.6141071915626526,0.1695449203252792,0.7868359088897705,284.9472961425781,284.95001220703125,304.5691833496094,297.5447692871094,300.64996337890625,297.2539367675781,284.94732666015625,1.0,0.5788016319274902,1.0,1.0,0.9302788376808168,,-2.882744312286377,1.333876371383667,1.54886794090271,0.6767140030860901,0.941251575946808,0.941251575946808,0.0,192.46337890625,200.0,77004.859375,0.0,2307.625,1.0,278.1499938964844,282.9613037109375,300.54864501953125,305.6595764160156,293.1499938964844,293.1499938964844,278.1499938964844,36172.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460547924041748,1.0,0.0,0.0,3.825182914733887,3.8252086639404297,9.763323305378435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14018.529296875,0.0,1738.2952880859375,1895.4371337890625,0.0,2898.333740234375,0.9446887373924256,1.0,0.0,3.0,1.0,0.0
17682000,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7903900742530823,0.3698647022247314,0.3368890881538391,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8938738703727722,0.541618824005127,0.5160638689994812,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8934440612792969,0.5418564677238464,0.3806295394897461,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8095825910568237,0.3975005149841308,0.380591869354248,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.6141071915626526,0.1695449203252792,0.7868359088897705,284.9472961425781,284.95001220703125,304.5691833496094,297.5447692871094,300.64996337890625,297.2539367675781,284.94732666015625,1.0,0.5788016319274902,1.0,1.0,0.9302788376808168,,-2.882744312286377,1.333876371383667,1.54886794090271,0.6767140030860901,0.941251575946808,0.941251575946808,0.0,192.46337890625,200.0,77004.859375,0.0,2307.625,1.0,278.1499938964844,282.9613037109375,300.54864501953125,305.6595764160156,293.1499938964844,293.1499938964844,278.1499938964844,36172.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460547924041748,1.0,0.0,0.0,3.825182914733887,3.8252086639404297,9.763323305378435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14018.529296875,0.0,1738.2952880859375,1895.4371337890625,0.0,2898.333740234375,0.9446887373924256,1.0,0.0,3.0,1.0,0.0
17682060,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.787309467792511,0.3694221079349518,0.3366066813468933,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.890283465385437,0.540838897228241,0.51545649766922,297.4176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8920226097106934,0.5449802279472351,0.3828860521316528,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8069320917129517,0.3976646959781647,0.3808666169643402,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.6121081709861755,0.1696027517318725,0.7876532673835754,284.94744873046875,284.95001220703125,304.52203369140625,297.5128173828125,300.6268310546875,297.2522277832031,284.9474792480469,1.0,0.5809766054153442,1.0,1.0,0.9330626726150512,,-2.885700225830078,1.335106611251831,1.550593614578247,0.6770595908164978,0.9396544694900512,0.9396544694900512,0.0,195.5166473388672,203.0,76898.1953125,0.0,2327.824462890625,1.0,278.1499938964844,282.9623413085937,300.5165100097656,305.61871337890625,293.1499938964844,293.1499938964844,278.1499938964844,36167.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846741259098053,1.0,0.0,0.0,3.8190572261810303,3.819082736968994,9.732078751767403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13980.24609375,0.0,1730.8199462890625,1895.4371337890625,0.0,2904.75830078125,0.9433083534240724,1.0,0.0,3.0,1.0,0.0
17682120,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.787309467792511,0.3694221079349518,0.3366066813468933,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.890283465385437,0.540838897228241,0.51545649766922,297.4176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8920226097106934,0.5449802279472351,0.3828860521316528,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8069320917129517,0.3976646959781647,0.3808666169643402,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.6121081709861755,0.1696027517318725,0.7876532673835754,284.94744873046875,284.95001220703125,304.52203369140625,297.5128173828125,300.6268310546875,297.2522277832031,284.9474792480469,1.0,0.5809766054153442,1.0,1.0,0.9330626726150512,,-2.885700225830078,1.335106611251831,1.550593614578247,0.6770595908164978,0.9396544694900512,0.9396544694900512,0.0,195.5166473388672,203.0,76898.1953125,0.0,2327.824462890625,1.0,278.1499938964844,282.9623413085937,300.5165100097656,305.61871337890625,293.1499938964844,293.1499938964844,278.1499938964844,36167.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846741259098053,1.0,0.0,0.0,3.8190572261810303,3.819082736968994,9.732078751767403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13980.24609375,0.0,1730.8199462890625,1895.4371337890625,0.0,2904.75830078125,0.9433083534240724,1.0,0.0,3.0,1.0,0.0
17682180,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.784298837184906,0.3689709901809692,0.3363162577152252,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8867676258087158,0.540036678314209,0.5148265957832336,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.890646755695343,0.5480830669403076,0.3851236402988434,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8042855262756348,0.3978136777877807,0.3811266124248504,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.610107958316803,0.169656753540039,0.7884519100189209,284.9476623535156,284.95001220703125,304.4771423339844,297.48321533203125,300.604736328125,297.2505798339844,284.9476928710937,1.0,0.5831295251846313,1.0,1.0,0.935846507549286,,-2.8885555267333984,1.3362890481948853,1.5522664785385132,0.6774001121520996,0.938233196735382,0.938233196735382,0.0,198.56564331054688,206.0,76799.5078125,0.0,2347.86572265625,1.0,278.1499938964844,282.9634094238281,300.4866027832031,305.5805358886719,293.1499938964844,293.1499938964844,278.1499938964844,36157.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473467826843262,1.0,0.0,0.0,3.8133153915405273,3.813340902328491,9.70283622336865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13944.8662109375,0.0,1723.8023681640625,1895.4371337890625,0.0,2910.4267578125,0.9420120716094972,1.0,0.0,3.0,1.0,0.0
17682240,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.784298837184906,0.3689709901809692,0.3363162577152252,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8867676258087158,0.540036678314209,0.5148265957832336,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.890646755695343,0.5480830669403076,0.3851236402988434,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8042855262756348,0.3978136777877807,0.3811266124248504,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.610107958316803,0.169656753540039,0.7884519100189209,284.9476623535156,284.95001220703125,304.4771423339844,297.48321533203125,300.604736328125,297.2505798339844,284.9476928710937,1.0,0.5831295251846313,1.0,1.0,0.935846507549286,,-2.8885555267333984,1.3362890481948853,1.5522664785385132,0.6774001121520996,0.938233196735382,0.938233196735382,0.0,198.56564331054688,206.0,76799.5078125,0.0,2347.86572265625,1.0,278.1499938964844,282.9634094238281,300.4866027832031,305.5805358886719,293.1499938964844,293.1499938964844,278.1499938964844,36157.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473467826843262,1.0,0.0,0.0,3.8133153915405273,3.813340902328491,9.70283622336865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13944.8662109375,0.0,1723.8023681640625,1895.4371337890625,0.0,2910.4267578125,0.9420120716094972,1.0,0.0,3.0,1.0,0.0
17682300,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.7828198671340942,0.3687428534030914,0.3361686170101166,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8850385546684265,0.5396290421485901,0.5145050287246704,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.889977753162384,0.5496298670768738,0.3862383365631103,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8029786348342896,0.3978834748268127,0.3812520503997803,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.6091164946556091,0.1696827411651611,0.7888460159301758,284.94781494140625,284.95001220703125,304.4556579589844,297.4693908691406,300.5941162109375,297.24981689453125,284.9478454589844,1.0,0.5841991305351257,1.0,1.0,0.9372383952140808,,-2.889955520629883,1.336867094039917,1.5530884265899658,0.6775713562965393,0.9375995397567748,0.9375995397567748,0.0,200.0887451171875,206.0,76753.6171875,0.0,2357.844970703125,1.0,278.1499938964844,282.9639587402344,300.47247314453125,305.5625,293.1499938964844,293.1499938964844,278.1499938964844,36151.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476106524467468,1.0,0.0,0.0,3.810614585876465,3.8106400966644287,9.689097169029992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13928.373046875,0.0,1720.492919921875,1895.4371337890625,0.0,2912.896728515625,0.9414012432098388,1.0,0.0,3.0,1.0,0.0
17682360,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.7813591361045837,0.368512749671936,0.3360190391540527,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8833291530609131,0.5392161011695862,0.5141782760620117,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8893218040466309,0.5511722564697266,0.3873498141765594,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.801685631275177,0.3979491293430328,0.3813734650611877,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.60813307762146,0.1697079539299011,0.7892361283302307,284.9479675292969,284.95001220703125,304.4349365234375,297.456298828125,300.5839233398437,297.24908447265625,284.947998046875,1.0,0.5852632522583008,1.0,1.0,0.9386531710624696,,-2.89133358001709,1.3374323844909668,1.5539013147354126,0.6777427792549133,0.9370418787002563,0.9370418787002563,0.0,201.6096649169922,209.0,76711.5234375,0.0,2367.78369140625,1.0,278.1499938964844,282.9644775390625,300.459228515625,305.5455627441406,293.1499938964844,293.1499938964844,278.1499938964844,36143.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478659987449646,1.0,0.0,0.0,3.808105707168579,3.808131217956543,9.676342642706004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13913.125,0.0,1717.40869140625,1895.4371337890625,0.0,2915.287109375,0.9408327341079712,1.0,0.0,3.0,1.0,0.0
17682420,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7791718244552612,0.3681602776050567,0.3357891142368316,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8807674050331116,0.5385816693305969,0.5136749148368835,297.41064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8883485198020935,0.5535125732421875,0.3890359103679657,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7997457385063171,0.3980436027050018,0.3815528154373169,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.6066523790359497,0.1697454303503036,0.7898246645927429,284.9482421875,284.95001220703125,304.4049377441406,297.4378662109375,300.5690612792969,297.248046875,284.9482421875,1.0,0.5868732333183289,1.0,1.0,0.940803587436676,,-2.8934013843536377,1.3382786512374878,1.5551228523254397,0.6780068278312683,0.9363027811050416,0.9363027811050416,0.0,203.92019653320312,209.0,76653.0625,0.0,2382.85400390625,1.0,278.1499938964844,282.9652709960937,300.4403686523437,305.5214233398437,293.1499938964844,293.1499938964844,278.1499938964844,36130.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481987714767456,1.0,0.0,0.0,3.804587364196777,3.804612874984741,9.658471071816166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13891.7666015625,0.0,1713.0689697265625,1895.4371337890625,0.0,2918.402587890625,0.940033793449402,1.0,0.0,3.0,1.0,0.0
17682480,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7784898281097412,0.3680477142333984,0.3357153236865997,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8799678087234497,0.538378119468689,0.5135127902030945,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8880470395088196,0.5542482137680054,0.3895660638809204,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7991394996643066,0.3980706930160522,0.381606787443161,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6061887741088867,0.1697568297386169,0.7900082468986511,284.94830322265625,284.95001220703125,304.3958435058594,297.43243408203125,300.564697265625,297.24774169921875,284.9483337402344,1.0,0.5873784422874451,1.0,1.0,0.941482663154602,,-2.894041061401367,1.3385390043258667,1.555501937866211,0.6780910491943359,0.9361159801483154,0.9361159801483154,0.0,204.64822387695312,212.0,76637.3671875,0.0,2387.5849609375,1.0,278.1499938964844,282.9654846191406,300.4350280761719,305.5146484375,293.1499938964844,293.1499938964844,278.1499938964844,36125.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483124375343323,1.0,0.0,0.0,3.80363130569458,3.803656816482544,9.653618917582207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13885.90625,0.0,1711.8839111328125,1895.4371337890625,0.0,2919.467041015625,0.939816117286682,1.0,0.0,3.0,1.0,0.0
17682540,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.775688648223877,0.3675774931907654,0.3354066908359527,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8766822814941406,0.5375267863273621,0.5128341913223267,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8868198990821838,0.5573137402534485,0.3917747735977173,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7966458797454834,0.3981811702251434,0.3818293809890747,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6042742133140564,0.1698042303323745,0.7907726168632507,284.9486999511719,284.95001220703125,304.3602905273437,297.4119873046875,300.54705810546875,297.2464904785156,284.94873046875,1.0,0.589478611946106,1.0,1.0,0.9443122148513794,,-2.896695137023926,1.3396199941635132,1.557075023651123,0.6784501075744629,0.9354658126831056,0.9354658126831056,0.0,207.683837890625,215.0,76577.796875,0.0,2407.31201171875,1.0,278.1499938964844,282.9664611816406,300.4140319824219,305.48779296875,293.1499938964844,293.1499938964844,278.1499938964844,36103.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486524820327759,1.0,0.0,0.0,3.799924850463867,3.799950361251831,9.634812840886298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13863.32421875,0.0,1707.2608642578125,1895.4371337890625,0.0,2922.6513671875,0.9389696717262268,1.0,0.0,3.0,1.0,0.0
17682600,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.775688648223877,0.3675774931907654,0.3354066908359527,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8766822814941406,0.5375267863273621,0.5128341913223267,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8868198990821838,0.5573137402534485,0.3917747735977173,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7966458797454834,0.3981811702251434,0.3818293809890747,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6042742133140564,0.1698042303323745,0.7907726168632507,284.9486999511719,284.95001220703125,304.3602905273437,297.4119873046875,300.54705810546875,297.2464904785156,284.94873046875,1.0,0.589478611946106,1.0,1.0,0.9443122148513794,,-2.896695137023926,1.3396199941635132,1.557075023651123,0.6784501075744629,0.9354658126831056,0.9354658126831056,0.0,207.683837890625,215.0,76577.796875,0.0,2407.31201171875,1.0,278.1499938964844,282.9664611816406,300.4140319824219,305.48779296875,293.1499938964844,293.1499938964844,278.1499938964844,36103.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486524820327759,1.0,0.0,0.0,3.799924850463867,3.799950361251831,9.634812840886298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13863.32421875,0.0,1707.2608642578125,1895.4371337890625,0.0,2922.6513671875,0.9389696717262268,1.0,0.0,3.0,1.0,0.0
17682660,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7729545831680298,0.3671020269393921,0.3350931406021118,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8734712600708008,0.5366619229316711,0.5121423602104187,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8856373429298401,0.5603662133216858,0.3939743340015411,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7942034006118774,0.3982797563076019,0.3820405006408691,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6023894548416138,0.1698502451181411,0.7915298938751221,284.9491271972656,284.95001220703125,304.32867431640625,297.39532470703125,300.53131103515625,297.2453308105469,284.9491577148437,1.0,0.59156334400177,1.0,1.0,0.9471499919891356,,-2.899294137954712,1.340673565864563,1.5586204528808594,0.6788188815116882,0.9351249933242798,0.9351249933242798,0.0,210.7158050537109,218.0,76536.09375,0.0,2426.95703125,1.0,278.1499938964844,282.96728515625,300.3968505859375,305.466064453125,293.1499938964844,293.1499938964844,278.1499938964844,36078.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489099144935608,1.0,0.0,0.0,3.797209262847901,3.797234773635864,9.621046501706587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13846.359375,0.0,1703.8099365234375,1895.4371337890625,0.0,2925.061767578125,0.938343584537506,1.0,0.0,3.0,1.0,0.0
17682720,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7729545831680298,0.3671020269393921,0.3350931406021118,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8734712600708008,0.5366619229316711,0.5121423602104187,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8856373429298401,0.5603662133216858,0.3939743340015411,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7942034006118774,0.3982797563076019,0.3820405006408691,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6023894548416138,0.1698502451181411,0.7915298938751221,284.9491271972656,284.95001220703125,304.32867431640625,297.39532470703125,300.53131103515625,297.2453308105469,284.9491577148437,1.0,0.59156334400177,1.0,1.0,0.9471499919891356,,-2.899294137954712,1.340673565864563,1.5586204528808594,0.6788188815116882,0.9351249933242798,0.9351249933242798,0.0,210.7158050537109,218.0,76536.09375,0.0,2426.95703125,1.0,278.1499938964844,282.96728515625,300.3968505859375,305.466064453125,293.1499938964844,293.1499938964844,278.1499938964844,36078.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489099144935608,1.0,0.0,0.0,3.797209262847901,3.797234773635864,9.621046501706587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13846.359375,0.0,1703.8099365234375,1895.4371337890625,0.0,2925.061767578125,0.938343584537506,1.0,0.0,3.0,1.0,0.0
17682780,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7702862024307251,0.3666219711303711,0.3347751796245575,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.870333731174469,0.5357849597930908,0.5114386677742004,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8844966888427734,0.5634046196937561,0.3961640298366546,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7918110489845276,0.3983671069145202,0.3822406828403473,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.600534200668335,0.169895127415657,0.7922812700271606,284.9496154785156,284.95001220703125,304.3014221191406,297.3827819824219,300.5177917480469,297.2442932128906,284.9496459960937,1.0,0.5936335325241089,1.0,1.0,0.9499878287315368,,-2.901841878890991,1.3417024612426758,1.560139536857605,0.679198682308197,0.9351389408111572,0.9351389408111572,0.0,213.7443084716797,221.0,76515.2578125,0.0,2446.525634765625,1.0,278.1499938964844,282.9679870605469,300.384033203125,305.4500732421875,293.1499938964844,293.1499938964844,278.1499938964844,36050.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490921258926392,1.0,0.0,0.0,3.795631647109986,3.795657157897949,9.613054317014758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13835.8310546875,0.0,1701.702880859375,1895.4371337890625,0.0,2926.767822265625,0.9379714727401732,1.0,0.0,3.0,1.0,0.0
17682840,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7702862024307251,0.3666219711303711,0.3347751796245575,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.870333731174469,0.5357849597930908,0.5114386677742004,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8844966888427734,0.5634046196937561,0.3961640298366546,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7918110489845276,0.3983671069145202,0.3822406828403473,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.600534200668335,0.169895127415657,0.7922812700271606,284.9496154785156,284.95001220703125,304.3014221191406,297.3827819824219,300.5177917480469,297.2442932128906,284.9496459960937,1.0,0.5936335325241089,1.0,1.0,0.9499878287315368,,-2.901841878890991,1.3417024612426758,1.560139536857605,0.679198682308197,0.9351389408111572,0.9351389408111572,0.0,213.7443084716797,221.0,76515.2578125,0.0,2446.525634765625,1.0,278.1499938964844,282.9679870605469,300.384033203125,305.4500732421875,293.1499938964844,293.1499938964844,278.1499938964844,36050.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490921258926392,1.0,0.0,0.0,3.795631647109986,3.795657157897949,9.613054317014758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13835.8310546875,0.0,1701.702880859375,1895.4371337890625,0.0,2926.767822265625,0.9379714727401732,1.0,0.0,3.0,1.0,0.0
17682900,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7689756751060486,0.3663808107376098,0.3346151113510132,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8687916398048401,0.5353434085845947,0.5110837817192078,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.883941113948822,0.5649201273918152,0.3972561657428741,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7906330823898315,0.3984077870845794,0.3823378682136535,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.5996169447898865,0.1699173301458358,0.7926557660102844,284.9498596191406,284.95001220703125,304.2895812988281,297.378173828125,300.51177978515625,297.2437744140625,284.94989013671875,1.0,0.5946643352508545,1.0,1.0,0.951406717300415,,-2.903102397918701,1.3422107696533203,1.5608916282653809,0.6793923377990723,0.935263991355896,0.935263991355896,0.0,215.25848388671875,221.0,76511.65625,0.0,2456.2978515625,1.0,278.1499938964844,282.96832275390625,300.3790283203125,305.4439392089844,293.1499938964844,293.1499938964844,278.1499938964844,36035.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491254448890686,1.0,0.0,0.0,3.795208692550659,3.795234203338623,9.610912456992082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13832.6533203125,0.0,1701.0791015625,1895.4371337890625,0.0,2927.080078125,0.9378670454025269,1.0,0.0,3.0,1.0,0.0
