time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17682960,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7676812410354614,0.3661387860774994,0.334454208612442,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8672676682472229,0.5348993539810181,0.5107263922691345,297.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8833951354026794,0.56643146276474,0.3983455002307892,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7894675135612488,0.3984459042549133,0.3824325203895569,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.5987070798873901,0.1699393391609192,0.7930291891098022,284.9501342773437,284.95001220703125,304.2789611816406,297.3747253417969,300.5064392089844,297.2433166503906,284.9501647949219,1.0,0.5956917405128479,1.0,1.0,0.95282644033432,,-2.9043514728546143,1.342713475227356,1.5616379976272583,0.6795889139175415,0.9355025291442872,0.9355025291442872,0.0,216.7716827392578,224.0,76514.6328125,0.0,2466.052490234375,1.0,278.1499938964844,282.9685974121094,300.3753967285156,305.4395751953125,293.1499938964844,293.1499938964844,278.1499938964844,36019.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849146842956543,1.0,0.0,0.0,3.7951431274414062,3.79516863822937,9.610580491425935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13831.486328125,0.0,1700.8748779296875,1895.4371337890625,0.0,2927.280517578125,0.9378422498703004,1.0,0.0,3.0,1.0,0.0
17683020,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7651389241218567,0.3656530082225799,0.3341306746006012,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.86427241563797,0.5340060591697693,0.5100064277648926,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.882331132888794,0.5694459676742554,0.4005182981491089,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7871724963188171,0.3985165059566498,0.3826163709163666,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.596908450126648,0.1699830889701843,0.7937743663787842,284.9507141113281,284.95001220703125,304.2616882324219,297.3714904785156,300.4975280761719,297.242431640625,284.95074462890625,1.0,0.5977380871772766,1.0,1.0,0.9556658267974854,,-2.906825542449951,1.3437079191207886,1.5631176233291626,0.6799901127815247,0.936263382434845,0.936263382434845,0.0,219.7972869873047,227.0,76537.2265625,0.0,2485.538330078125,1.0,278.1499938964844,282.9690246582031,300.37158203125,305.4354248046875,293.1499938964844,293.1499938964844,278.1499938964844,35984.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490877747535706,1.0,0.0,0.0,3.795928239822388,3.795953750610352,9.614557257009435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13834.236328125,0.0,1701.5452880859375,1895.4371337890625,0.0,2926.727294921875,0.9379969835281372,1.0,0.0,3.0,1.0,0.0
17683080,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7651389241218567,0.3656530082225799,0.3341306746006012,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.86427241563797,0.5340060591697693,0.5100064277648926,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.882331132888794,0.5694459676742554,0.4005182981491089,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7871724963188171,0.3985165059566498,0.3826163709163666,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.596908450126648,0.1699830889701843,0.7937743663787842,284.9507141113281,284.95001220703125,304.2616882324219,297.3714904785156,300.4975280761719,297.242431640625,284.95074462890625,1.0,0.5977380871772766,1.0,1.0,0.9556658267974854,,-2.906825542449951,1.3437079191207886,1.5631176233291626,0.6799901127815247,0.936263382434845,0.936263382434845,0.0,219.7972869873047,227.0,76537.2265625,0.0,2485.538330078125,1.0,278.1499938964844,282.9690246582031,300.37158203125,305.4354248046875,293.1499938964844,293.1499938964844,278.1499938964844,35984.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490877747535706,1.0,0.0,0.0,3.795928239822388,3.795953750610352,9.614557257009435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13834.236328125,0.0,1701.5452880859375,1895.4371337890625,0.0,2926.727294921875,0.9379969835281372,1.0,0.0,3.0,1.0,0.0
17683140,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7626581788063049,0.3651651740074157,0.3338050842285156,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8613468408584595,0.5331063270568848,0.5092799663543701,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8813027739524841,0.5724470019340515,0.4026816487312317,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7849254012107849,0.3985794484615326,0.3827927410602569,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5951381921768188,0.170026496052742,0.7945175766944885,284.9512939453125,284.95001220703125,304.25,297.3735046386719,300.4912414550781,297.2416076660156,284.9513244628906,1.0,0.5997729897499084,1.0,1.0,0.9585052132606506,,-2.909266471862793,1.3446872234344482,1.5645792484283447,0.6804022192955017,0.9374505877494812,0.9374505877494812,0.0,222.82083129882807,230.0,76585.4609375,0.0,2504.9853515625,1.0,278.1499938964844,282.9692687988281,300.3729858398437,305.4383239746094,293.1499938964844,293.1499938964844,278.1499938964844,35948.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489219546318054,1.0,0.0,0.0,3.7981441020965576,3.7981696128845215,9.625784969102824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13844.794921875,0.0,1703.9119873046875,1895.4371337890625,0.0,2925.17431640625,0.9384716153144836,1.0,0.0,3.0,1.0,0.0
17683200,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7626581788063049,0.3651651740074157,0.3338050842285156,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8613468408584595,0.5331063270568848,0.5092799663543701,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8813027739524841,0.5724470019340515,0.4026816487312317,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7849254012107849,0.3985794484615326,0.3827927410602569,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5951381921768188,0.170026496052742,0.7945175766944885,284.9512939453125,284.95001220703125,304.25,297.3735046386719,300.4912414550781,297.2416076660156,284.9513244628906,1.0,0.5997729897499084,1.0,1.0,0.9585052132606506,,-2.909266471862793,1.3446872234344482,1.5645792484283447,0.6804022192955017,0.9374505877494812,0.9374505877494812,0.0,222.82083129882807,230.0,76585.4609375,0.0,2504.9853515625,1.0,278.1499938964844,282.9692687988281,300.3729858398437,305.4383239746094,293.1499938964844,293.1499938964844,278.1499938964844,35948.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489219546318054,1.0,0.0,0.0,3.7981441020965576,3.7981696128845215,9.625784969102824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13844.794921875,0.0,1703.9119873046875,1895.4371337890625,0.0,2925.17431640625,0.9384716153144836,1.0,0.0,3.0,1.0,0.0
17683260,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7602359652519226,0.3646750152111053,0.3334775269031524,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8584879636764526,0.5322007536888123,0.5085479617118835,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8803064823150635,0.575433611869812,0.4048351049423218,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7827239036560059,0.3986349105834961,0.3829620480537414,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5933946371078491,0.1700693070888519,0.7952583432197571,284.9517517089844,284.95001220703125,304.2421569824219,297.37896728515625,300.4867858886719,297.2408447265625,284.9517822265625,1.0,0.6017970442771912,1.0,1.0,0.9613717198371888,,-2.911674976348877,1.345651149749756,1.5660237073898315,0.6808158755302429,0.9388779997825624,0.9388779997825624,0.0,225.843490600586,233.0,76652.5234375,0.0,2524.399658203125,1.0,278.1499938964844,282.9692077636719,300.37823486328125,305.4469299316406,293.1499938964844,293.1499938964844,278.1499938964844,35915.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487449288368225,1.0,0.0,0.0,3.801546573638916,3.80157208442688,9.643039220463834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13861.126953125,0.0,1707.7420654296875,1895.4371337890625,0.0,2923.516845703125,0.9392149448394777,1.0,0.0,3.0,1.0,0.0
17683320,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7602359652519226,0.3646750152111053,0.3334775269031524,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8584879636764526,0.5322007536888123,0.5085479617118835,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8803064823150635,0.575433611869812,0.4048351049423218,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7827239036560059,0.3986349105834961,0.3829620480537414,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5933946371078491,0.1700693070888519,0.7952583432197571,284.9517517089844,284.95001220703125,304.2421569824219,297.37896728515625,300.4867858886719,297.2408447265625,284.9517822265625,1.0,0.6017970442771912,1.0,1.0,0.9613717198371888,,-2.911674976348877,1.345651149749756,1.5660237073898315,0.6808158755302429,0.9388779997825624,0.9388779997825624,0.0,225.843490600586,233.0,76652.5234375,0.0,2524.399658203125,1.0,278.1499938964844,282.9692077636719,300.37823486328125,305.4469299316406,293.1499938964844,293.1499938964844,278.1499938964844,35915.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487449288368225,1.0,0.0,0.0,3.801546573638916,3.80157208442688,9.643039220463834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13861.126953125,0.0,1707.7420654296875,1895.4371337890625,0.0,2923.516845703125,0.9392149448394777,1.0,0.0,3.0,1.0,0.0
17683380,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7578697204589844,0.3641806542873382,0.3331463634967804,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8556931614875793,0.5312874913215637,0.5078086256980896,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8793373703956604,0.578397810459137,0.4069733321666717,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7805655598640442,0.3986797928810119,0.3831215500831604,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5916764140129089,0.1701105087995529,0.7959924340248108,284.95196533203125,284.95001220703125,304.2360534667969,297.38592529296875,300.4833374023437,297.2400817871094,284.95196533203125,1.0,0.6038078665733337,1.0,1.0,0.964238166809082,,-2.9140334129333496,1.346595048904419,1.5674383640289309,0.6812206506729126,0.940318763256073,0.940318763256073,0.0,228.8636016845703,236.0,76730.0234375,0.0,2543.739013671875,1.0,278.1499938964844,282.96881103515625,300.3855285644531,305.4590148925781,293.1499938964844,293.1499938964844,278.1499938964844,35896.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848655104637146,1.0,0.0,0.0,3.805730819702149,3.805756330490112,9.664278195486986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13880.5859375,0.0,1712.6190185546875,1895.4371337890625,0.0,2922.67578125,0.940142035484314,1.0,0.0,3.0,1.0,0.0
17683440,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7578697204589844,0.3641806542873382,0.3331463634967804,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8556931614875793,0.5312874913215637,0.5078086256980896,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8793373703956604,0.578397810459137,0.4069733321666717,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7805655598640442,0.3986797928810119,0.3831215500831604,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5916764140129089,0.1701105087995529,0.7959924340248108,284.95196533203125,284.95001220703125,304.2360534667969,297.38592529296875,300.4833374023437,297.2400817871094,284.95196533203125,1.0,0.6038078665733337,1.0,1.0,0.964238166809082,,-2.9140334129333496,1.346595048904419,1.5674383640289309,0.6812206506729126,0.940318763256073,0.940318763256073,0.0,228.8636016845703,236.0,76730.0234375,0.0,2543.739013671875,1.0,278.1499938964844,282.96881103515625,300.3855285644531,305.4590148925781,293.1499938964844,293.1499938964844,278.1499938964844,35896.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848655104637146,1.0,0.0,0.0,3.805730819702149,3.805756330490112,9.664278195486986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13880.5859375,0.0,1712.6190185546875,1895.4371337890625,0.0,2922.67578125,0.940142035484314,1.0,0.0,3.0,1.0,0.0
17683500,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.7567059397697449,0.363932728767395,0.3329801559448242,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8543181419372559,0.5308296084403992,0.5074378848075867,297.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8788630366325378,0.5798765420913696,0.4080400168895721,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.7795017957687378,0.3987004458904266,0.3831996619701385,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5908257365226746,0.1701308488845825,0.7963587045669556,284.9520263671875,284.95001220703125,304.2336120605469,297.3899230957031,300.48175048828125,297.2397155761719,284.9520263671875,1.0,0.6048102974891663,1.0,1.0,0.9656714200973512,,-2.91520357131958,1.3470640182495115,1.5681394338607788,0.681422233581543,0.941039741039276,0.941039741039276,0.0,230.3753662109375,236.0,76770.2578125,0.0,2553.41259765625,1.0,278.1499938964844,282.9685363769531,300.3894348144531,305.4655456542969,293.1499938964844,293.1499938964844,278.1499938964844,35888.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485925197601318,1.0,0.0,0.0,3.807929515838623,3.807955026626587,9.675447927293137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13890.759765625,0.0,1715.206787109375,1895.4371337890625,0.0,2922.08984375,0.9406308531761168,1.0,0.0,3.0,1.0,0.0
17683560,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.7555556893348694,0.3636840283870697,0.3328132629394531,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.8529586791992188,0.5303704142570496,0.5070657730102539,297.39422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.8783953189849854,0.5813500881195068,0.4091032147407532,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.778448760509491,0.398718923330307,0.3832757174968719,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5899813175201416,0.170150876045227,0.796723484992981,284.9520874023437,284.95001220703125,304.2315368652344,297.39422607421875,300.4804382324219,297.2393493652344,284.9520874023437,1.0,0.6058098673820496,1.0,1.0,0.967099905014038,,-2.916363477706909,1.3475295305252075,1.5688340663909912,0.6816223859786987,0.9417843222618104,0.9417843222618104,0.0,231.886474609375,239.0,76812.6015625,0.0,2563.07080078125,1.0,278.1499938964844,282.9682922363281,300.39373779296875,305.4725646972656,293.1499938964844,293.1499938964844,278.1499938964844,35882.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485347628593445,1.0,0.0,0.0,3.810236692428589,3.810262441635132,9.687176998340874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13901.548828125,0.0,1717.93603515625,1895.4371337890625,0.0,2921.549072265625,0.9411453008651732,1.0,0.0,3.0,1.0,0.0
17683620,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.7536531686782837,0.36326465010643,0.3325313329696655,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8507091403007507,0.5295965075492859,0.506438136100769,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8776240944862366,0.5838146209716797,0.4108816385269165,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.7767033576965332,0.3987451195716858,0.3833988308906555,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.5885769128799438,0.170183926820755,0.7973334193229675,284.9521789550781,284.95001220703125,304.2288818359375,297.4021911621094,300.4786682128906,297.23876953125,284.95220947265625,1.0,0.6074824333190918,1.0,1.0,0.96949964761734,,-2.918289422988892,1.3483026027679443,1.5699868202209473,0.6819549798965454,0.9430798888206482,0.9430798888206482,0.0,234.4237518310547,239.0,76887.7109375,0.0,2579.263916015625,1.0,278.1499938964844,282.9678039550781,300.4017639160156,305.4855041503906,293.1499938964844,293.1499938964844,278.1499938964844,35873.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484444618225098,1.0,0.0,0.0,3.814349412918091,3.814375162124634,9.70809992395516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13920.904296875,0.0,1722.8280029296875,1895.4371337890625,0.0,2920.703125,0.9420642256736756,1.0,0.0,3.0,1.0,0.0
17683680,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.7532947659492493,0.3631846010684967,0.3324775099754333,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8502852320671082,0.5294488668441772,0.5063183903694153,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.877479076385498,0.5842828154563904,0.4112195670604706,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.776374101638794,0.3987495899200439,0.3834218084812164,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.5883111953735352,0.1701901704072952,0.7974493503570557,284.95220947265625,284.95001220703125,304.2284851074219,297.40380859375,300.4783630371094,297.2386474609375,284.95220947265625,1.0,0.607800304889679,1.0,1.0,0.9699567556381226,,-2.918653964996338,1.3484489917755127,1.5702048540115356,0.6820180416107178,0.943329930305481,0.943329930305481,0.0,234.90724182128903,242.0,76902.3515625,0.0,2582.34716796875,1.0,278.1499938964844,282.9677124023437,300.4033508300781,305.4880676269531,293.1499938964844,293.1499938964844,278.1499938964844,35871.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484244346618652,1.0,0.0,0.0,3.815153121948242,3.815178632736206,9.712190376376384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13924.6962890625,0.0,1723.7869873046875,1895.4371337890625,0.0,2920.515869140625,0.9422439336776732,1.0,0.0,3.0,1.0,0.0
17683740,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7510836720466614,0.362683355808258,0.3321401476860046,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.847669243812561,0.5285248160362244,0.5055685043334961,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8765878081321716,0.587201714515686,0.413326233625412,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7743402123451233,0.3987745344638824,0.3835625052452087,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.586664617061615,0.170228898525238,0.7981728911399841,284.9523010253906,284.95001220703125,304.22674560546875,297.4144897460937,300.476806640625,297.2379455566406,284.95233154296875,1.0,0.6097816824913025,1.0,1.0,0.972813606262207,,-2.920917510986328,1.349359393119812,1.5715579986572266,0.682410717010498,0.94493967294693,0.94493967294693,0.0,237.9292907714844,230.0,76996.8125,0.0,2601.60986328125,1.0,278.1499938964844,282.96710205078125,300.4139099121094,305.5049133300781,293.1499938964844,293.1499938964844,278.1499938964844,35862.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482853174209595,1.0,0.0,0.0,3.8203303813934326,3.820356130599976,9.73856913333293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13949.3125,0.0,1729.98095703125,1895.4371337890625,0.0,2919.213623046875,0.9434025287628174,1.0,0.0,3.0,1.0,0.0
17683800,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7510836720466614,0.362683355808258,0.3321401476860046,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.847669243812561,0.5285248160362244,0.5055685043334961,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8765878081321716,0.587201714515686,0.413326233625412,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7743402123451233,0.3987745344638824,0.3835625052452087,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.586664617061615,0.170228898525238,0.7981728911399841,284.9523010253906,284.95001220703125,304.22674560546875,297.4144897460937,300.476806640625,297.2379455566406,284.95233154296875,1.0,0.6097816824913025,1.0,1.0,0.972813606262207,,-2.920917510986328,1.349359393119812,1.5715579986572266,0.682410717010498,0.94493967294693,0.94493967294693,0.0,237.9292907714844,230.0,76996.8125,0.0,2601.60986328125,1.0,278.1499938964844,282.96710205078125,300.4139099121094,305.5049133300781,293.1499938964844,293.1499938964844,278.1499938964844,35862.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482853174209595,1.0,0.0,0.0,3.8203303813934326,3.820356130599976,9.73856913333293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13949.3125,0.0,1729.98095703125,1895.4371337890625,0.0,2919.213623046875,0.9434025287628174,1.0,0.0,3.0,1.0,0.0
17683860,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.7531549334526062,0.3622048497200012,0.3315653800964355,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8499283194541931,0.5276116132736206,0.5045614838600159,297.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.881035566329956,0.5901255011558533,0.4152380228042602,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.7769628167152405,0.3988096415996551,0.3834446966648102,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5888789296150208,0.1702864319086074,0.7976999282836914,284.9506530761719,284.95001220703125,304.22625732421875,297.4262390136719,300.475830078125,297.23748779296875,284.9505920410156,1.0,0.6072763204574585,1.0,1.0,0.9756807088851928,,-2.920606851577759,1.3490108251571655,1.5715960264205933,0.6821588277816772,0.9448147416114808,0.9448147416114808,0.0,234.20367431640625,218.0,77041.4140625,0.0,2582.47021484375,1.0,278.1499938964844,282.965576171875,300.4251708984375,305.52032470703125,293.1499938964844,293.1499938964844,278.1499938964844,35916.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480724692344666,1.0,0.0,0.0,3.823777675628662,3.823803186416626,9.756150802786578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13964.2294921875,0.0,1734.5792236328125,1895.4371337890625,0.0,2917.220458984375,0.9441981315612792,1.0,0.0,3.0,1.0,0.0
17683920,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.7531549334526062,0.3622048497200012,0.3315653800964355,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8499283194541931,0.5276116132736206,0.5045614838600159,297.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.881035566329956,0.5901255011558533,0.4152380228042602,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.7769628167152405,0.3988096415996551,0.3834446966648102,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5888789296150208,0.1702864319086074,0.7976999282836914,284.9506530761719,284.95001220703125,304.22625732421875,297.4262390136719,300.475830078125,297.23748779296875,284.9505920410156,1.0,0.6072763204574585,1.0,1.0,0.9756807088851928,,-2.920606851577759,1.3490108251571655,1.5715960264205933,0.6821588277816772,0.9448147416114808,0.9448147416114808,0.0,234.20367431640625,218.0,77041.4140625,0.0,2582.47021484375,1.0,278.1499938964844,282.965576171875,300.4251708984375,305.52032470703125,293.1499938964844,293.1499938964844,278.1499938964844,35916.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480724692344666,1.0,0.0,0.0,3.823777675628662,3.823803186416626,9.756150802786578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13964.2294921875,0.0,1734.5792236328125,1895.4371337890625,0.0,2917.220458984375,0.9441981315612792,1.0,0.0,3.0,1.0,0.0
17683980,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7579119205474854,0.361791580915451,0.3309013843536377,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8552171587944031,0.5267431139945984,0.503441333770752,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8888213038444519,0.593083918094635,0.4170592725276947,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7824780941009521,0.3988882303237915,0.3832127749919891,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.5934663414955139,0.1704059094190597,0.7967635989189148,284.94970703125,284.95001220703125,304.2268371582031,297.4389038085937,300.47564697265625,297.23760986328125,284.9496765136719,1.0,0.6027070879936218,1.0,1.0,0.9785478115081788,,-2.919248104095459,1.3481615781784058,1.5710864067077637,0.6816062331199646,0.94417804479599,0.94417804479599,0.0,226.6695251464844,206.0,77055.8671875,0.0,2542.434326171875,1.0,278.1499938964844,282.96539306640625,300.437255859375,305.5338134765625,293.1499938964844,293.1499938964844,278.1499938964844,35974.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477305769920349,1.0,0.0,0.0,3.824564933776856,3.8245906829833984,9.76016849563166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13972.9970703125,0.0,1735.988525390625,1895.4371337890625,0.0,2914.019775390625,0.9444169402122498,1.0,0.0,3.0,1.0,0.0
17684040,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7579119205474854,0.361791580915451,0.3309013843536377,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8552171587944031,0.5267431139945984,0.503441333770752,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8888213038444519,0.593083918094635,0.4170592725276947,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7824780941009521,0.3988882303237915,0.3832127749919891,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.5934663414955139,0.1704059094190597,0.7967635989189148,284.94970703125,284.95001220703125,304.2268371582031,297.4389038085937,300.47564697265625,297.23760986328125,284.9496765136719,1.0,0.6027070879936218,1.0,1.0,0.9785478115081788,,-2.919248104095459,1.3481615781784058,1.5710864067077637,0.6816062331199646,0.94417804479599,0.94417804479599,0.0,226.6695251464844,206.0,77055.8671875,0.0,2542.434326171875,1.0,278.1499938964844,282.96539306640625,300.437255859375,305.5338134765625,293.1499938964844,293.1499938964844,278.1499938964844,35974.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477305769920349,1.0,0.0,0.0,3.824564933776856,3.8245906829833984,9.76016849563166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13972.9970703125,0.0,1735.988525390625,1895.4371337890625,0.0,2914.019775390625,0.9444169402122498,1.0,0.0,3.0,1.0,0.0
17684100,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7610313296318054,0.3616102337837219,0.3305612206459045,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.858691930770874,0.5263288021087646,0.502866804599762,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8936155438423157,0.5945780873298645,0.4179559350013733,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7860162258148193,0.3989461362361908,0.3830813765525818,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.5963733196258545,0.1704919338226318,0.7962566614151001,284.9495849609375,284.95001220703125,304.2274780273437,297.445556640625,300.4758605957031,297.23785400390625,284.9495544433594,1.0,0.5999332070350647,1.0,1.0,0.9799813032150269,,-2.918459415435791,1.347685694694519,1.5707738399505615,0.681300699710846,0.9439629912376404,0.9439629912376404,0.0,222.06362915039065,206.0,77060.4765625,0.0,2518.0546875,1.0,278.1499938964844,282.9656982421875,300.4436950683594,305.5406188964844,293.1499938964844,293.1499938964844,278.1499938964844,35989.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475242853164673,1.0,0.0,0.0,3.8245418071746826,3.8245675563812256,9.760051398188807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13977.111328125,0.0,1736.0792236328125,1895.4371337890625,0.0,2912.08837890625,0.9444236755371094,1.0,0.0,3.0,1.0,0.0
17684160,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7645308971405029,0.3614415526390075,0.3302211761474609,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8625924587249756,0.5259262323379517,0.5022907257080078,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.898855984210968,0.5960790514945984,0.4188485443592071,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.78994220495224,0.3990136086940765,0.3829469382762909,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.5995643138885498,0.1705921590328216,0.7957559823989868,284.9495849609375,284.95001220703125,304.2283630371094,297.452392578125,300.47613525390625,297.23809814453125,284.9495849609375,1.0,0.5969704389572144,1.0,1.0,0.9813660383224488,,-2.917667865753174,1.3472124338150024,1.5704554319381714,0.6809977889060974,0.9438299536705016,0.9438299536705016,0.0,217.1409149169922,194.0,77065.4296875,0.0,2492.106201171875,1.0,278.1499938964844,282.9660949707031,300.4503479003906,305.54766845703125,293.1499938964844,293.1499938964844,278.1499938964844,35997.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473043441772461,1.0,0.0,0.0,3.824450731277466,3.824476480484009,9.759586419022526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13981.4443359375,0.0,1736.03564453125,1895.4371337890625,0.0,2910.029296875,0.9444106221199036,1.0,0.0,3.0,1.0,0.0
17684220,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7726261019706726,0.3611384630203247,0.3295475244522095,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8716241121292114,0.5251543521881104,0.5011435151100159,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9109324216842652,0.5990981459617615,0.4206264317035675,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7988759279251099,0.3991748094558716,0.3826766610145569,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6066921949386597,0.1708332151174545,0.7948135137557983,284.9498291015625,284.95001220703125,304.2307434082031,297.4665832519531,300.47711181640625,297.2387390136719,284.9498291015625,1.0,0.5906202793121338,1.0,1.0,0.9841355085372924,,-2.916157484054565,1.3463045358657837,1.5698529481887815,0.6804137229919434,0.9438214898109436,0.9438214898109436,0.0,206.59878540039065,182.0,77079.78125,0.0,2436.9189453125,1.0,278.1499938964844,282.9670715332031,300.46435546875,305.56268310546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468441367149353,1.0,0.0,0.0,3.82438898086548,3.8244147300720215,9.759271506482037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13991.4326171875,0.0,1735.9776611328125,1895.4371337890625,0.0,2905.721435546875,0.9444009065628052,1.0,0.0,3.0,1.0,0.0
17684280,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7726261019706726,0.3611384630203247,0.3295475244522095,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8716241121292114,0.5251543521881104,0.5011435151100159,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9109324216842652,0.5990981459617615,0.4206264317035675,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7988759279251099,0.3991748094558716,0.3826766610145569,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6066921949386597,0.1708332151174545,0.7948135137557983,284.9498291015625,284.95001220703125,304.2307434082031,297.4665832519531,300.47711181640625,297.2387390136719,284.9498291015625,1.0,0.5906202793121338,1.0,1.0,0.9841355085372924,,-2.916157484054565,1.3463045358657837,1.5698529481887815,0.6804137229919434,0.9438214898109436,0.9438214898109436,0.0,206.59878540039065,182.0,77079.78125,0.0,2436.9189453125,1.0,278.1499938964844,282.9670715332031,300.46435546875,305.56268310546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468441367149353,1.0,0.0,0.0,3.82438898086548,3.8244147300720215,9.759271506482037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13991.4326171875,0.0,1735.9776611328125,1895.4371337890625,0.0,2905.721435546875,0.9444009065628052,1.0,0.0,3.0,1.0,0.0
17684340,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7820988893508911,0.3608700633049011,0.3288859724998474,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.882209062576294,0.5244156718254089,0.5000073313713074,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.925753891468048,0.6021305322647095,0.4223985075950622,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8090513944625854,0.3993621170520782,0.3824105560779571,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6145789623260498,0.1711175143718719,0.7939695715904236,284.9501647949219,284.95001220703125,304.2338256835937,297.4813842773437,300.478515625,297.2395324707031,284.9501647949219,1.0,0.5839088559150696,1.0,1.0,0.9869049787521362,,-2.9147932529449463,1.3454713821411133,1.5693217515945437,0.6798721551895142,0.9440886378288268,0.9440886378288268,0.0,195.4983673095703,170.0,77102.1484375,0.0,2379.2734375,1.0,278.1499938964844,282.968017578125,300.4790954589844,305.5790405273437,293.1499938964844,293.1499938964844,278.1499938964844,35991.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463781476020813,1.0,0.0,0.0,3.8247499465942383,3.824775695800781,9.761113233253127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14003.5107421875,0.0,1736.3470458984375,1895.4371337890625,0.0,2901.35986328125,0.9444779753684998,1.0,0.0,3.0,1.0,0.0
17684400,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7820988893508911,0.3608700633049011,0.3288859724998474,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.882209062576294,0.5244156718254089,0.5000073313713074,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.925753891468048,0.6021305322647095,0.4223985075950622,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8090513944625854,0.3993621170520782,0.3824105560779571,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6145789623260498,0.1711175143718719,0.7939695715904236,284.9501647949219,284.95001220703125,304.2338256835937,297.4813842773437,300.478515625,297.2395324707031,284.9501647949219,1.0,0.5839088559150696,1.0,1.0,0.9869049787521362,,-2.9147932529449463,1.3454713821411133,1.5693217515945437,0.6798721551895142,0.9440886378288268,0.9440886378288268,0.0,195.4983673095703,170.0,77102.1484375,0.0,2379.2734375,1.0,278.1499938964844,282.968017578125,300.4790954589844,305.5790405273437,293.1499938964844,293.1499938964844,278.1499938964844,35991.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463781476020813,1.0,0.0,0.0,3.8247499465942383,3.824775695800781,9.761113233253127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14003.5107421875,0.0,1736.3470458984375,1895.4371337890625,0.0,2901.35986328125,0.9444779753684998,1.0,0.0,3.0,1.0,0.0
17684460,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.7930085062980652,0.3606313467025757,0.3282391428947449,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.894424319267273,0.5237046480178833,0.4988846480846405,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9425711035728456,0.6051679253578186,0.4241648316383362,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8199556469917297,0.399570494890213,0.3821516036987304,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6229072213172913,0.1714405119419098,0.7932408452033997,284.950439453125,284.95001220703125,304.23748779296875,297.4967041015625,300.4802551269531,297.2403869628906,284.950439453125,1.0,0.5769460797309875,1.0,1.0,0.9896292686462402,,-2.913605213165283,1.344730257987976,1.5688749551773071,0.6793840527534485,0.944561004638672,0.944561004638672,0.0,184.0404052734375,158.0,77133.4453125,0.0,2320.21435546875,1.0,278.1499938964844,282.96881103515625,300.49444580078125,305.5966491699219,293.1499938964844,293.1499938964844,278.1499938964844,35978.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459244966506958,1.0,0.0,0.0,3.8256776332855225,3.8257033824920654,9.76584942691261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14017.7744140625,0.0,1737.3759765625,1895.4371337890625,0.0,2897.1142578125,0.9446791410446168,1.0,0.0,3.0,1.0,0.0
17684520,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.7930085062980652,0.3606313467025757,0.3282391428947449,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.894424319267273,0.5237046480178833,0.4988846480846405,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9425711035728456,0.6051679253578186,0.4241648316383362,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8199556469917297,0.399570494890213,0.3821516036987304,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6229072213172913,0.1714405119419098,0.7932408452033997,284.950439453125,284.95001220703125,304.23748779296875,297.4967041015625,300.4802551269531,297.2403869628906,284.950439453125,1.0,0.5769460797309875,1.0,1.0,0.9896292686462402,,-2.913605213165283,1.344730257987976,1.5688749551773071,0.6793840527534485,0.944561004638672,0.944561004638672,0.0,184.0404052734375,158.0,77133.4453125,0.0,2320.21435546875,1.0,278.1499938964844,282.96881103515625,300.49444580078125,305.5966491699219,293.1499938964844,293.1499938964844,278.1499938964844,35978.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459244966506958,1.0,0.0,0.0,3.8256776332855225,3.8257033824920654,9.76584942691261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14017.7744140625,0.0,1737.3759765625,1895.4371337890625,0.0,2897.1142578125,0.9446791410446168,1.0,0.0,3.0,1.0,0.0
17684580,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8053761124610901,0.3604139685630798,0.3276059329509735,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9085007905960084,0.5230143070220947,0.4977754652500152,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.960364818572998,0.6082035899162292,0.4259256720542907,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8318880200386047,0.3997941613197326,0.3819009065628052,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.6320098638534546,0.1717918962240219,0.7926134467124939,284.95068359375,284.95001220703125,304.2416076660156,297.51239013671875,300.482177734375,297.2412414550781,284.95068359375,1.0,0.5698301196098328,1.0,1.0,0.9923535585403442,,-2.9125709533691406,1.3440672159194946,1.5685038566589355,0.6789408922195435,0.9451574683189392,0.9451574683189392,0.0,172.4141387939453,146.0,77171.859375,0.0,2260.63916015625,1.0,278.1499938964844,282.9694519042969,300.5101623535156,305.6152038574219,293.1499938964844,293.1499938964844,278.1499938964844,35966.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454814553260803,1.0,0.0,0.0,3.827076196670532,3.827101945877075,9.772990097189904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14033.7294921875,0.0,1738.979736328125,1895.4371337890625,0.0,2892.96875,0.9449860453605652,1.0,0.0,3.0,1.0,0.0
17684640,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8053761124610901,0.3604139685630798,0.3276059329509735,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9085007905960084,0.5230143070220947,0.4977754652500152,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.960364818572998,0.6082035899162292,0.4259256720542907,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8318880200386047,0.3997941613197326,0.3819009065628052,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.6320098638534546,0.1717918962240219,0.7926134467124939,284.95068359375,284.95001220703125,304.2416076660156,297.51239013671875,300.482177734375,297.2412414550781,284.95068359375,1.0,0.5698301196098328,1.0,1.0,0.9923535585403442,,-2.9125709533691406,1.3440672159194946,1.5685038566589355,0.6789408922195435,0.9451574683189392,0.9451574683189392,0.0,172.4141387939453,146.0,77171.859375,0.0,2260.63916015625,1.0,278.1499938964844,282.9694519042969,300.5101623535156,305.6152038574219,293.1499938964844,293.1499938964844,278.1499938964844,35966.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454814553260803,1.0,0.0,0.0,3.827076196670532,3.827101945877075,9.772990097189904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14033.7294921875,0.0,1738.979736328125,1895.4371337890625,0.0,2892.96875,0.9449860453605652,1.0,0.0,3.0,1.0,0.0
17684700,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8119893074035645,0.3603124618530273,0.3272942304611206,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.916867196559906,0.5226771831512451,0.4972265064716339,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.9693547487258912,0.6097193360328674,0.4268034100532532,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8384662866592407,0.3999119699001312,0.3817793130874634,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.6370416879653931,0.1719772517681121,0.7923359274864197,284.9507751464844,284.95001220703125,304.2438049316406,297.5203552246094,300.48321533203125,297.2416687011719,284.9507751464844,1.0,0.5662263035774231,1.0,1.0,0.993715763092041,,-2.912113904953003,1.3437659740447998,1.5683478116989136,0.678736686706543,0.9454964399337769,0.9454964399337769,0.0,166.55490112304688,146.0,77193.6328125,0.0,2230.740478515625,1.0,278.1499938964844,282.9697265625,300.5181579589844,305.62481689453125,293.1499938964844,293.1499938964844,278.1499938964844,35960.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452660441398621,1.0,0.0,0.0,3.827941656112671,3.827967643737793,9.777412515177275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14042.3095703125,0.0,1739.98779296875,1895.4371337890625,0.0,2890.953125,0.9451771378517152,1.0,0.0,3.0,1.0,0.0
17684760,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.81874680519104,0.3602135479450226,0.3269848525524139,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.9260822534561156,0.5223429799079895,0.4966802597045898,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.9782377481460572,0.6112341284751892,0.427680492401123,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8455533385276794,0.4000320136547088,0.3816596865653991,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.6424799561500549,0.172166109085083,0.7920741438865662,284.95086669921875,284.95001220703125,304.2460632324219,297.5283508300781,300.4842834472656,297.2420654296875,284.95086669921875,1.0,0.5626025199890137,0.9998824596405028,0.9998824596405028,0.9949725866317748,,-2.9116783142089844,1.3434772491455078,1.5682010650634766,0.6785404682159424,0.9458513259887696,0.9458513259887696,0.0,160.6925506591797,134.0,77216.390625,0.0,2200.876708984375,1.0,278.1499938964844,282.9700012207031,300.52618408203125,305.634521484375,293.1499938964844,293.1499938964844,278.1499938964844,35955.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450514674186707,1.0,0.0,0.0,3.828871011734009,3.828896760940552,9.78216007752053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14051.125,0.0,1741.0745849609375,1895.4371337890625,0.0,2888.945556640625,0.9453826546669006,1.0,0.0,3.0,1.0,0.0
