time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17684820,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8320016860961914,0.3600401282310486,0.3264274597167969,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9445688724517822,0.5217369794845581,0.4956881999969482,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9939554333686828,0.614248514175415,0.4294216632843017,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8601245880126953,0.4002581834793091,0.3814491629600525,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.6537396311759949,0.1725282520055771,0.7916780710220337,284.95037841796875,284.95001220703125,304.2503356933594,297.543212890625,300.4867553710937,297.2437438964844,284.9503479003906,1.0,0.5557729005813599,0.9996660947799684,0.9996660947799684,0.9972851872444152,,-2.909675359725952,1.3423595428466797,1.5673158168792725,0.6778765916824341,0.9457044005393982,0.9457044005393982,0.0,149.9386749267578,134.0,77232.421875,0.0,2145.169921875,1.0,278.1499938964844,282.97021484375,300.5409545898437,305.6510925292969,293.1499938964844,293.1499938964844,278.1499938964844,35971.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446255326271057,1.0,0.0,0.0,3.829503297805786,3.829529285430908,9.785391057448578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14062.0517578125,0.0,1741.9698486328125,1895.4371337890625,0.0,2884.96044921875,0.9455314874649048,1.0,0.0,3.0,1.0,0.0
17684880,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8332279920578003,0.3600252866744995,0.3263794779777527,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.9462398886680604,0.521684467792511,0.4956024289131164,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.9952654242515564,0.6145191788673401,0.4295779764652252,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.86149662733078,0.4002779424190521,0.3814312517642975,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.6548048853874207,0.1725601404905319,0.7916468381881714,284.9503173828125,284.95001220703125,304.250732421875,297.54449462890625,300.4869689941406,297.2439270019531,284.9502868652344,1.0,0.5551729202270508,0.999647319316864,0.999647319316864,0.9974862933158876,,-2.909454822540283,1.3422397375106812,1.567215085029602,0.6778072118759155,0.9456608891487122,0.9456608891487122,0.0,149.00820922851562,122.0,77232.8046875,0.0,2140.313232421875,1.0,278.1499938964844,282.97021484375,300.542236328125,305.6524963378906,293.1499938964844,293.1499938964844,278.1499938964844,35973.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445870280265808,1.0,0.0,0.0,3.829515218734741,3.829540967941284,9.785452448340948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14062.7939453125,0.0,1742.0029296875,1895.4371337890625,0.0,2884.60009765625,0.9455351829528807,1.0,0.0,3.0,1.0,0.0
17684940,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.8463931679725647,0.3597767353057861,0.325836569070816,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.9631733298301696,0.5209597945213318,0.4945892989635467,297.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.9990000128746032,0.6192116141319275,0.4161677956581116,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.8763357400894165,0.4004620909690857,0.3812680840492248,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93951416015625,0.6664369702339172,0.1729153096675872,0.7915851473808289,284.93902587890625,284.95001220703125,304.2554626464844,297.5606994628906,300.49176025390625,297.2514038085937,284.9382019042969,1.0,0.5468519926071167,0.9994121789932252,0.9994121789932252,1.0,,-2.892994880676269,1.3340169191360474,1.5589779615402222,0.6735482811927795,0.935545802116394,0.935545802116394,0.0,139.2034912109375,125.0,76955.03125,0.0,2062.751220703125,1.0,278.1499938964844,282.9640808105469,300.5570983886719,305.6580505371094,293.1499938964844,293.1499938964844,278.1499938964844,36341.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439196944236755,1.0,0.0,0.0,3.82096266746521,3.820988416671753,9.741792155182338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14014.43359375,0.0,1734.4993896484375,1895.4371337890625,0.0,2878.35791015625,0.9437321424484252,1.0,0.0,3.0,1.0,0.0
17685000,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.8463931679725647,0.3597767353057861,0.325836569070816,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.9631733298301696,0.5209597945213318,0.4945892989635467,297.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.9990000128746032,0.6192116141319275,0.4161677956581116,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.8763357400894165,0.4004620909690857,0.3812680840492248,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93951416015625,0.6664369702339172,0.1729153096675872,0.7915851473808289,284.93902587890625,284.95001220703125,304.2554626464844,297.5606994628906,300.49176025390625,297.2514038085937,284.9382019042969,1.0,0.5468519926071167,0.9994121789932252,0.9994121789932252,1.0,,-2.892994880676269,1.3340169191360474,1.5589779615402222,0.6735482811927795,0.935545802116394,0.935545802116394,0.0,139.2034912109375,125.0,76955.03125,0.0,2062.751220703125,1.0,278.1499938964844,282.9640808105469,300.5570983886719,305.6580505371094,293.1499938964844,293.1499938964844,278.1499938964844,36341.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439196944236755,1.0,0.0,0.0,3.82096266746521,3.820988416671753,9.741792155182338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14014.43359375,0.0,1734.4993896484375,1895.4371337890625,0.0,2878.35791015625,0.9437321424484252,1.0,0.0,3.0,1.0,0.0
17685060,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94061279296875,0.8531358242034912,0.3595556020736694,0.3254571557044983,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.9709064364433287,0.5202230215072632,0.4937174916267395,297.4485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.9990000128746032,0.6266107559204102,0.4055627882480621,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.8840489387512207,0.4006251990795135,0.3812451064586639,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404296875,0.6727466583251953,0.1733066886663437,0.7924467325210571,284.9406433105469,284.95001220703125,304.2601318359375,297.5768737792969,300.5040283203125,297.2720031738281,284.9409484863281,1.0,0.5425081253051758,0.9968791007995604,0.9968791007995604,1.0,,-2.879652500152588,1.3274507522583008,1.5522016286849976,0.669734537601471,0.9288105368614196,0.9288105368614196,0.0,134.4178009033203,128.0,76642.59375,0.0,2017.1514892578125,1.0,278.1499938964844,282.9725952148437,300.5701599121094,305.6459045410156,293.1499938964844,293.1499938964844,278.1499938964844,36538.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425078988075256,1.0,0.0,0.0,3.797856569290161,3.797882080078125,9.624327503843233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13952.9599609375,0.0,1708.1632080078125,1895.4371337890625,0.0,2865.155029296875,0.938812494277954,1.0,0.0,3.0,1.0,0.0
17685120,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94061279296875,0.8531358242034912,0.3595556020736694,0.3254571557044983,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.9709064364433287,0.5202230215072632,0.4937174916267395,297.4485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.9990000128746032,0.6266107559204102,0.4055627882480621,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.8840489387512207,0.4006251990795135,0.3812451064586639,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404296875,0.6727466583251953,0.1733066886663437,0.7924467325210571,284.9406433105469,284.95001220703125,304.2601318359375,297.5768737792969,300.5040283203125,297.2720031738281,284.9409484863281,1.0,0.5425081253051758,0.9968791007995604,0.9968791007995604,1.0,,-2.879652500152588,1.3274507522583008,1.5522016286849976,0.669734537601471,0.9288105368614196,0.9288105368614196,0.0,134.4178009033203,128.0,76642.59375,0.0,2017.1514892578125,1.0,278.1499938964844,282.9725952148437,300.5701599121094,305.6459045410156,293.1499938964844,293.1499938964844,278.1499938964844,36538.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425078988075256,1.0,0.0,0.0,3.797856569290161,3.797882080078125,9.624327503843233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13952.9599609375,0.0,1708.1632080078125,1895.4371337890625,0.0,2865.155029296875,0.938812494277954,1.0,0.0,3.0,1.0,0.0
17685180,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8563125729560852,0.3594146966934204,0.3252487778663635,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.974196195602417,0.519564688205719,0.4930111467838287,297.4814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9990000128746032,0.6337707042694092,0.4007035493850708,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8877941966056824,0.4008382260799408,0.3813614547252655,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.6761043071746826,0.173760250210762,0.7940704822540283,284.9478759765625,284.95001220703125,304.2646484375,297.5928955078125,300.5154113769531,297.2903137207031,284.9481506347656,1.0,0.5406831502914429,0.994346022605896,0.994346022605896,1.0,,-2.8747975826263428,1.3249932527542114,1.5498042106628418,0.668279230594635,0.9302720427513124,0.9302720427513124,0.0,132.3109893798828,131.0,76568.671875,0.0,1998.844482421875,1.0,278.1499938964844,282.981201171875,300.5870361328125,305.6540222167969,293.1499938964844,293.1499938964844,278.1499938964844,36271.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413259387016296,1.0,0.0,0.0,3.787607669830322,3.787633180618286,9.572453336659237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13946.9892578125,0.0,1693.8271484375,1895.4371337890625,0.0,2854.106201171875,0.9363512992858888,1.0,0.0,3.0,1.0,0.0
17685240,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8563125729560852,0.3594146966934204,0.3252487778663635,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.974196195602417,0.519564688205719,0.4930111467838287,297.4814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9990000128746032,0.6337707042694092,0.4007035493850708,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8877941966056824,0.4008382260799408,0.3813614547252655,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.6761043071746826,0.173760250210762,0.7940704822540283,284.9478759765625,284.95001220703125,304.2646484375,297.5928955078125,300.5154113769531,297.2903137207031,284.9481506347656,1.0,0.5406831502914429,0.994346022605896,0.994346022605896,1.0,,-2.8747975826263428,1.3249932527542114,1.5498042106628418,0.668279230594635,0.9302720427513124,0.9302720427513124,0.0,132.3109893798828,131.0,76568.671875,0.0,1998.844482421875,1.0,278.1499938964844,282.981201171875,300.5870361328125,305.6540222167969,293.1499938964844,293.1499938964844,278.1499938964844,36271.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413259387016296,1.0,0.0,0.0,3.787607669830322,3.787633180618286,9.572453336659237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13946.9892578125,0.0,1693.8271484375,1895.4371337890625,0.0,2854.106201171875,0.9363512992858888,1.0,0.0,3.0,1.0,0.0
17685300,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8568868637084961,0.359341025352478,0.3251717686653137,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.9746981859207152,0.5192432403564453,0.4926944077014923,297.4928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.9990000128746032,0.637013852596283,0.3997882306575775,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8885607123374939,0.4009476602077484,0.3814500570297241,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.6769418120384216,0.1739896535873413,0.7950319051742554,284.9507141113281,284.95001220703125,304.26678466796875,297.6007995605469,300.5198974609375,297.2970275878906,284.9509582519531,1.0,0.5404559373855591,0.9930794835090636,0.9930794835090636,1.0,,-2.874483823776245,1.324791431427002,1.5496923923492432,0.668118953704834,0.9322351813316344,0.9322351813316344,0.0,131.93870544433594,131.0,76594.2109375,0.0,1996.5074462890625,1.0,278.1499938964844,282.9838562011719,300.5960388183594,305.6636962890625,293.1499938964844,293.1499938964844,278.1499938964844,36127.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409368991851807,1.0,0.0,0.0,3.786920070648194,3.786945581436157,9.568977930030087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13957.3115234375,0.0,1691.8896484375,1895.4371337890625,0.0,2850.469970703125,0.936103105545044,1.0,0.0,3.0,1.0,0.0
17685360,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.8569599986076355,0.3592563271522522,0.3250978887081146,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.9746574759483336,0.5189187526702881,0.4923881590366363,297.5013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.9990000128746032,0.6400347948074341,0.3995931446552276,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.8887873291969299,0.4010531008243561,0.3815477192401886,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.6773596405982971,0.1742126494646072,0.796029269695282,284.9529113769531,284.95001220703125,304.26885986328125,297.608642578125,300.5235290527344,297.3021850585937,284.9530639648437,1.0,0.5405427813529968,0.9918345808982848,0.9918345808982848,1.0,,-2.8751065731048584,1.325045108795166,1.5500614643096924,0.6682112812995911,0.93450528383255,0.93450528383255,0.0,131.88458251953125,149.0,76647.6015625,0.0,1997.263671875,1.0,278.1499938964844,282.9854431152344,300.6050109863281,305.6755676269531,293.1499938964844,293.1499938964844,278.1499938964844,35999.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406637907028198,1.0,0.0,0.0,3.788419246673584,3.7884445190429688,9.57655629463261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13973.314453125,0.0,1692.68505859375,1895.4371337890625,0.0,2847.91748046875,0.9363519549369812,1.0,0.0,3.0,1.0,0.0
17685420,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.8489726185798645,0.359089195728302,0.3251240849494934,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.9652718901634216,0.5183103680610657,0.491986483335495,297.4986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.9990000128746032,0.64424729347229,0.4113323092460632,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.8803543448448181,0.4012969434261322,0.3819490075111389,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.6713261604309082,0.1746560633182525,0.7989062666893005,284.9662780761719,284.95001220703125,304.27264404296875,297.6240234375,300.5266418457031,297.302978515625,284.9669494628906,1.0,0.5466634035110474,0.9893447756767272,0.9893447756767272,1.0,,-2.892681837081909,1.3335487842559814,1.5591330528259275,0.6725142002105713,0.949661135673523,0.949661135673523,0.0,137.19932556152344,152.0,77113.5546875,0.0,2052.438720703125,1.0,278.1499938964844,282.9921875,300.6239624023437,305.7174377441406,293.1499938964844,293.1499938964844,278.1499938964844,35441.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406238555908203,1.0,0.0,0.0,3.806092977523804,3.806118249893189,9.666117648521322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14079.2412109375,0.0,1709.5084228515625,1895.4371337890625,0.0,2847.54443359375,0.9400436282157898,1.0,0.0,3.0,1.0,0.0
17685480,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.8489726185798645,0.359089195728302,0.3251240849494934,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.9652718901634216,0.5183103680610657,0.491986483335495,297.4986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.9990000128746032,0.64424729347229,0.4113323092460632,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.8803543448448181,0.4012969434261322,0.3819490075111389,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.6713261604309082,0.1746560633182525,0.7989062666893005,284.9662780761719,284.95001220703125,304.27264404296875,297.6240234375,300.5266418457031,297.302978515625,284.9669494628906,1.0,0.5466634035110474,0.9893447756767272,0.9893447756767272,1.0,,-2.892681837081909,1.3335487842559814,1.5591330528259275,0.6725142002105713,0.949661135673523,0.949661135673523,0.0,137.19932556152344,152.0,77113.5546875,0.0,2052.438720703125,1.0,278.1499938964844,282.9921875,300.6239624023437,305.7174377441406,293.1499938964844,293.1499938964844,278.1499938964844,35441.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406238555908203,1.0,0.0,0.0,3.806092977523804,3.806118249893189,9.666117648521322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14079.2412109375,0.0,1709.5084228515625,1895.4371337890625,0.0,2847.54443359375,0.9400436282157898,1.0,0.0,3.0,1.0,0.0
17685540,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.8421280384063721,0.3587788939476013,0.3250478506088257,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9565882086753844,0.5176317691802979,0.4915449619293213,297.4736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9990000128746032,0.6461225152015686,0.4218108355998993,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.8731598258018494,0.4014779031276703,0.3823102414608001,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.6661357283592224,0.1749660968780517,0.8012774586677551,284.96630859375,284.95001220703125,304.27587890625,297.638916015625,300.5220031738281,297.2903137207031,284.9661865234375,1.0,0.551432728767395,0.9868549704551696,0.9868549704551696,1.0,,-2.907949447631836,1.340847134590149,1.5671024322509766,0.6765472888946533,0.9612802267074584,0.9612802267074584,0.0,142.06405639648438,155.0,77612.1328125,0.0,2102.086181640625,1.0,278.1499938964844,282.984619140625,300.6427307128906,305.77392578125,293.1499938964844,293.1499938964844,278.1499938964844,35208.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414644598960876,1.0,0.0,0.0,3.8373329639434814,3.837358713150024,9.825445204114658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14195.6572265625,0.0,1745.521484375,1895.4371337890625,0.0,2855.40087890625,0.9468113780021667,1.0,0.0,3.0,1.0,0.0
17685600,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.8421280384063721,0.3587788939476013,0.3250478506088257,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9565882086753844,0.5176317691802979,0.4915449619293213,297.4736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9990000128746032,0.6461225152015686,0.4218108355998993,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.8731598258018494,0.4014779031276703,0.3823102414608001,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.6661357283592224,0.1749660968780517,0.8012774586677551,284.96630859375,284.95001220703125,304.27587890625,297.638916015625,300.5220031738281,297.2903137207031,284.9661865234375,1.0,0.551432728767395,0.9868549704551696,0.9868549704551696,1.0,,-2.907949447631836,1.340847134590149,1.5671024322509766,0.6765472888946533,0.9612802267074584,0.9612802267074584,0.0,142.06405639648438,155.0,77612.1328125,0.0,2102.086181640625,1.0,278.1499938964844,282.984619140625,300.6427307128906,305.77392578125,293.1499938964844,293.1499938964844,278.1499938964844,35208.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414644598960876,1.0,0.0,0.0,3.8373329639434814,3.837358713150024,9.825445204114658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14195.6572265625,0.0,1745.521484375,1895.4371337890625,0.0,2855.40087890625,0.9468113780021667,1.0,0.0,3.0,1.0,0.0
17685660,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8363556861877441,0.3583272397518158,0.3248065710067749,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9488676190376282,0.5168445110321045,0.4909721314907074,297.4467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9990000128746032,0.6474331021308899,0.4308147132396698,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8671786189079285,0.4015690982341766,0.3825586140155792,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.6617447137832642,0.1751445531845092,0.8028920888900757,284.9626159667969,284.95001220703125,304.2784118652344,297.6532287597656,300.515869140625,297.2759704589844,284.9625244140625,1.0,0.555565595626831,0.9837671518325806,0.9837671518325806,1.0,,-2.920034885406494,1.3465851545333862,1.573449730873108,0.6796209216117859,0.9680200815200806,0.9680200815200806,0.0,146.288818359375,158.0,78010.2578125,0.0,2143.5986328125,1.0,278.1499938964844,282.97625732421875,300.6573791503906,305.8180236816406,293.1499938964844,293.1499938964844,278.1499938964844,35286.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423319458961487,1.0,0.0,0.0,3.8636417388916016,3.863667726516724,9.960633633454563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14286.5234375,0.0,1778.44873046875,1895.4371337890625,0.0,2863.51025390625,0.9527824521064758,1.0,0.0,3.0,1.0,0.0
17685720,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8363556861877441,0.3583272397518158,0.3248065710067749,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9488676190376282,0.5168445110321045,0.4909721314907074,297.4467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9990000128746032,0.6474331021308899,0.4308147132396698,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8671786189079285,0.4015690982341766,0.3825586140155792,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.6617447137832642,0.1751445531845092,0.8028920888900757,284.9626159667969,284.95001220703125,304.2784118652344,297.6532287597656,300.515869140625,297.2759704589844,284.9625244140625,1.0,0.555565595626831,0.9837671518325806,0.9837671518325806,1.0,,-2.920034885406494,1.3465851545333862,1.573449730873108,0.6796209216117859,0.9680200815200806,0.9680200815200806,0.0,146.288818359375,158.0,78010.2578125,0.0,2143.5986328125,1.0,278.1499938964844,282.97625732421875,300.6573791503906,305.8180236816406,293.1499938964844,293.1499938964844,278.1499938964844,35286.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423319458961487,1.0,0.0,0.0,3.8636417388916016,3.863667726516724,9.960633633454563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14286.5234375,0.0,1778.44873046875,1895.4371337890625,0.0,2863.51025390625,0.9527824521064758,1.0,0.0,3.0,1.0,0.0
17685780,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8311922550201416,0.3578258156776428,0.3244993686676025,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.94169282913208,0.5160167813301086,0.4903414845466614,297.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9990000128746032,0.6485130786895752,0.4390399158000946,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.861890971660614,0.4016245603561401,0.3827555179595947,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.6578218936920166,0.1752609461545944,0.8041333556175232,284.9598083496094,284.95001220703125,304.2801513671875,297.66680908203125,300.50958251953125,297.2621154785156,284.9597473144531,1.0,0.5592856407165527,0.9806792736053468,0.9806792736053468,1.0,,-2.9305241107940674,1.3515413999557495,1.5789828300476074,0.6822641491889954,0.9732446670532228,0.9732446670532228,0.0,150.1981964111328,161.0,78351.875,0.0,2181.10205078125,1.0,278.1499938964844,282.9695739746094,300.6705017089844,305.8559875488281,293.1499938964844,293.1499938964844,278.1499938964844,35391.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430545330047607,1.0,0.0,0.0,3.885847568511963,3.885873794555664,1.0075458476421773e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14365.0234375,0.0,1806.8812255859373,1895.4371337890625,0.0,2870.266845703125,0.9578513503074646,1.0,0.0,3.0,1.0,0.0
17685840,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8311922550201416,0.3578258156776428,0.3244993686676025,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.94169282913208,0.5160167813301086,0.4903414845466614,297.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9990000128746032,0.6485130786895752,0.4390399158000946,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.861890971660614,0.4016245603561401,0.3827555179595947,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.6578218936920166,0.1752609461545944,0.8041333556175232,284.9598083496094,284.95001220703125,304.2801513671875,297.66680908203125,300.50958251953125,297.2621154785156,284.9597473144531,1.0,0.5592856407165527,0.9806792736053468,0.9806792736053468,1.0,,-2.9305241107940674,1.3515413999557495,1.5789828300476074,0.6822641491889954,0.9732446670532228,0.9732446670532228,0.0,150.1981964111328,161.0,78351.875,0.0,2181.10205078125,1.0,278.1499938964844,282.9695739746094,300.6705017089844,305.8559875488281,293.1499938964844,293.1499938964844,278.1499938964844,35391.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430545330047607,1.0,0.0,0.0,3.885847568511963,3.885873794555664,1.0075458476421773e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14365.0234375,0.0,1806.8812255859373,1895.4371337890625,0.0,2870.266845703125,0.9578513503074646,1.0,0.0,3.0,1.0,0.0
17685900,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.828803300857544,0.3575649857521057,0.3243310153484344,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.9383084177970886,0.515595555305481,0.4900135099887848,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.9990000128746032,0.6489797234535217,0.4428954422473907,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.8594724535942078,0.4016452133655548,0.3828420341014862,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.6560178995132446,0.17530457675457,0.8046591281890869,284.9588928222656,284.95001220703125,304.2807006835937,297.67333984375,300.50640869140625,297.2555236816406,284.9588317871094,1.0,0.5610176920890808,0.9791353344917296,0.9791353344917296,1.0,,-2.935298204421997,1.35378897190094,1.5815092325210571,0.683458685874939,0.9755874276161194,0.9755874276161194,0.0,152.04852294921875,161.0,78505.0859375,0.0,2198.6103515625,1.0,278.1499938964844,282.9669189453125,300.6766967773437,305.8731994628906,293.1499938964844,293.1499938964844,278.1499938964844,35437.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433593511581421,1.0,0.0,0.0,3.895535945892334,3.8955624103546143,1.0125761491508456e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14400.533203125,0.0,1819.389892578125,1895.4371337890625,0.0,2873.117431640625,0.9600661993026732,1.0,0.0,3.0,1.0,0.0
17685960,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.8265138864517212,0.3573001623153686,0.324156790971756,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.9350396394729614,0.5151718258857727,0.4896808862686157,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.9990000128746032,0.6494013667106628,0.4466176629066467,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.8571745753288269,0.4016632437705993,0.3829238414764404,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.6543009877204895,0.1753426939249038,0.8051466941833496,284.95819091796875,284.95001220703125,304.2809753417969,297.6796264648437,300.5032043457031,297.2491149902344,284.9581604003906,1.0,0.5626868009567261,0.9775483012199402,0.9775483012199402,1.0,,-2.939847230911255,1.3559240102767944,1.58392333984375,0.6845904588699341,0.9778563976287842,0.9778563976287842,0.0,153.84669494628906,164.0,78649.84375,0.0,2215.519287109375,1.0,278.1499938964844,282.9646301269531,300.68267822265625,305.8895568847656,293.1499938964844,293.1499938964844,278.1499938964844,35477.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436368703842163,1.0,0.0,0.0,3.904537916183472,3.904564380645752,1.0172614111070288e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14434.25390625,0.0,1831.0419921875,1895.4371337890625,0.0,2875.712646484375,0.962123453617096,1.0,0.0,3.0,1.0,0.0
17686020,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.8220612406730652,0.3567593693733215,0.3237977623939514,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.9286573529243468,0.5143174529075623,0.4890085160732269,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.9990000128746032,0.6501612067222595,0.4534744918346405,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.8527610898017883,0.4016909897327423,0.3830793499946594,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.6509983539581299,0.1754070818424224,0.8060588240623474,284.9569702148437,284.95001220703125,304.2807312011719,297.6914978027344,300.4967041015625,297.2369689941406,284.9569091796875,1.0,0.5658546686172485,0.9743742346763612,0.9743742346763612,1.0,,-2.9479405879974365,1.35969877243042,1.5882418155670166,0.6865957975387573,0.9819366335868835,0.9819366335868835,0.0,157.38966369628906,167.0,78910.7421875,0.0,2247.59814453125,1.0,278.1499938964844,282.9605712890625,300.6940612792969,305.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,35551.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441343903541565,1.0,0.0,0.0,3.920781373977661,3.920807838439941,1.0257429039484125e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14495.705078125,0.0,1852.20458984375,1895.4371337890625,0.0,2880.3662109375,0.9658340811729432,1.0,0.0,3.0,1.0,0.0
17686080,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.8220612406730652,0.3567593693733215,0.3237977623939514,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.9286573529243468,0.5143174529075623,0.4890085160732269,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.9990000128746032,0.6501612067222595,0.4534744918346405,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.8527610898017883,0.4016909897327423,0.3830793499946594,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.6509983539581299,0.1754070818424224,0.8060588240623474,284.9569702148437,284.95001220703125,304.2807312011719,297.6914978027344,300.4967041015625,297.2369689941406,284.9569091796875,1.0,0.5658546686172485,0.9743742346763612,0.9743742346763612,1.0,,-2.9479405879974365,1.35969877243042,1.5882418155670166,0.6865957975387573,0.9819366335868835,0.9819366335868835,0.0,157.38966369628906,167.0,78910.7421875,0.0,2247.59814453125,1.0,278.1499938964844,282.9605712890625,300.6940612792969,305.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,35551.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441343903541565,1.0,0.0,0.0,3.920781373977661,3.920807838439941,1.0257429039484125e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14495.705078125,0.0,1852.20458984375,1895.4371337890625,0.0,2880.3662109375,0.9658340811729432,1.0,0.0,3.0,1.0,0.0
17686140,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8170126080513,0.3561842441558838,0.3234345316886902,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9215012788772584,0.5134281516075134,0.4883334934711456,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9965056777000428,0.6513569951057434,0.4556763768196106,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8477998375892639,0.4016798138618469,0.3832288086414337,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.64727383852005,0.1754465252161026,0.8069763779640198,284.9530944824219,284.95001220703125,304.279296875,297.70233154296875,300.4909973144531,297.2279357910156,284.9529113769531,1.0,0.5685473680496216,0.9712002277374268,0.9712002277374268,1.0,,-2.950777530670166,1.360900640487671,1.589877009391785,0.6872571706771851,0.9822777509689332,0.9822777509689332,0.0,161.30902099609375,170.0,79047.375,0.0,2272.18798828125,1.0,278.1499938964844,282.95574951171875,300.7040405273437,305.9422302246094,293.1499938964844,293.1499938964844,278.1499938964844,35700.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444552421569824,1.0,0.0,0.0,3.931548357009888,3.931575059890747,1.0313842722098343e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14530.419921875,0.0,1867.126708984375,1895.4371337890625,0.0,2883.367431640625,0.9683384895324708,1.0,0.0,3.0,1.0,0.0
17686200,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8170126080513,0.3561842441558838,0.3234345316886902,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9215012788772584,0.5134281516075134,0.4883334934711456,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9965056777000428,0.6513569951057434,0.4556763768196106,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8477998375892639,0.4016798138618469,0.3832288086414337,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.64727383852005,0.1754465252161026,0.8069763779640198,284.9530944824219,284.95001220703125,304.279296875,297.70233154296875,300.4909973144531,297.2279357910156,284.9529113769531,1.0,0.5685473680496216,0.9712002277374268,0.9712002277374268,1.0,,-2.950777530670166,1.360900640487671,1.589877009391785,0.6872571706771851,0.9822777509689332,0.9822777509689332,0.0,161.30902099609375,170.0,79047.375,0.0,2272.18798828125,1.0,278.1499938964844,282.95574951171875,300.7040405273437,305.9422302246094,293.1499938964844,293.1499938964844,278.1499938964844,35700.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444552421569824,1.0,0.0,0.0,3.931548357009888,3.931575059890747,1.0313842722098343e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14530.419921875,0.0,1867.126708984375,1895.4371337890625,0.0,2883.367431640625,0.9683384895324708,1.0,0.0,3.0,1.0,0.0
17686260,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8122556209564209,0.3556021153926849,0.3230510950088501,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.914969265460968,0.5125227570533752,0.4876305758953094,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9929068088531494,0.6530638337135315,0.4568806290626526,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.843282163143158,0.4016435146331787,0.3833431601524353,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.6439005732536316,0.17548368871212,0.8078218102455139,284.9506530761719,284.95001220703125,304.27655029296875,297.7120361328125,300.4864196777344,297.2222595214844,284.9505920410156,1.0,0.5709224343299866,0.9681659936904908,0.9681659936904908,1.0,,-2.952118396759033,1.3613911867141724,1.5907273292541504,0.6874660849571228,0.9815120697021484,0.9815120697021484,0.0,164.9986114501953,173.0,79122.453125,0.0,2293.097412109375,1.0,278.1499938964844,282.9534912109375,300.7127380371094,305.9573974609375,293.1499938964844,293.1499938964844,278.1499938964844,35838.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445634841918945,1.0,0.0,0.0,3.936954259872437,3.936981201171875,1.0342225778003922e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14550.361328125,0.0,1875.1630859375,1895.4371337890625,0.0,2884.38037109375,0.9696497917175292,1.0,0.0,3.0,1.0,0.0
17686320,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8122556209564209,0.3556021153926849,0.3230510950088501,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.914969265460968,0.5125227570533752,0.4876305758953094,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9929068088531494,0.6530638337135315,0.4568806290626526,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.843282163143158,0.4016435146331787,0.3833431601524353,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.6439005732536316,0.17548368871212,0.8078218102455139,284.9506530761719,284.95001220703125,304.27655029296875,297.7120361328125,300.4864196777344,297.2222595214844,284.9505920410156,1.0,0.5709224343299866,0.9681659936904908,0.9681659936904908,1.0,,-2.952118396759033,1.3613911867141724,1.5907273292541504,0.6874660849571228,0.9815120697021484,0.9815120697021484,0.0,164.9986114501953,173.0,79122.453125,0.0,2293.097412109375,1.0,278.1499938964844,282.9534912109375,300.7127380371094,305.9573974609375,293.1499938964844,293.1499938964844,278.1499938964844,35838.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445634841918945,1.0,0.0,0.0,3.936954259872437,3.936981201171875,1.0342225778003922e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14550.361328125,0.0,1875.1630859375,1895.4371337890625,0.0,2884.38037109375,0.9696497917175292,1.0,0.0,3.0,1.0,0.0
17686380,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.807919979095459,0.3550330102443695,0.3226644694805145,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9093217253684998,0.5116234421730042,0.4869166612625122,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.989768385887146,0.6549371480941772,0.4582494795322418,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8393431305885315,0.4016031324863434,0.3834365606307983,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6409911513328552,0.1755339801311493,0.8086545467376709,284.950439453125,284.95001220703125,304.2723999023437,297.7204895019531,300.4820556640625,297.2182312011719,284.950439453125,1.0,0.5731201171875,0.9651318192481996,0.9651318192481996,1.0,,-2.953554153442383,1.3619238138198853,1.591630458831787,0.6876988410949707,0.9816436171531676,0.9816436171531676,0.0,168.37222290039062,176.0,79185.71875,0.0,2312.637939453125,1.0,278.1499938964844,282.9532775878906,300.7206726074219,305.9701232910156,293.1499938964844,293.1499938964844,278.1499938964844,35895.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445628881454468,1.0,0.0,0.0,3.9402167797088623,3.9402434825897217,1.035937316373747e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14567.9296875,0.0,1879.813720703125,1895.4371337890625,0.0,2884.374267578125,0.9704298377037048,1.0,0.0,3.0,1.0,0.0
17686440,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.807919979095459,0.3550330102443695,0.3226644694805145,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9093217253684998,0.5116234421730042,0.4869166612625122,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.989768385887146,0.6549371480941772,0.4582494795322418,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8393431305885315,0.4016031324863434,0.3834365606307983,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6409911513328552,0.1755339801311493,0.8086545467376709,284.950439453125,284.95001220703125,304.2723999023437,297.7204895019531,300.4820556640625,297.2182312011719,284.950439453125,1.0,0.5731201171875,0.9651318192481996,0.9651318192481996,1.0,,-2.953554153442383,1.3619238138198853,1.591630458831787,0.6876988410949707,0.9816436171531676,0.9816436171531676,0.0,168.37222290039062,176.0,79185.71875,0.0,2312.637939453125,1.0,278.1499938964844,282.9532775878906,300.7206726074219,305.9701232910156,293.1499938964844,293.1499938964844,278.1499938964844,35895.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445628881454468,1.0,0.0,0.0,3.9402167797088623,3.9402434825897217,1.035937316373747e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14567.9296875,0.0,1879.813720703125,1895.4371337890625,0.0,2884.374267578125,0.9704298377037048,1.0,0.0,3.0,1.0,0.0
17686500,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8058193922042847,0.3547502756118774,0.3224712014198303,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.906729519367218,0.5111751556396484,0.4865589141845703,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.9882762432098388,0.6558828353881836,0.4589457213878631,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8375007510185242,0.4015826284885406,0.3834805190563202,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.6396397948265076,0.1755625456571579,0.8090763688087463,284.9505310058594,284.95001220703125,304.26971435546875,297.7242126464844,300.479736328125,297.2164306640625,284.9505310058594,1.0,0.5741853713989258,0.9636147618293762,0.9636147618293762,1.0,,-2.954288482666016,1.3621963262557983,1.5920921564102173,0.6878194212913513,0.9818761944770812,0.9818761944770812,0.0,170.0019073486328,176.0,79215.4609375,0.0,2322.15673828125,1.0,278.1499938964844,282.9533386230469,300.72430419921875,305.9760437011719,293.1499938964844,293.1499938964844,278.1499938964844,35910.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445637822151184,1.0,0.0,0.0,3.941624164581299,3.941651105880737,1.0366775313741527e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14576.236328125,0.0,1881.7425537109373,1895.4371337890625,0.0,2884.383056640625,0.9707591533660888,1.0,0.0,3.0,1.0,0.0
17686560,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8037613034248352,0.3544670343399048,0.3222768604755401,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.9042810201644896,0.5107265114784241,0.4861999750137329,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.9868227243423462,0.6568242907524109,0.4596413671970367,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8357279896736145,0.4015609622001648,0.3835223913192749,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.6383455991744995,0.1755927801132202,0.8095014691352844,284.9506225585937,284.95001220703125,304.26666259765625,297.72760009765625,300.47723388671875,297.2147827148437,284.9506530761719,1.0,0.57523113489151,0.9621488451957704,0.9621488451957704,1.0,,-2.9550211429595947,1.3624694347381592,1.5925517082214355,0.6879424452781677,0.9821705222129822,0.9821705222129822,0.0,171.6007537841797,179.0,79243.640625,0.0,2331.521484375,1.0,278.1499938964844,282.95343017578125,300.72760009765625,305.9815368652344,293.1499938964844,293.1499938964844,278.1499938964844,35920.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445638418197632,1.0,0.0,0.0,3.942934274673462,3.942961215972901,1.037366814671259e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14584.0556640625,0.0,1883.50146484375,1895.4371337890625,0.0,2884.383544921875,0.9710620641708374,1.0,0.0,3.0,1.0,0.0
17686620,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7997944951057434,0.3538942039012909,0.3218816518783569,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8997089266777039,0.5098243951797485,0.4854763746261596,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9839878678321838,0.6586773991584778,0.4610150456428528,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8323420882225037,0.4015123248100281,0.3835992217063904,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.6358889937400818,0.1756556183099746,0.810355007648468,284.9508056640625,284.95001220703125,304.2592468261719,297.73321533203125,300.4717712402344,297.2116394042969,284.9508056640625,1.0,0.5772767066955566,0.9592170119285583,0.9592170119285583,1.0,,-2.956446409225464,1.3629931211471558,1.5934531688690186,0.6881786584854126,0.9828142523765564,0.9828142523765564,0.0,174.73544311523438,182.0,79295.0625,0.0,2349.875244140625,1.0,278.1499938964844,282.9536437988281,300.7331237792969,305.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,35930.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445749878883362,1.0,0.0,0.0,3.9453279972076416,3.94535493850708,1.03862669220689e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14598.095703125,0.0,1886.665283203125,1895.4371337890625,0.0,2884.48779296875,0.9716100692749025,1.0,0.0,3.0,1.0,0.0
