time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17686680,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7997944951057434,0.3538942039012909,0.3218816518783569,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8997089266777039,0.5098243951797485,0.4854763746261596,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9839878678321838,0.6586773991584778,0.4610150456428528,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8323420882225037,0.4015123248100281,0.3835992217063904,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.6358889937400818,0.1756556183099746,0.810355007648468,284.9508056640625,284.95001220703125,304.2592468261719,297.73321533203125,300.4717712402344,297.2116394042969,284.9508056640625,1.0,0.5772767066955566,0.9592170119285583,0.9592170119285583,1.0,,-2.956446409225464,1.3629931211471558,1.5934531688690186,0.6881786584854126,0.9828142523765564,0.9828142523765564,0.0,174.73544311523438,182.0,79295.0625,0.0,2349.875244140625,1.0,278.1499938964844,282.9536437988281,300.7331237792969,305.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,35930.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445749878883362,1.0,0.0,0.0,3.9453279972076416,3.94535493850708,1.03862669220689e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14598.095703125,0.0,1886.665283203125,1895.4371337890625,0.0,2884.48779296875,0.9716100692749025,1.0,0.0,3.0,1.0,0.0
17686740,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.7959631085395813,0.353312611579895,0.3214782476425171,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8953145742416382,0.5089154839515686,0.4847458004951477,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.9811918139457704,0.6604937314987183,0.4623645842075348,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8290984034538269,0.4014573991298675,0.3836692571640014,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6335506439208984,0.1757183372974395,0.8112052083015442,284.9508361816406,284.95001220703125,304.25,297.7372436523437,300.4656982421875,297.2086486816406,284.9508361816406,1.0,0.57928866147995,0.9562852382659912,0.9562852382659912,1.0,,-2.9578113555908203,1.363483428955078,1.5943279266357422,0.6883962154388428,0.9833908081054688,0.9833908081054688,0.0,177.83563232421875,185.0,79340.5859375,0.0,2367.964599609375,1.0,278.1499938964844,282.95379638671875,300.73748779296875,305.99920654296875,293.1499938964844,293.1499938964844,278.1499938964844,35939.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446483016014099,1.0,0.0,0.0,3.947479009628296,3.9475061893463135,1.0397596952316237e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14610.2734375,0.0,1889.5052490234373,1895.4371337890625,0.0,2885.173583984375,0.9721010327339172,1.0,0.0,3.0,1.0,0.0
17686800,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.7959631085395813,0.353312611579895,0.3214782476425171,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8953145742416382,0.5089154839515686,0.4847458004951477,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.9811918139457704,0.6604937314987183,0.4623645842075348,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8290984034538269,0.4014573991298675,0.3836692571640014,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6335506439208984,0.1757183372974395,0.8112052083015442,284.9508361816406,284.95001220703125,304.25,297.7372436523437,300.4656982421875,297.2086486816406,284.9508361816406,1.0,0.57928866147995,0.9562852382659912,0.9562852382659912,1.0,,-2.9578113555908203,1.363483428955078,1.5943279266357422,0.6883962154388428,0.9833908081054688,0.9833908081054688,0.0,177.83563232421875,185.0,79340.5859375,0.0,2367.964599609375,1.0,278.1499938964844,282.95379638671875,300.73748779296875,305.99920654296875,293.1499938964844,293.1499938964844,278.1499938964844,35939.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446483016014099,1.0,0.0,0.0,3.947479009628296,3.9475061893463135,1.0397596952316237e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14610.2734375,0.0,1889.5052490234373,1895.4371337890625,0.0,2885.173583984375,0.9721010327339172,1.0,0.0,3.0,1.0,0.0
17686860,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.7918615341186523,0.3524928390979767,0.3209246098995209,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8906638622283936,0.507761538028717,0.4838534891605377,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.9780604243278505,0.6620423197746277,0.4635785520076751,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8256107568740845,0.4011548161506653,0.3835754692554474,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.630912184715271,0.1755140125751495,0.8112189769744873,284.949462890625,284.95001220703125,304.2400207519531,297.7406311035156,300.4579162597656,297.2035827636719,284.9493713378906,1.0,0.5811643004417419,0.9533414840698242,0.9533414840698242,1.0,,-2.957438707351685,1.3631218671798706,1.5943167209625244,0.6881614327430725,0.9823748469352722,0.9823748469352722,0.0,181.09312438964844,188.0,79338.203125,0.0,2383.72412109375,1.0,278.1499938964844,282.9532775878906,300.7406616210937,306.0035400390625,293.1499938964844,293.1499938964844,278.1499938964844,35986.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446505069732666,1.0,0.0,0.0,3.947822332382202,3.9478492736816406,1.0399404573036009e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14611.673828125,0.0,1890.3271484375,1895.4371337890625,0.0,2885.1943359375,0.9721987843513488,1.0,0.0,3.0,1.0,0.0
17686920,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.7918615341186523,0.3524928390979767,0.3209246098995209,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8906638622283936,0.507761538028717,0.4838534891605377,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.9780604243278505,0.6620423197746277,0.4635785520076751,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8256107568740845,0.4011548161506653,0.3835754692554474,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.630912184715271,0.1755140125751495,0.8112189769744873,284.949462890625,284.95001220703125,304.2400207519531,297.7406311035156,300.4579162597656,297.2035827636719,284.9493713378906,1.0,0.5811643004417419,0.9533414840698242,0.9533414840698242,1.0,,-2.957438707351685,1.3631218671798706,1.5943167209625244,0.6881614327430725,0.9823748469352722,0.9823748469352722,0.0,181.09312438964844,188.0,79338.203125,0.0,2383.72412109375,1.0,278.1499938964844,282.9532775878906,300.7406616210937,306.0035400390625,293.1499938964844,293.1499938964844,278.1499938964844,35986.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446505069732666,1.0,0.0,0.0,3.947822332382202,3.9478492736816406,1.0399404573036009e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14611.673828125,0.0,1890.3271484375,1895.4371337890625,0.0,2885.1943359375,0.9721987843513488,1.0,0.0,3.0,1.0,0.0
17686980,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.7875124216079712,0.3514874577522278,0.3202023208141327,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.885783314704895,0.5064067244529724,0.482772022485733,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9745952486991882,0.6633670330047607,0.4646371603012085,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8218796253204346,0.4006492495536804,0.3832898437976837,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.627942681312561,0.1750715672969818,0.8101786375045776,284.947265625,284.95001220703125,304.2303771972656,297.7442932128906,300.4493713378906,297.1969909667969,284.9471435546875,1.0,0.5828453302383423,0.950397789478302,0.950397789478302,1.0,,-2.954951047897339,1.3617366552352903,1.5932143926620483,0.6873273253440857,0.97951740026474,0.97951740026474,0.0,184.47608947753903,191.0,79275.5703125,0.0,2396.28662109375,1.0,278.1499938964844,282.9530029296875,300.7436218261719,306.0035095214844,293.1499938964844,293.1499938964844,278.1499938964844,36071.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444871306419373,1.0,0.0,0.0,3.944900751113892,3.94492769241333,1.0384018196418765e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14599.7666015625,0.0,1887.253173828125,1895.4371337890625,0.0,2883.66552734375,0.9715839624404908,1.0,0.0,3.0,1.0,0.0
17687040,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.7875124216079712,0.3514874577522278,0.3202023208141327,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.885783314704895,0.5064067244529724,0.482772022485733,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9745952486991882,0.6633670330047607,0.4646371603012085,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8218796253204346,0.4006492495536804,0.3832898437976837,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.627942681312561,0.1750715672969818,0.8101786375045776,284.947265625,284.95001220703125,304.2303771972656,297.7442932128906,300.4493713378906,297.1969909667969,284.9471435546875,1.0,0.5828453302383423,0.950397789478302,0.950397789478302,1.0,,-2.954951047897339,1.3617366552352903,1.5932143926620483,0.6873273253440857,0.97951740026474,0.97951740026474,0.0,184.47608947753903,191.0,79275.5703125,0.0,2396.28662109375,1.0,278.1499938964844,282.9530029296875,300.7436218261719,306.0035095214844,293.1499938964844,293.1499938964844,278.1499938964844,36071.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444871306419373,1.0,0.0,0.0,3.944900751113892,3.94492769241333,1.0384018196418765e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14599.7666015625,0.0,1887.253173828125,1895.4371337890625,0.0,2883.66552734375,0.9715839624404908,1.0,0.0,3.0,1.0,0.0
17687100,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.7852957844734192,0.3509301245212555,0.3197873532772064,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8833101391792297,0.5056678652763367,0.4821686148643493,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.97278094291687,0.6639571189880371,0.4651131331920624,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8199613094329834,0.4003346860408783,0.3830837607383728,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.6263668537139893,0.1747733801603317,0.8092895746231079,284.9461975097656,284.95001220703125,304.2256774902344,297.7462158203125,300.4449157714844,297.193359375,284.9460754394531,1.0,0.5836048126220703,0.9489259123802184,0.9489259123802184,1.0,,-2.9529836177825928,1.3606939315795898,1.5922898054122925,0.6867042779922485,0.9775355458259584,0.9775355458259584,0.0,186.18307495117188,191.0,79221.6796875,0.0,2401.328125,1.0,278.1499938964844,282.9532470703125,300.7451171875,306.0018615722656,293.1499938964844,293.1499938964844,278.1499938964844,36119.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443366885185242,1.0,0.0,0.0,3.941976308822632,3.9420034885406494,1.036862840919639e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14588.9130859375,0.0,1883.884765625,1895.4371337890625,0.0,2882.258544921875,0.9709525108337402,1.0,0.0,3.0,1.0,0.0
17687160,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.7830826044082642,0.3503469228744507,0.3193466067314148,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.8808473348617554,0.5048987865447998,0.4815340638160705,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.9709413051605223,0.6645087003707886,0.4655607938766479,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.8180322051048279,0.3999901115894317,0.3828465044498443,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.6247568726539612,0.1744364500045776,0.8082109093666077,284.9452514648437,284.95001220703125,304.22100830078125,297.7481994628906,300.4403991699219,297.1895751953125,284.9451599121094,1.0,0.5843157172203064,0.9475270509719848,0.9475270509719848,1.0,,-2.950648307800293,1.3594778776168823,1.5911704301834106,0.6859769821166992,0.9753388166427612,0.9753388166427612,0.0,187.88429260253903,194.0,79155.7890625,0.0,2405.667236328125,1.0,278.1499938964844,282.953857421875,300.7466735839844,305.9993896484375,293.1499938964844,293.1499938964844,278.1499938964844,36167.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441449403762817,1.0,0.0,0.0,3.9381799697875977,3.938206911087036,1.0348667274229228e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14575.51171875,0.0,1879.389404296875,1895.4371337890625,0.0,2880.46484375,0.97012460231781,1.0,0.0,3.0,1.0,0.0
17687220,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.7787074446678162,0.3491189181804657,0.3184046149253845,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.8759946227073669,0.5032876133918762,0.4801903665065765,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.96722674369812,0.6655138731002808,0.4663843214511871,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.8141661882400513,0.3992295265197754,0.3822983205318451,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.6214672923088074,0.1736693382263183,0.8055976033210754,284.9438781738281,284.95001220703125,304.2117919921875,297.752197265625,300.4313049316406,297.181884765625,284.9438171386719,1.0,0.5856096744537354,0.9447292685508728,0.9447292685508728,1.0,,-2.9450912475585938,1.35661780834198,1.5884734392166138,0.68426513671875,0.9705542922019958,0.9705542922019958,0.0,191.25271606445312,197.0,78994.5390625,0.0,2412.54638671875,1.0,278.1499938964844,282.9559326171875,300.7499389648437,305.99237060546875,293.1499938964844,293.1499938964844,278.1499938964844,36250.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436548709869385,1.0,0.0,0.0,3.9283950328826895,3.92842173576355,1.029730469781498e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14542.546875,0.0,1867.5340576171875,1895.4371337890625,0.0,2875.880859375,0.9679690599441528,1.0,0.0,3.0,1.0,0.0
17687280,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.7787074446678162,0.3491189181804657,0.3184046149253845,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.8759946227073669,0.5032876133918762,0.4801903665065765,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.96722674369812,0.6655138731002808,0.4663843214511871,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.8141661882400513,0.3992295265197754,0.3822983205318451,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.6214672923088074,0.1736693382263183,0.8055976033210754,284.9438781738281,284.95001220703125,304.2117919921875,297.752197265625,300.4313049316406,297.181884765625,284.9438171386719,1.0,0.5856096744537354,0.9447292685508728,0.9447292685508728,1.0,,-2.9450912475585938,1.35661780834198,1.5884734392166138,0.68426513671875,0.9705542922019958,0.9705542922019958,0.0,191.25271606445312,197.0,78994.5390625,0.0,2412.54638671875,1.0,278.1499938964844,282.9559326171875,300.7499389648437,305.99237060546875,293.1499938964844,293.1499938964844,278.1499938964844,36250.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436548709869385,1.0,0.0,0.0,3.9283950328826895,3.92842173576355,1.029730469781498e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14542.546875,0.0,1867.5340576171875,1895.4371337890625,0.0,2875.880859375,0.9679690599441528,1.0,0.0,3.0,1.0,0.0
17687340,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.7744264006614685,0.347818523645401,0.3173929750919342,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8712636232376099,0.5015891790390015,0.478759229183197,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.9634917378425598,0.6663920879364014,0.4671168327331543,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8102892637252808,0.3983848392963409,0.3816652297973633,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.6180900931358337,0.1727954000234604,0.8024670481681824,284.9430847167969,284.95001220703125,304.2026672363281,297.7562866210937,300.42218017578125,297.1741638183594,284.9430236816406,1.0,0.586747407913208,0.9419314861297609,0.9419314861297609,1.0,,-2.9385130405426025,1.3532639741897583,1.5852490663528442,0.6822535395622253,0.9654849171638488,0.9654849171638488,0.0,194.5641632080078,200.0,78800.0078125,0.0,2417.2587890625,1.0,278.1499938964844,282.95904541015625,300.7534484863281,305.9831848144531,293.1499938964844,293.1499938964844,278.1499938964844,36315.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430426120758057,1.0,0.0,0.0,3.916142463684082,3.916169166564941,1.0233170542051084e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14502.7177734375,0.0,1852.444091796875,1895.4371337890625,0.0,2870.1552734375,0.9652483463287354,1.0,0.0,3.0,1.0,0.0
17687400,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.7744264006614685,0.347818523645401,0.3173929750919342,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8712636232376099,0.5015891790390015,0.478759229183197,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.9634917378425598,0.6663920879364014,0.4671168327331543,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8102892637252808,0.3983848392963409,0.3816652297973633,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.6180900931358337,0.1727954000234604,0.8024670481681824,284.9430847167969,284.95001220703125,304.2026672363281,297.7562866210937,300.42218017578125,297.1741638183594,284.9430236816406,1.0,0.586747407913208,0.9419314861297609,0.9419314861297609,1.0,,-2.9385130405426025,1.3532639741897583,1.5852490663528442,0.6822535395622253,0.9654849171638488,0.9654849171638488,0.0,194.5641632080078,200.0,78800.0078125,0.0,2417.2587890625,1.0,278.1499938964844,282.95904541015625,300.7534484863281,305.9831848144531,293.1499938964844,293.1499938964844,278.1499938964844,36315.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430426120758057,1.0,0.0,0.0,3.916142463684082,3.916169166564941,1.0233170542051084e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14502.7177734375,0.0,1852.444091796875,1895.4371337890625,0.0,2870.1552734375,0.9652483463287354,1.0,0.0,3.0,1.0,0.0
17687460,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.7702518105506897,0.3464640378952026,0.3163305521011352,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.8666634559631348,0.4998247325420379,0.4772633612155914,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.9597525000572203,0.6671684980392456,0.4677773416042328,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.8063825964927673,0.3974776268005371,0.3809704184532165,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.6146204471588135,0.1718456894159317,0.7989751696586609,284.9425964355469,284.95001220703125,304.19354248046875,297.7603759765625,300.4130859375,297.16650390625,284.9425354003906,1.0,0.5877718329429626,0.9392687678337096,0.9392687678337096,1.0,,-2.9312002658843994,1.349562644958496,1.581637620925903,0.680033802986145,0.9602904319763184,0.9602904319763184,0.0,197.8304138183593,203.0,78582.4609375,0.0,2420.38671875,1.0,278.1499938964844,282.9627990722656,300.75701904296875,305.9724426269531,293.1499938964844,293.1499938964844,278.1499938964844,36366.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423483371734619,1.0,0.0,0.0,3.902252197265625,3.902278900146485,1.0160707688555703e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14458.1708984375,0.0,1835.2684326171875,1895.4371337890625,0.0,2863.6630859375,0.9621507525444032,1.0,0.0,3.0,1.0,0.0
17687520,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.7702518105506897,0.3464640378952026,0.3163305521011352,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.8666634559631348,0.4998247325420379,0.4772633612155914,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.9597525000572203,0.6671684980392456,0.4677773416042328,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.8063825964927673,0.3974776268005371,0.3809704184532165,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.6146204471588135,0.1718456894159317,0.7989751696586609,284.9425964355469,284.95001220703125,304.19354248046875,297.7603759765625,300.4130859375,297.16650390625,284.9425354003906,1.0,0.5877718329429626,0.9392687678337096,0.9392687678337096,1.0,,-2.9312002658843994,1.349562644958496,1.581637620925903,0.680033802986145,0.9602904319763184,0.9602904319763184,0.0,197.8304138183593,203.0,78582.4609375,0.0,2420.38671875,1.0,278.1499938964844,282.9627990722656,300.75701904296875,305.9724426269531,293.1499938964844,293.1499938964844,278.1499938964844,36366.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423483371734619,1.0,0.0,0.0,3.902252197265625,3.902278900146485,1.0160707688555703e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14458.1708984375,0.0,1835.2684326171875,1895.4371337890625,0.0,2863.6630859375,0.9621507525444032,1.0,0.0,3.0,1.0,0.0
17687580,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.7679744958877563,0.3456853330135345,0.3157160878181457,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.8641592860221863,0.4988121092319488,0.4764010906219482,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.9576696157455444,0.6675481200218201,0.4681080877780914,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.8041912317276001,0.3969433009624481,0.3805550038814544,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.6126314997673035,0.1712832897901535,0.7968719005584717,284.9424133300781,284.95001220703125,304.1884460449219,297.7626037597656,300.40802001953125,297.1623229980469,284.9423522949219,1.0,0.588289737701416,0.9377893209457396,0.9377893209457396,1.0,,-2.926796197891236,1.347340703010559,1.5794553756713867,0.6787024736404419,0.9573494791984558,0.9573494791984558,0.0,199.62579345703125,203.0,78451.2578125,0.0,2421.39990234375,1.0,278.1499938964844,282.9651184082031,300.759033203125,305.9657897949219,293.1499938964844,293.1499938964844,278.1499938964844,36389.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419274091720581,1.0,0.0,0.0,3.893842697143554,3.893869161605835,1.0116960993400426e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14431.294921875,0.0,1824.86083984375,1895.4371337890625,0.0,2859.728271484375,0.9602713584899902,1.0,0.0,3.0,1.0,0.0
17687640,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.766175389289856,0.3450521826744079,0.3152152299880981,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8621829748153687,0.4979893267154693,0.4756992161273956,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.9560026526451112,0.6678305864334106,0.468358039855957,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.802449643611908,0.3965038955211639,0.3802112638950348,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.6110053062438965,0.1708202511072158,0.7951284050941467,284.9422912597656,284.95001220703125,304.1843566894531,297.7643737792969,300.4039611816406,297.1589660644531,284.9422302246094,1.0,0.5886848568916321,0.9366060495376588,0.9366060495376588,1.0,,-2.923142194747925,1.3454996347427368,1.577642560005188,0.6775998473167419,0.9549753665924072,0.9549753665924072,0.0,201.0551300048828,206.0,78342.3515625,0.0,2421.9345703125,1.0,278.1499938964844,282.9670715332031,300.7606201171875,305.960205078125,293.1499938964844,293.1499938964844,278.1499938964844,36406.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415787220001221,1.0,0.0,0.0,3.886860847473145,3.886887311935425,1.0080713082061266e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14408.98046875,0.0,1816.236572265625,1895.4371337890625,0.0,2856.46875,0.9587095379829408,1.0,0.0,3.0,1.0,0.0
17687700,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.7641741037368774,0.3443285822868347,0.3146414160728454,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8599867224693298,0.4970495998859405,0.4748960733413696,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.9541258215904236,0.6681256294250488,0.4686232209205627,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8005038499832153,0.3959965705871582,0.3798120021820068,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.6091497540473938,0.1702850759029388,0.7931008338928223,284.9421691894531,284.95001220703125,304.1796875,297.76629638671875,300.3993530273437,297.1552734375,284.9421081542969,1.0,0.5891091227531433,0.9352746605873108,0.9352746605873108,1.0,,-2.918889045715332,1.3433587551116943,1.575530171394348,0.6763189435005188,0.952281653881073,0.952281653881073,0.0,202.6563720703125,206.0,78215.5234375,0.0,2422.240478515625,1.0,278.1499938964844,282.9693298339844,300.7624206542969,305.9535827636719,293.1499938964844,293.1499938964844,278.1499938964844,36423.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841173529624939,1.0,0.0,0.0,3.8787317276000977,3.878757953643799,1.003859097181703e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14382.982421875,0.0,1806.2152099609373,1895.4371337890625,0.0,2852.681640625,0.9568901658058168,1.0,0.0,3.0,1.0,0.0
17687760,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.7621955871582031,0.3435924053192138,0.314056247472763,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.8578174114227295,0.4960940778255462,0.4740780293941498,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.9522462487220764,0.6683940887451172,0.4688701927661896,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.7985712289810181,0.3954744935035705,0.3793988227844238,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.6072779297828674,0.1697344183921814,0.7910022139549255,284.9420471191406,284.95001220703125,304.1749572753906,297.7681884765625,300.394775390625,297.1515808105469,284.9420166015625,1.0,0.5895116925239563,0.9340066313743592,0.9340066313743592,1.0,,-2.914480209350586,1.3411459922790527,1.5733342170715332,0.6749987602233887,0.9495632648468018,0.9495632648468018,0.0,204.2510528564453,209.0,78084.109375,0.0,2422.22802734375,1.0,278.1499938964844,282.9716796875,300.76416015625,305.9466247558594,293.1499938964844,293.1499938964844,278.1499938964844,36440.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407547473907471,1.0,0.0,0.0,3.87031364440918,3.870339870452881,9.995063692258557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14356.0283203125,0.0,1795.86376953125,1895.4371337890625,0.0,2848.767578125,0.9550055861473083,1.0,0.0,3.0,1.0,0.0
17687820,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7583021521568298,0.3420809209346771,0.3128505349159241,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.8535533547401428,0.4941334724426269,0.4723950028419494,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.948475420475006,0.6688472032546997,0.4693059921264648,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7947412133216858,0.394384354352951,0.3785288631916046,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.6034817099571228,0.1685857623815536,0.7865886092185974,284.9418640136719,284.95001220703125,304.16534423828125,297.77178955078125,300.385498046875,297.1443176269531,284.9418334960937,1.0,0.5902523398399353,0.931470513343811,0.931470513343811,1.0,,-2.9051833152771,1.3364861011505127,1.5686970949172974,0.6722287535667419,0.944036602973938,0.944036602973938,0.0,207.4232635498047,212.0,77806.8671875,0.0,2421.2412109375,1.0,278.1499938964844,282.97662353515625,300.7674560546875,305.9315490722656,293.1499938964844,293.1499938964844,278.1499938964844,36470.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398755788803101,1.0,0.0,0.0,3.852595329284668,3.852621555328369,9.90375951914757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14299.10546875,0.0,1774.1766357421875,1895.4371337890625,0.0,2840.552734375,0.9510384798049928,1.0,0.0,3.0,1.0,0.0
17687880,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7583021521568298,0.3420809209346771,0.3128505349159241,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.8535533547401428,0.4941334724426269,0.4723950028419494,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.948475420475006,0.6688472032546997,0.4693059921264648,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7947412133216858,0.394384354352951,0.3785288631916046,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.6034817099571228,0.1685857623815536,0.7865886092185974,284.9418640136719,284.95001220703125,304.16534423828125,297.77178955078125,300.385498046875,297.1443176269531,284.9418334960937,1.0,0.5902523398399353,0.931470513343811,0.931470513343811,1.0,,-2.9051833152771,1.3364861011505127,1.5686970949172974,0.6722287535667419,0.944036602973938,0.944036602973938,0.0,207.4232635498047,212.0,77806.8671875,0.0,2421.2412109375,1.0,278.1499938964844,282.97662353515625,300.7674560546875,305.9315490722656,293.1499938964844,293.1499938964844,278.1499938964844,36470.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398755788803101,1.0,0.0,0.0,3.852595329284668,3.852621555328369,9.90375951914757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14299.10546875,0.0,1774.1766357421875,1895.4371337890625,0.0,2840.552734375,0.9510384798049928,1.0,0.0,3.0,1.0,0.0
17687940,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7544934749603271,0.3405238389968872,0.3116037845611572,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.8493863344192505,0.4921146333217621,0.470657080411911,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.9446964859962464,0.669200599193573,0.4696729183197021,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7909606099128723,0.3932402431964874,0.3776078820228576,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.5996236801147461,0.1673829704523086,0.781929075717926,284.9416809082031,284.95001220703125,304.1553649902344,297.7750549316406,300.3761291503906,297.13720703125,284.941650390625,1.0,0.5909210443496704,0.9289343953132628,0.9289343953132628,1.0,,-2.8953280448913574,1.3315516710281372,1.5637763738632202,0.6693107485771179,0.9383967518806458,0.9383967518806458,0.0,210.57899475097656,200.0,77512.6015625,0.0,2419.15966796875,1.0,278.1499938964844,282.9818725585937,300.7705383300781,305.91510009765625,293.1499938964844,293.1499938964844,278.1499938964844,36499.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389546275138855,1.0,0.0,0.0,3.833853244781494,3.833879232406616,9.80763502411719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14238.615234375,0.0,1751.4176025390625,1895.4371337890625,0.0,2831.94970703125,0.9468403458595276,1.0,0.0,3.0,1.0,0.0
17688000,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7544934749603271,0.3405238389968872,0.3116037845611572,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.8493863344192505,0.4921146333217621,0.470657080411911,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.9446964859962464,0.669200599193573,0.4696729183197021,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7909606099128723,0.3932402431964874,0.3776078820228576,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.5996236801147461,0.1673829704523086,0.781929075717926,284.9416809082031,284.95001220703125,304.1553649902344,297.7750549316406,300.3761291503906,297.13720703125,284.941650390625,1.0,0.5909210443496704,0.9289343953132628,0.9289343953132628,1.0,,-2.8953280448913574,1.3315516710281372,1.5637763738632202,0.6693107485771179,0.9383967518806458,0.9383967518806458,0.0,210.57899475097656,200.0,77512.6015625,0.0,2419.15966796875,1.0,278.1499938964844,282.9818725585937,300.7705383300781,305.91510009765625,293.1499938964844,293.1499938964844,278.1499938964844,36499.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389546275138855,1.0,0.0,0.0,3.833853244781494,3.833879232406616,9.80763502411719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14238.615234375,0.0,1751.4176025390625,1895.4371337890625,0.0,2831.94970703125,0.9468403458595276,1.0,0.0,3.0,1.0,0.0
17688060,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7556671500205994,0.3389573395252228,0.3100953698158264,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.8508431315422058,0.4900658428668976,0.4686284065246582,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.9482088088989258,0.6694933176040649,0.4698040187358856,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.7927091717720032,0.3920707702636719,0.3763999044895172,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.600051999092102,0.1661597192287445,0.7759191989898682,284.9397888183594,284.95001220703125,304.1449279785156,297.7779541015625,300.36651611328125,297.13037109375,284.9396667480469,1.0,0.5870035290718079,0.926524817943573,0.926524817943573,1.0,,-2.8825607299804688,1.3251981735229492,1.557362675666809,0.6656745672225952,0.9309359788894652,0.9309359788894652,0.0,207.10693359375,188.0,77149.4921875,0.0,2379.28125,1.0,278.1499938964844,282.98651123046875,300.77294921875,305.8947448730469,293.1499938964844,293.1499938964844,278.1499938964844,36594.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379582166671753,1.0,0.0,0.0,3.812231302261353,3.812257051467896,9.697321274870774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14163.583984375,0.0,1725.9061279296875,1895.4371337890625,0.0,2822.64501953125,0.9420260190963744,1.0,0.0,3.0,1.0,0.0
17688120,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7556671500205994,0.3389573395252228,0.3100953698158264,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.8508431315422058,0.4900658428668976,0.4686284065246582,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.9482088088989258,0.6694933176040649,0.4698040187358856,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.7927091717720032,0.3920707702636719,0.3763999044895172,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.600051999092102,0.1661597192287445,0.7759191989898682,284.9397888183594,284.95001220703125,304.1449279785156,297.7779541015625,300.36651611328125,297.13037109375,284.9396667480469,1.0,0.5870035290718079,0.926524817943573,0.926524817943573,1.0,,-2.8825607299804688,1.3251981735229492,1.557362675666809,0.6656745672225952,0.9309359788894652,0.9309359788894652,0.0,207.10693359375,188.0,77149.4921875,0.0,2379.28125,1.0,278.1499938964844,282.98651123046875,300.77294921875,305.8947448730469,293.1499938964844,293.1499938964844,278.1499938964844,36594.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379582166671753,1.0,0.0,0.0,3.812231302261353,3.812257051467896,9.697321274870774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14163.583984375,0.0,1725.9061279296875,1895.4371337890625,0.0,2822.64501953125,0.9420260190963744,1.0,0.0,3.0,1.0,0.0
17688180,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7598559260368347,0.3374117016792297,0.3084612190723419,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.855688750743866,0.4880057573318481,0.466437429189682,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.9559012055397034,0.6697332859039307,0.469786524772644,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7977731227874756,0.3908958733081817,0.3750353753566742,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.6030475497245789,0.1649436205625534,0.7692162394523621,284.93878173828125,284.95001220703125,304.1340026855469,297.7803955078125,300.3568420410156,297.1241455078125,284.9386901855469,1.0,0.5809234976768494,0.9241151809692384,0.9241151809692384,1.0,,-2.868246793746948,1.318092703819275,1.550154209136963,0.6616196632385254,0.9229968190193176,0.9229968190193176,0.0,199.9104919433593,176.0,76732.90625,0.0,2318.785888671875,1.0,278.1499938964844,282.99298095703125,300.77459716796875,305.8690185546875,293.1499938964844,293.1499938964844,278.1499938964844,36691.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836783230304718,1.0,0.0,0.0,3.78647518157959,3.7865006923675537,9.566729204379951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14076.8720703125,0.0,1695.735107421875,1895.4371337890625,0.0,2811.67626953125,0.9363117814064026,1.0,0.0,3.0,1.0,0.0
17688240,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7598559260368347,0.3374117016792297,0.3084612190723419,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.855688750743866,0.4880057573318481,0.466437429189682,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.9559012055397034,0.6697332859039307,0.469786524772644,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7977731227874756,0.3908958733081817,0.3750353753566742,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.6030475497245789,0.1649436205625534,0.7692162394523621,284.93878173828125,284.95001220703125,304.1340026855469,297.7803955078125,300.3568420410156,297.1241455078125,284.9386901855469,1.0,0.5809234976768494,0.9241151809692384,0.9241151809692384,1.0,,-2.868246793746948,1.318092703819275,1.550154209136963,0.6616196632385254,0.9229968190193176,0.9229968190193176,0.0,199.9104919433593,176.0,76732.90625,0.0,2318.785888671875,1.0,278.1499938964844,282.99298095703125,300.77459716796875,305.8690185546875,293.1499938964844,293.1499938964844,278.1499938964844,36691.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836783230304718,1.0,0.0,0.0,3.78647518157959,3.7865006923675537,9.566729204379951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14076.8720703125,0.0,1695.735107421875,1895.4371337890625,0.0,2811.67626953125,0.9363117814064026,1.0,0.0,3.0,1.0,0.0
17688300,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.7628186941146851,0.3366479277610779,0.3076199293136596,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8590854406356812,0.4869738519191742,0.4653054773807525,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.9607747793197632,0.6698340773582458,0.4697389900684356,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8012303113937378,0.3903084099292755,0.3743185102939605,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.6052437424659729,0.1643414497375488,0.7657263875007629,284.93865966796875,284.95001220703125,304.1283264160156,297.78143310546875,300.35205078125,297.1213073730469,284.9385986328125,1.0,0.5773182511329651,0.9229103922843932,0.9229103922843932,1.0,,-2.8607635498046875,1.3143789768218994,1.546384572982788,0.6595115661621094,0.9191398620605468,0.9191398620605468,0.0,195.42999267578125,176.0,76513.046875,0.0,2283.875732421875,1.0,278.1499938964844,282.9967956542969,300.7752685546875,305.85504150390625,293.1499938964844,293.1499938964844,278.1499938964844,36721.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361395001411438,1.0,0.0,0.0,3.772646903991699,3.772672176361084,9.496981192569364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14031.275390625,0.0,1679.5313720703125,1895.4371337890625,0.0,2805.6689453125,0.9332315325737,1.0,0.0,3.0,1.0,0.0
17688360,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.7661967873573303,0.3358873724937439,0.3067706823348999,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8629493713378906,0.4859400987625122,0.4641601741313934,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.966011106967926,0.6699231266975403,0.4696749150753021,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8051087260246277,0.3897199034690857,0.3735891282558441,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.6077426075935364,0.1637418270111084,0.76219242811203,284.93865966796875,284.95001220703125,304.1224670410156,297.78228759765625,300.34722900390625,297.1185913085937,284.9385986328125,1.0,0.573501467704773,0.9217700362205504,0.9217700362205504,1.0,,-2.8531651496887207,1.3106119632720947,1.5425533056259155,0.6573825478553772,0.9153685569763184,0.9153685569763184,0.0,190.64259338378903,164.0,76289.0234375,0.0,2247.446044921875,1.0,278.1499938964844,283.0007629394531,300.77587890625,305.8406982421875,293.1499938964844,293.1499938964844,278.1499938964844,36745.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354776501655579,1.0,0.0,0.0,3.758491277694702,3.758516550064087,9.42584733820695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13984.9033203125,0.0,1662.998291015625,1895.4371337890625,0.0,2799.493408203125,0.9300746321678162,1.0,0.0,3.0,1.0,0.0
17688420,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.7742054462432861,0.3343711793422699,0.3050515353679657,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.87209153175354,0.4838623404502868,0.4618327617645263,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.9772772192955016,0.670056939125061,0.4694963693618774,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8138290643692017,0.3885353505611419,0.3720961809158325,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.6135587692260742,0.1625472009181976,0.7550163865089417,284.9389038085937,284.95001220703125,304.1102294921875,297.7835693359375,300.33746337890625,297.1134948730469,284.9388427734375,1.0,0.5653383731842041,0.9194893836975098,0.9194893836975098,1.0,,-2.8376688957214355,1.3029264211654663,1.5347425937652588,0.6530663967132568,0.9080705642700196,0.9080705642700196,0.0,180.3388214111328,152.0,75830.609375,0.0,2171.09765625,1.0,278.1499938964844,283.00909423828125,300.7767944335937,305.8109436035156,293.1499938964844,293.1499938964844,278.1499938964844,36774.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341078758239746,1.0,0.0,0.0,3.729487419128418,3.729512214660645,9.280931294597394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13890.2861328125,0.0,1629.33642578125,1895.4371337890625,0.0,2786.71826171875,0.9235973954200744,1.0,0.0,3.0,1.0,0.0
17688480,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.7742054462432861,0.3343711793422699,0.3050515353679657,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.87209153175354,0.4838623404502868,0.4618327617645263,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.9772772192955016,0.670056939125061,0.4694963693618774,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8138290643692017,0.3885353505611419,0.3720961809158325,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.6135587692260742,0.1625472009181976,0.7550163865089417,284.9389038085937,284.95001220703125,304.1102294921875,297.7835693359375,300.33746337890625,297.1134948730469,284.9388427734375,1.0,0.5653383731842041,0.9194893836975098,0.9194893836975098,1.0,,-2.8376688957214355,1.3029264211654663,1.5347425937652588,0.6530663967132568,0.9080705642700196,0.9080705642700196,0.0,180.3388214111328,152.0,75830.609375,0.0,2171.09765625,1.0,278.1499938964844,283.00909423828125,300.7767944335937,305.8109436035156,293.1499938964844,293.1499938964844,278.1499938964844,36774.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341078758239746,1.0,0.0,0.0,3.729487419128418,3.729512214660645,9.280931294597394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13890.2861328125,0.0,1629.33642578125,1895.4371337890625,0.0,2786.71826171875,0.9235973954200744,1.0,0.0,3.0,1.0,0.0
