time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17688540,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.7837929129600525,0.3328531980514526,0.3033111691474914,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8830295205116272,0.4817651212215423,0.459465891122818,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.9889792799949646,0.6701264977455139,0.4692580103874206,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8235747814178467,0.3873343467712402,0.3705668151378631,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.6201008558273315,0.1613516956567764,0.747736930847168,284.9391784667969,284.95001220703125,304.09722900390625,297.7841796875,300.3274230957031,297.1086730957031,284.93914794921875,1.0,0.5566889047622681,0.9172086715698242,0.9172086715698242,1.0,,-2.821861743927002,1.2950798273086548,1.5267819166183472,0.6486998796463013,0.9009947180747986,0.9009947180747986,0.0,169.4525909423828,140.0,75361.3046875,0.0,2092.21337890625,1.0,278.1499938964844,283.01763916015625,300.7771911621094,305.7799377441406,293.1499938964844,293.1499938964844,278.1499938964844,36792.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832701563835144,1.0,0.0,0.0,3.699883460998535,3.699908018112183,9.134176366387692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13793.6806640625,0.0,1595.3848876953125,1895.4371337890625,0.0,2773.608642578125,0.9169824719429016,1.0,0.0,3.0,1.0,0.0
17688600,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.7837929129600525,0.3328531980514526,0.3033111691474914,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8830295205116272,0.4817651212215423,0.459465891122818,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.9889792799949646,0.6701264977455139,0.4692580103874206,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8235747814178467,0.3873343467712402,0.3705668151378631,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.6201008558273315,0.1613516956567764,0.747736930847168,284.9391784667969,284.95001220703125,304.09722900390625,297.7841796875,300.3274230957031,297.1086730957031,284.93914794921875,1.0,0.5566889047622681,0.9172086715698242,0.9172086715698242,1.0,,-2.821861743927002,1.2950798273086548,1.5267819166183472,0.6486998796463013,0.9009947180747986,0.9009947180747986,0.0,169.4525909423828,140.0,75361.3046875,0.0,2092.21337890625,1.0,278.1499938964844,283.01763916015625,300.7771911621094,305.7799377441406,293.1499938964844,293.1499938964844,278.1499938964844,36792.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832701563835144,1.0,0.0,0.0,3.699883460998535,3.699908018112183,9.134176366387692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13793.6806640625,0.0,1595.3848876953125,1895.4371337890625,0.0,2773.608642578125,0.9169824719429016,1.0,0.0,3.0,1.0,0.0
17688660,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.794651985168457,0.331321507692337,0.3015612959861755,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.8954297304153442,0.4796381592750549,0.4570739567279815,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.9990000128746032,0.6702378392219543,0.4678165912628174,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.8343289494514465,0.3861064612865448,0.3690149188041687,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.6272045969963074,0.1601444333791732,0.7404156923294067,284.9383850097656,284.95001220703125,304.0833435058594,297.78399658203125,300.31719970703125,297.1044616699219,284.9381408691406,1.0,0.5476226210594177,0.915160059928894,0.915160059928894,1.0,,-2.804212808609009,1.286331295967102,1.5178815126419067,0.6439601182937622,0.8931923508644104,0.8931923508644104,0.0,158.46435546875,128.0,74851.3671875,0.0,2010.8975830078125,1.0,278.1499938964844,283.02557373046875,300.7767944335937,305.7466735839844,293.1499938964844,293.1499938964844,278.45001220703125,36840.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312617540359497,1.0,0.0,0.0,3.6690011024475098,3.669025659561157,8.982329973150627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12772.37109375,0.0,1560.731689453125,1895.4371337890625,0.0,2760.19482421875,0.9100923538208008,1.0,0.0,3.0,1.0,0.0
17688720,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.794651985168457,0.331321507692337,0.3015612959861755,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.8954297304153442,0.4796381592750549,0.4570739567279815,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.9990000128746032,0.6702378392219543,0.4678165912628174,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.8343289494514465,0.3861064612865448,0.3690149188041687,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.6272045969963074,0.1601444333791732,0.7404156923294067,284.9383850097656,284.95001220703125,304.0833435058594,297.78399658203125,300.31719970703125,297.1044616699219,284.9381408691406,1.0,0.5476226210594177,0.915160059928894,0.915160059928894,1.0,,-2.804212808609009,1.286331295967102,1.5178815126419067,0.6439601182937622,0.8931923508644104,0.8931923508644104,0.0,158.46435546875,128.0,74851.3671875,0.0,2010.8975830078125,1.0,278.1499938964844,283.02557373046875,300.7767944335937,305.7466735839844,293.1499938964844,293.1499938964844,278.45001220703125,36840.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312617540359497,1.0,0.0,0.0,3.6690011024475098,3.669025659561157,8.982329973150627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12772.37109375,0.0,1560.731689453125,1895.4371337890625,0.0,2760.19482421875,0.9100923538208008,1.0,0.0,3.0,1.0,0.0
17688780,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8042064905166626,0.3301984369754791,0.3001770079135895,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9063424468040466,0.477891057729721,0.4550414681434631,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9990000128746032,0.6734439134597778,0.4502939283847809,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8438529968261719,0.3851905167102813,0.3677707314491272,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.633253276348114,0.159072995185852,0.7339285612106323,284.9940185546875,284.95001220703125,304.0685119628906,297.7829895019531,300.3134460449219,297.1152648925781,284.989501953125,1.0,0.5373099446296692,0.9131113886833192,0.9131113886833192,1.0,,-2.770045042037964,1.2695086002349854,1.5005364418029783,0.6350628733634949,0.9656696915626526,0.9656696915626526,0.0,149.0735321044922,116.0,73641.7265625,0.0,1911.7418212890625,1.0,278.4432067871094,283.1054382324219,300.7649841308594,305.6134948730469,293.1499938964844,293.1499938964844,278.1499938964844,33572.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252536654472351,1.0,0.0,0.0,3.778745174407959,3.7787699699401855,9.527709039502952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14268.7734375,0.0,1662.372802734375,1895.4371337890625,0.0,2704.3076171875,0.932047724723816,1.0,0.0,3.0,1.0,0.0
17688840,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8042064905166626,0.3301984369754791,0.3001770079135895,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9063424468040466,0.477891057729721,0.4550414681434631,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9990000128746032,0.6734439134597778,0.4502939283847809,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8438529968261719,0.3851905167102813,0.3677707314491272,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.633253276348114,0.159072995185852,0.7339285612106323,284.9940185546875,284.95001220703125,304.0685119628906,297.7829895019531,300.3134460449219,297.1152648925781,284.989501953125,1.0,0.5373099446296692,0.9131113886833192,0.9131113886833192,1.0,,-2.770045042037964,1.2695086002349854,1.5005364418029783,0.6350628733634949,0.9656696915626526,0.9656696915626526,0.0,149.0735321044922,116.0,73641.7265625,0.0,1911.7418212890625,1.0,278.4432067871094,283.1054382324219,300.7649841308594,305.6134948730469,293.1499938964844,293.1499938964844,278.1499938964844,33572.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252536654472351,1.0,0.0,0.0,3.778745174407959,3.7787699699401855,9.527709039502952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14268.7734375,0.0,1662.372802734375,1895.4371337890625,0.0,2704.3076171875,0.932047724723816,1.0,0.0,3.0,1.0,0.0
17688900,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.8093016743659973,0.3291383385658264,0.299326628446579,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83856201171875,0.9126787185668944,0.4765171706676483,0.4538576006889343,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8380432128906,0.9990000128746032,0.6756193041801453,0.4406963586807251,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.849124014377594,0.384326159954071,0.3670158684253692,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.6366242170333862,0.1583790332078933,0.7304849028587341,284.8389587402344,284.95001220703125,304.06072998046875,297.7821350097656,300.3121337890625,297.1224365234375,284.835205078125,1.0,0.5317577123641968,0.912087082862854,0.912087082862854,1.0,,-2.751027107238769,1.2601537704467771,1.4908733367919922,0.6301147937774658,0.8515740036964417,0.8515740036964417,0.0,144.2041778564453,116.0,73861.8828125,0.0,1859.2978515625,1.0,278.1951599121094,282.9487609863281,300.80230712890625,305.8077697753906,293.1499938964844,293.1499938964844,278.1499938964844,38995.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294939398765564,1.0,0.0,0.0,3.715176343917847,3.715201616287232,9.209841209667502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13631.2197265625,0.0,1629.7088623046875,1895.4371337890625,0.0,2743.735107421875,0.919182300567627,1.0,0.0,3.0,1.0,0.0
17688960,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8140707612037659,0.328033447265625,0.2981368005275726,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.9191700220108032,0.4750457406044006,0.4522925615310669,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.9990000128746032,0.678207516670227,0.4310928285121918,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8543840050697327,0.3833615779876709,0.3659390211105346,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.6399469971656799,0.1576235294342041,0.7263540625572205,284.8832092285156,284.95001220703125,304.0526733398437,297.7810363769531,300.3111267089844,297.1305847167969,284.885009765625,1.0,0.5259173512458801,0.9112658500671388,0.9112658500671388,1.0,,-2.729919195175171,1.2497947216033936,1.4801244735717771,0.6246408224105835,0.8501679301261902,0.8501679301261902,0.0,139.3533172607422,104.0,72971.46875,0.0,1804.4417724609373,1.0,278.1572265625,283.0073547363281,300.7814636230469,305.67236328125,293.1499938964844,293.1499938964844,278.45001220703125,40187.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287099003791809,1.0,0.0,0.0,3.5947916507720947,3.594815731048584,8.622649261269544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12446.4775390625,0.0,1503.4664306640625,1895.4371337890625,0.0,2736.439453125,0.8967266082763672,1.0,0.0,3.0,1.0,0.0
17689020,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.8260995745658875,0.3268809914588928,0.2965617775917053,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.9359769821166992,0.4730696678161621,0.4498830139636993,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.9990000128746032,0.6860105395317078,0.4092577695846557,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.8679195046424866,0.3822251558303833,0.3643457591533661,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.6487570405006409,0.1565080285072326,0.7192038893699646,284.9602966308594,284.95001220703125,304.0356750488281,297.7781066894531,300.3193359375,297.16650390625,284.9579162597656,1.0,0.513729989528656,0.909623384475708,0.909623384475708,1.0,,-2.688383340835572,1.2294039726257324,1.4589794874191284,0.6138899922370911,0.906799018383026,0.906799018383026,0.0,128.90773010253906,107.0,71451.1171875,0.0,1694.6158447265625,1.0,278.4423522949219,283.11083984375,300.7497863769531,305.4585876464844,293.1499938964844,293.1499938964844,278.1499938964844,35187.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198823928833008,1.0,0.0,0.0,3.658440828323364,3.6584649085998535,8.930697390496789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13768.091796875,0.0,1536.4869384765625,1895.4371337890625,0.0,2654.479736328125,0.9061223268508912,1.0,0.0,3.0,1.0,0.0
17689080,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.8260995745658875,0.3268809914588928,0.2965617775917053,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.9359769821166992,0.4730696678161621,0.4498830139636993,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.9990000128746032,0.6860105395317078,0.4092577695846557,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.8679195046424866,0.3822251558303833,0.3643457591533661,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.6487570405006409,0.1565080285072326,0.7192038893699646,284.9602966308594,284.95001220703125,304.0356750488281,297.7781066894531,300.3193359375,297.16650390625,284.9579162597656,1.0,0.513729989528656,0.909623384475708,0.909623384475708,1.0,,-2.688383340835572,1.2294039726257324,1.4589794874191284,0.6138899922370911,0.906799018383026,0.906799018383026,0.0,128.90773010253906,107.0,71451.1171875,0.0,1694.6158447265625,1.0,278.4423522949219,283.11083984375,300.7497863769531,305.4585876464844,293.1499938964844,293.1499938964844,278.1499938964844,35187.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198823928833008,1.0,0.0,0.0,3.658440828323364,3.6584649085998535,8.930697390496789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13768.091796875,0.0,1536.4869384765625,1895.4371337890625,0.0,2654.479736328125,0.9061223268508912,1.0,0.0,3.0,1.0,0.0
17689140,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8328143358230591,0.3250698447227478,0.2948722541332245,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9453498125076294,0.4704404175281524,0.4473500549793243,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9990000128746032,0.6932646036148071,0.3964636623859405,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.875908374786377,0.3805525004863739,0.3626936376094818,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.6537172794342041,0.1552526354789734,0.7128360867500305,284.9058837890625,284.95001220703125,304.0174865722656,297.7741394042969,300.3229675292969,297.1936340332031,284.9055480957031,1.0,0.5062055587768555,0.9079808592796326,0.9079808592796326,1.0,,-2.658282995223999,1.2145967483520508,1.4436862468719482,0.606040358543396,0.8301482200622559,0.8301482200622559,0.0,122.81544494628906,110.0,70900.1328125,0.0,1623.6551513671875,1.0,278.158203125,283.0606994628906,300.76812744140625,305.50830078125,293.1499938964844,293.1499938964844,278.45001220703125,39743.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218604922294617,1.0,0.0,0.0,3.45808219909668,3.458105087280273,7.979284646353335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12096.494140625,0.0,1356.4842529296875,1895.4371337890625,0.0,2672.814208984375,0.8664667010307312,1.0,0.0,3.0,1.0,0.0
17689200,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8328143358230591,0.3250698447227478,0.2948722541332245,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9453498125076294,0.4704404175281524,0.4473500549793243,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9990000128746032,0.6932646036148071,0.3964636623859405,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.875908374786377,0.3805525004863739,0.3626936376094818,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.6537172794342041,0.1552526354789734,0.7128360867500305,284.9058837890625,284.95001220703125,304.0174865722656,297.7741394042969,300.3229675292969,297.1936340332031,284.9055480957031,1.0,0.5062055587768555,0.9079808592796326,0.9079808592796326,1.0,,-2.658282995223999,1.2145967483520508,1.4436862468719482,0.606040358543396,0.8301482200622559,0.8301482200622559,0.0,122.81544494628906,110.0,70900.1328125,0.0,1623.6551513671875,1.0,278.158203125,283.0606994628906,300.76812744140625,305.50830078125,293.1499938964844,293.1499938964844,278.45001220703125,39743.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218604922294617,1.0,0.0,0.0,3.45808219909668,3.458105087280273,7.979284646353335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12096.494140625,0.0,1356.4842529296875,1895.4371337890625,0.0,2672.814208984375,0.8664667010307312,1.0,0.0,3.0,1.0,0.0
17689260,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.8362737894058228,0.3240079879760742,0.2937116920948028,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.9498432874679564,0.4685579240322113,0.4453449547290802,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.9990000128746032,0.6999319195747375,0.3896932005882263,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.8800325989723206,0.3794844448566437,0.3614671528339386,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.6559101343154907,0.1542703658342361,0.7076565623283386,284.9762268066406,284.95001220703125,303.9979858398437,297.7689819335937,300.3269348144531,297.2209777832031,284.97442626953125,1.0,0.5016313195228577,0.9068813323974608,0.9068813323974608,1.0,,-2.6386373043060303,1.2049012184143066,1.433735966682434,0.6010337471961975,0.8930137753486633,0.8930137753486633,0.0,119.54085540771484,113.0,69998.2265625,0.0,1581.2808837890625,1.0,278.4412841796875,283.1513366699219,300.7438049316406,305.34259033203125,293.1499938964844,293.1499938964844,278.75,34389.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137238621711731,1.0,0.0,0.0,3.552173852920532,3.552196741104126,8.419411869908799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11767.6181640625,0.0,1415.3018798828125,1895.4371337890625,0.0,2597.52734375,0.881770133972168,1.0,0.0,3.0,1.0,0.0
17689320,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.8362737894058228,0.3240079879760742,0.2937116920948028,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.9498432874679564,0.4685579240322113,0.4453449547290802,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.9990000128746032,0.6999319195747375,0.3896932005882263,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.8800325989723206,0.3794844448566437,0.3614671528339386,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.6559101343154907,0.1542703658342361,0.7076565623283386,284.9762268066406,284.95001220703125,303.9979858398437,297.7689819335937,300.3269348144531,297.2209777832031,284.97442626953125,1.0,0.5016313195228577,0.9068813323974608,0.9068813323974608,1.0,,-2.6386373043060303,1.2049012184143066,1.433735966682434,0.6010337471961975,0.8930137753486633,0.8930137753486633,0.0,119.54085540771484,113.0,69998.2265625,0.0,1581.2808837890625,1.0,278.4412841796875,283.1513366699219,300.7438049316406,305.34259033203125,293.1499938964844,293.1499938964844,278.75,34389.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137238621711731,1.0,0.0,0.0,3.552173852920532,3.552196741104126,8.419411869908799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11767.6181640625,0.0,1415.3018798828125,1895.4371337890625,0.0,2597.52734375,0.881770133972168,1.0,0.0,3.0,1.0,0.0
17689380,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.837076723575592,0.3229129612445831,0.292718768119812,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.9507319927215576,0.4667467474937439,0.4436067938804626,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.9990000128746032,0.7053583264350891,0.3871873021125793,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.881164014339447,0.3784993588924408,0.3605006337165832,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.6559675335884094,0.1533349901437759,0.7032878994941711,285.0243225097656,284.95001220703125,303.9771423339844,297.7626037597656,300.3251953125,297.23797607421875,285.0191650390625,1.0,0.4991723299026489,0.9057818055152892,0.9057818055152892,1.0,,-2.625929117202759,1.1985729932785034,1.4273561239242554,0.5978832244873047,0.9814895391464232,0.9814895391464232,0.0,118.16487121582033,131.0,69492.4296875,0.0,1557.4959716796875,1.0,278.7423095703125,283.2142333984375,300.7502746582031,305.29840087890625,293.1499938964844,293.1499938964844,278.45001220703125,31848.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092138171195984,1.0,0.0,0.0,3.718902349472046,3.718926429748535,9.228324415744282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13290.2392578125,0.0,1579.533203125,1895.4371337890625,0.0,2555.955322265625,0.9174216985702516,1.0,0.0,3.0,1.0,0.0
17689440,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.837076723575592,0.3229129612445831,0.292718768119812,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.9507319927215576,0.4667467474937439,0.4436067938804626,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.9990000128746032,0.7053583264350891,0.3871873021125793,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.881164014339447,0.3784993588924408,0.3605006337165832,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.6559675335884094,0.1533349901437759,0.7032878994941711,285.0243225097656,284.95001220703125,303.9771423339844,297.7626037597656,300.3251953125,297.23797607421875,285.0191650390625,1.0,0.4991723299026489,0.9057818055152892,0.9057818055152892,1.0,,-2.625929117202759,1.1985729932785034,1.4273561239242554,0.5978832244873047,0.9814895391464232,0.9814895391464232,0.0,118.16487121582033,131.0,69492.4296875,0.0,1557.4959716796875,1.0,278.7423095703125,283.2142333984375,300.7502746582031,305.29840087890625,293.1499938964844,293.1499938964844,278.45001220703125,31848.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092138171195984,1.0,0.0,0.0,3.718902349472046,3.718926429748535,9.228324415744282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13290.2392578125,0.0,1579.533203125,1895.4371337890625,0.0,2555.955322265625,0.9174216985702516,1.0,0.0,3.0,1.0,0.0
17689500,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8335810303688049,0.3218121230602264,0.292058527469635,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.9460128545761108,0.4653160274028778,0.4426006078720093,297.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.9990000128746032,0.7066570520401001,0.391522467136383,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.8773543834686279,0.3775718212127685,0.3599207401275635,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.6528297662734985,0.1526649594306945,0.7011070847511292,284.8642272949219,284.95001220703125,303.9661560058594,297.7589416503906,300.3179626464844,297.234375,284.8582763671875,1.0,0.5006493330001831,0.905232071876526,0.905232071876526,1.0,,-2.62580680847168,1.1984713077545166,1.4273353815078735,0.5978045463562012,0.8738318085670471,0.8738318085670471,0.0,119.81465911865234,131.0,70288.625,0.0,1564.71826171875,1.0,278.4959716796875,283.0433349609375,300.7927551269531,305.5290222167969,293.1499938964844,293.1499938964844,278.45001220703125,36607.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152340650558472,1.0,0.0,0.0,3.69966197013855,3.699686527252197,9.13308269900881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12819.7177734375,0.0,1593.7314453125,1895.4371337890625,0.0,2611.474609375,0.9144303798675536,1.0,0.0,3.0,1.0,0.0
17689560,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8274044394493103,0.3205830156803131,0.2910705506801605,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.937558650970459,0.4637311398983001,0.4412425756454468,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9990000128746032,0.7067117691040039,0.3996439278125763,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8705739378929138,0.3764821588993072,0.3590423166751861,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.6475314497947693,0.1518604755401611,0.6982898116111755,284.89617919921875,284.95001220703125,303.95477294921875,297.75494384765625,300.3056335449219,297.22119140625,284.90008544921875,1.0,0.5033208727836609,0.9044331908226012,0.9044331908226012,1.0,,-2.628300905227661,1.199612736701965,1.4286880493164062,0.5984404683113098,0.8693975806236267,0.8693975806236267,0.0,123.05110168457033,149.0,69991.7109375,0.0,1582.6702880859375,1.0,278.4571533203125,283.0867614746094,300.7728271484375,305.43896484375,293.1499938964844,293.1499938964844,278.75,38549.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816419243812561,1.0,0.0,0.0,3.6110219955444336,3.611046075820923,8.700687885720981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11792.982421875,0.0,1509.1075439453125,1895.4371337890625,0.0,2622.428466796875,0.8989061117172241,1.0,0.0,3.0,1.0,0.0
17689620,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8128466010093689,0.3191238939762115,0.2898832559585571,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9171715378761292,0.4616004824638366,0.4393393397331238,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9990000128746032,0.7052431106567383,0.4211223423480987,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8547337055206299,0.3751515448093414,0.3579252362251282,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.6353059411048889,0.150482103228569,0.693476676940918,285.0094299316406,284.95001220703125,303.9308776855469,297.74591064453125,300.2821960449219,297.1967163085937,285.0072631835937,1.0,0.5116380453109741,0.9028353691101074,0.9028353691101074,1.0,,-2.643259048461914,1.206769943237305,1.4364891052246094,0.6021929383277893,0.9711745381355286,0.9711745381355286,0.0,132.20191955566406,167.0,69815.1875,0.0,1644.796142578125,1.0,278.7430114746094,283.2003173828125,300.73614501953125,305.30523681640625,293.1499938964844,293.1499938964844,278.45001220703125,32984.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111288547515869,1.0,0.0,0.0,3.745555639266968,3.745579957962036,9.361075967717624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13343.748046875,0.0,1618.9449462890625,1895.4371337890625,0.0,2573.5927734375,0.9243518114089966,1.0,0.0,3.0,1.0,0.0
17689680,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8128466010093689,0.3191238939762115,0.2898832559585571,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9171715378761292,0.4616004824638366,0.4393393397331238,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9990000128746032,0.7052431106567383,0.4211223423480987,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8547337055206299,0.3751515448093414,0.3579252362251282,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.6353059411048889,0.150482103228569,0.693476676940918,285.0094299316406,284.95001220703125,303.9308776855469,297.74591064453125,300.2821960449219,297.1967163085937,285.0072631835937,1.0,0.5116380453109741,0.9028353691101074,0.9028353691101074,1.0,,-2.643259048461914,1.206769943237305,1.4364891052246094,0.6021929383277893,0.9711745381355286,0.9711745381355286,0.0,132.20191955566406,167.0,69815.1875,0.0,1644.796142578125,1.0,278.7430114746094,283.2003173828125,300.73614501953125,305.30523681640625,293.1499938964844,293.1499938964844,278.45001220703125,32984.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111288547515869,1.0,0.0,0.0,3.745555639266968,3.745579957962036,9.361075967717624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13343.748046875,0.0,1618.9449462890625,1895.4371337890625,0.0,2573.5927734375,0.9243518114089966,1.0,0.0,3.0,1.0,0.0
17689740,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7941408753395081,0.3166145086288452,0.2883356213569641,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8949805498123169,0.458575427532196,0.4372086524963379,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9990000128746032,0.6991356611251831,0.4487145841121673,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8366591930389404,0.3730873763561249,0.3566614389419555,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.6212334036827087,0.1486304998397827,0.6880569458007812,284.907958984375,284.95001220703125,303.9053649902344,297.73541259765625,300.2427978515625,297.1434326171875,284.9114990234375,1.0,0.5226609706878662,0.9012375473976136,0.9012375473976136,1.0,,-2.663961887359619,1.2167115211486816,1.447250485420227,0.6074756979942322,0.8795499205589294,0.8795499205589294,0.0,144.679443359375,170.0,70670.734375,0.0,1731.02978515625,1.0,278.4570007324219,283.0879821777344,300.7559509277344,305.46075439453125,293.1499938964844,293.1499938964844,278.75,38274.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186817169189453,1.0,0.0,0.0,3.645461320877075,3.645485639572144,8.867440897120105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11902.212890625,0.0,1545.12353515625,1895.4371337890625,0.0,2643.360595703125,0.9064490795135498,1.0,0.0,3.0,1.0,0.0
17689800,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7941408753395081,0.3166145086288452,0.2883356213569641,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8949805498123169,0.458575427532196,0.4372086524963379,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9990000128746032,0.6991356611251831,0.4487145841121673,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8366591930389404,0.3730873763561249,0.3566614389419555,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.6212334036827087,0.1486304998397827,0.6880569458007812,284.907958984375,284.95001220703125,303.9053649902344,297.73541259765625,300.2427978515625,297.1434326171875,284.9114990234375,1.0,0.5226609706878662,0.9012375473976136,0.9012375473976136,1.0,,-2.663961887359619,1.2167115211486816,1.447250485420227,0.6074756979942322,0.8795499205589294,0.8795499205589294,0.0,144.679443359375,170.0,70670.734375,0.0,1731.02978515625,1.0,278.4570007324219,283.0879821777344,300.7559509277344,305.46075439453125,293.1499938964844,293.1499938964844,278.75,38274.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186817169189453,1.0,0.0,0.0,3.645461320877075,3.645485639572144,8.867440897120105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11902.212890625,0.0,1545.12353515625,1895.4371337890625,0.0,2643.360595703125,0.9064490795135498,1.0,0.0,3.0,1.0,0.0
17689860,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.7844020128250122,0.3154218792915344,0.2872889041900635,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.8841207027435303,0.4570335745811462,0.4357808828353882,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.9990000128746032,0.694526731967926,0.463467001914978,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.8276347517967224,0.3720865249633789,0.3557798564434051,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.6133750677108765,0.1474373191595077,0.6836445927619934,285.0348815917969,284.95001220703125,303.88720703125,297.7275085449219,300.2178039550781,297.1120300292969,285.0324401855469,1.0,0.5279268622398376,0.8996245265007019,0.8996245265007019,1.0,,-2.6723644733428955,1.2206370830535889,1.451727271080017,0.6096751689910889,0.9802843928337096,0.9802843928337096,0.0,151.57359313964844,170.0,70257.234375,0.0,1774.7227783203125,1.0,278.7251892089844,283.2169494628906,300.7086181640625,305.2787780761719,293.1499938964844,293.1499938964844,278.75,32872.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137802481651306,1.0,0.0,0.0,3.739882469177246,3.7399067878723145,9.332740660283888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12481.1005859375,0.0,1611.5078125,1895.4371337890625,0.0,2598.048095703125,0.9239296913146972,1.0,0.0,3.0,1.0,0.0
17689920,297.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.7806480526924133,0.3148321211338043,0.2869055271148681,296.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8799156546592712,0.4562908113002777,0.4352251589298248,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9990000128746032,0.6922793984413147,0.4693939685821533,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8241487741470337,0.3716166913509369,0.3554686903953552,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.6100308895111084,0.1468633711338043,0.6816211342811584,285.01470947265625,284.95001220703125,303.8780822753906,297.723388671875,300.20611572265625,297.0981140136719,285.0119323730469,1.0,0.5301129221916199,0.8988375067710876,0.8988375067710876,1.0,,-2.675554752349853,1.2221131324768066,1.4534416198730469,0.6104877591133118,0.983093559741974,0.983093559741974,0.0,154.39675903320312,173.0,70397.09375,0.0,1792.320068359375,1.0,278.7430725097656,283.1973876953125,300.71649169921875,305.328125,293.1499938964844,293.1499938964844,278.45001220703125,32967.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141440153121948,1.0,0.0,0.0,3.779820203781128,3.7798449993133545,9.533131333228084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13457.8642578125,0.0,1658.959716796875,1895.4371337890625,0.0,2601.40625,0.9321951866149902,1.0,0.0,3.0,1.0,0.0
17689980,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7687144875526428,0.3119876384735107,0.2849552929401397,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8668470978736877,0.4530112445354461,0.4327665865421295,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.9962211847305298,0.6839937567710876,0.4802529811859131,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8130077719688416,0.3693187534809112,0.3538939356803894,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.5991182327270508,0.14471535384655,0.6741935610771179,284.89288330078125,284.95001220703125,303.8489990234375,297.70977783203125,300.1678466796875,297.0538330078125,284.8941955566406,1.0,0.5350953936576843,0.896437406539917,0.896437406539917,1.0,,-2.6723430156707764,1.2202370166778564,1.45210599899292,0.6099351048469543,0.8746816515922546,0.8746816515922546,0.0,162.99981689453125,176.0,70804.53125,0.0,1826.8431396484373,1.0,278.45684814453125,283.0719299316406,300.7283935546875,305.4564208984375,293.1499938964844,293.1499938964844,278.75,38823.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213520050048828,1.0,0.0,0.0,3.66628098487854,3.666305780410767,8.969016107585048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11915.7587890625,0.0,1572.578125,1895.4371337890625,0.0,2668.099365234375,0.9112133979797364,1.0,0.0,3.0,1.0,0.0
17690040,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7687144875526428,0.3119876384735107,0.2849552929401397,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8668470978736877,0.4530112445354461,0.4327665865421295,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.9962211847305298,0.6839937567710876,0.4802529811859131,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8130077719688416,0.3693187534809112,0.3538939356803894,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.5991182327270508,0.14471535384655,0.6741935610771179,284.89288330078125,284.95001220703125,303.8489990234375,297.70977783203125,300.1678466796875,297.0538330078125,284.8941955566406,1.0,0.5350953936576843,0.896437406539917,0.896437406539917,1.0,,-2.6723430156707764,1.2202370166778564,1.45210599899292,0.6099351048469543,0.8746816515922546,0.8746816515922546,0.0,162.99981689453125,176.0,70804.53125,0.0,1826.8431396484373,1.0,278.45684814453125,283.0719299316406,300.7283935546875,305.4564208984375,293.1499938964844,293.1499938964844,278.75,38823.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213520050048828,1.0,0.0,0.0,3.66628098487854,3.666305780410767,8.969016107585048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11915.7587890625,0.0,1572.578125,1895.4371337890625,0.0,2668.099365234375,0.9112133979797364,1.0,0.0,3.0,1.0,0.0
17690100,297.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.7627878189086914,0.3108955919742584,0.2839470505714416,296.9612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8603547811508179,0.4516565203666687,0.4314808845520019,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9900529980659484,0.6815261244773865,0.4780623912811279,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8071104288101196,0.3683772385120392,0.3530345559120178,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.5933676958084106,0.1437058001756668,0.6702226400375366,285.0091247558594,284.95001220703125,303.833740234375,297.70233154296875,300.1547241210937,297.0445251464844,285.0117492675781,1.0,0.5364869236946106,0.895237386226654,0.895237386226654,1.0,,-2.6613216400146484,1.2147486209869385,1.44657301902771,0.6070674657821655,0.9515524506568908,0.9515524506568908,0.0,167.30548095703125,176.0,69844.2421875,0.0,1829.8033447265625,1.0,278.7024230957031,283.2065124511719,300.6762390136719,305.2156677246094,293.1499938964844,293.1499938964844,278.75,34618.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162407875061035,1.0,0.0,0.0,3.70212721824646,3.702151536941528,9.145257990894606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12316.306640625,0.0,1581.4564208984375,1895.4371337890625,0.0,2620.778564453125,0.9177600145339966,1.0,0.0,3.0,1.0,0.0
17690160,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.7584548592567444,0.3099460303783417,0.2832201421260834,296.9609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.8555450439453125,0.450429618358612,0.4304623603820801,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.9853705763816832,0.6798915863037109,0.4768300950527191,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.8025608062744141,0.3675446212291717,0.352385014295578,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.5888057351112366,0.1427820473909378,0.6666477918624878,284.98443603515625,284.95001220703125,303.8180236816406,297.6944580078125,300.14410400390625,297.0399780273437,284.9815368652344,1.0,0.5375564694404602,0.8942155241966248,0.8942155241966248,1.0,,-2.652665138244629,1.2104226350784302,1.4422425031661987,0.6048378944396973,0.9518150091171264,0.9518150091171264,0.0,170.63934326171875,179.0,69754.1796875,0.0,1831.9693603515625,1.0,278.7430114746094,283.1826171875,300.678955078125,305.2619323730469,293.1499938964844,293.1499938964844,278.45001220703125,34080.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150427341461182,1.0,0.0,0.0,3.757113218307495,3.757137775421143,9.418935746907664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13308.4091796875,0.0,1640.8492431640625,1895.4371337890625,0.0,2609.706787109375,0.9277037382125854,1.0,0.0,3.0,1.0,0.0
17690220,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484191894531,0.7531344890594482,0.3080676198005676,0.2819587290287018,296.95428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.8497310876846313,0.4481906592845917,0.4287992119789123,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85009765625,0.9795344471931458,0.6771328449249268,0.4752563536167145,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.79697585105896,0.3659235537052154,0.3512599766254425,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84674072265625,0.583115816116333,0.1413746923208236,0.6615654230117798,284.8489990234375,284.95001220703125,303.7964172363281,297.683349609375,300.1286315917969,297.0323486328125,284.85565185546875,1.0,0.5384937524795532,0.8928632736206055,0.8928632736206055,1.0,,-2.6398069858551025,1.2039960622787476,1.435810923576355,0.6016106009483337,0.8392032384872437,0.8392032384872437,0.0,174.5742645263672,179.0,69783.2890625,0.0,1830.547119140625,1.0,278.4748840332031,283.0565490722656,300.7057189941406,305.4104309082031,293.1499938964844,293.1499938964844,278.45001220703125,41066.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203661441802979,1.0,0.0,0.0,3.631603717803955,3.6316285133361816,8.800152500043623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12579.5244140625,0.0,1550.515869140625,1895.4371337890625,0.0,2658.9619140625,0.9033799767494202,1.0,0.0,3.0,1.0,0.0
17690280,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.7504390478134155,0.3071414232254028,0.2811415791511535,296.9512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8468306660652161,0.447060614824295,0.427762359380722,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9765174984931946,0.6758894920349121,0.4743371903896332,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7941511869430542,0.3650943040847778,0.3505204916000366,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.5801947712898254,0.1406477987766266,0.6586394906044006,284.892333984375,284.95001220703125,303.7850341796875,297.6773986816406,300.12091064453125,297.0292053222656,284.8950500488281,1.0,0.5387675762176514,0.8921718597412109,0.8921718597412109,1.0,,-2.632069826126098,1.2001501321792605,1.4319196939468384,0.5996323823928833,0.8508238792419434,0.8508238792419434,0.0,176.46156311035156,167.0,69495.5,0.0,1827.527099609375,1.0,278.4572448730469,283.09747314453125,300.6839904785156,305.3283996582031,293.1499938964844,293.1499938964844,278.75,39985.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197603225708008,1.0,0.0,0.0,3.578079462051392,3.578103542327881,8.542662612853746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11683.0146484375,0.0,1483.8477783203125,1895.4371337890625,0.0,2653.348876953125,0.8930888175964355,1.0,0.0,3.0,1.0,0.0
17690340,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.749854564666748,0.3052769899368286,0.2792199254035949,296.9511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.8463596105575562,0.4445225596427917,0.4251318871974945,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.9767104983329772,0.6737640500068665,0.4725456237792969,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.793881893157959,0.3633114993572235,0.3486274778842926,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.5780965089797974,0.1388229578733444,0.6498055458068848,284.9779357910156,284.95001220703125,303.75,297.6584777832031,300.1009216308594,297.02593994140625,284.9754333496094,1.0,0.5347549319267273,0.8901281952857971,0.8901281952857971,1.0,,-2.611555337905884,1.1899417638778689,1.4216135740280151,0.5943334102630615,0.9221928715705872,0.9221928715705872,0.0,174.61285400390625,155.0,68440.8203125,0.0,1789.0360107421875,1.0,278.7421264648437,283.1999206542969,300.6370544433594,305.1331481933594,293.1499938964844,293.1499938964844,278.45001220703125,34406.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121716380119324,1.0,0.0,0.0,3.670598268508911,3.670622110366821,8.990151059151685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13013.8427734375,0.0,1544.2152099609375,1895.4371337890625,0.0,2583.2060546875,0.9083786606788636,1.0,0.0,3.0,1.0,0.0
