time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17690400,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.749854564666748,0.3052769899368286,0.2792199254035949,296.9511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.8463596105575562,0.4445225596427917,0.4251318871974945,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.9767104983329772,0.6737640500068665,0.4725456237792969,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.793881893157959,0.3633114993572235,0.3486274778842926,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.5780965089797974,0.1388229578733444,0.6498055458068848,284.9779357910156,284.95001220703125,303.75,297.6584777832031,300.1009216308594,297.02593994140625,284.9754333496094,1.0,0.5347549319267273,0.8901281952857971,0.8901281952857971,1.0,,-2.611555337905884,1.1899417638778689,1.4216135740280151,0.5943334102630615,0.9221928715705872,0.9221928715705872,0.0,174.61285400390625,155.0,68440.8203125,0.0,1789.0360107421875,1.0,278.7421264648437,283.1999206542969,300.6370544433594,305.1331481933594,293.1499938964844,293.1499938964844,278.45001220703125,34406.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121716380119324,1.0,0.0,0.0,3.670598268508911,3.670622110366821,8.990151059151685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13013.8427734375,0.0,1544.2152099609375,1895.4371337890625,0.0,2583.2060546875,0.9083786606788636,1.0,0.0,3.0,1.0,0.0
17690460,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7526297569274902,0.3026810586452484,0.2768653333187103,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8497989177703857,0.4412537515163421,0.4220330715179443,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9811784029006958,0.6704250574111938,0.4702936112880707,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7975285053253174,0.3609257340431213,0.3463305532932281,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.5792433023452759,0.1368167996406555,0.6401284337043762,284.9021301269531,284.95001220703125,303.71356201171875,297.6398010253906,300.0791320800781,297.0208740234375,284.9029541015625,1.0,0.527965784072876,0.8887315988540649,0.8887315988540649,1.0,,-2.5879149436950684,1.1782506704330444,1.4096643924713137,0.5883477926254272,0.8345414996147156,0.8345414996147156,0.0,168.72647094726562,143.0,68050.0703125,0.0,1728.735107421875,1.0,278.4579467773437,283.1298828125,300.6423034667969,305.1893920898437,293.1499938964844,293.1499938964844,278.75,39834.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161565065383911,1.0,0.0,0.0,3.4819998741149902,3.482023000717163,8.090042911135242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11444.951171875,0.0,1381.5426025390625,1895.4371337890625,0.0,2619.99951171875,0.8717755079269409,1.0,0.0,3.0,1.0,0.0
17690520,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7526297569274902,0.3026810586452484,0.2768653333187103,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8497989177703857,0.4412537515163421,0.4220330715179443,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9811784029006958,0.6704250574111938,0.4702936112880707,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7975285053253174,0.3609257340431213,0.3463305532932281,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.5792433023452759,0.1368167996406555,0.6401284337043762,284.9021301269531,284.95001220703125,303.71356201171875,297.6398010253906,300.0791320800781,297.0208740234375,284.9029541015625,1.0,0.527965784072876,0.8887315988540649,0.8887315988540649,1.0,,-2.5879149436950684,1.1782506704330444,1.4096643924713137,0.5883477926254272,0.8345414996147156,0.8345414996147156,0.0,168.72647094726562,143.0,68050.0703125,0.0,1728.735107421875,1.0,278.4579467773437,283.1298828125,300.6423034667969,305.1893920898437,293.1499938964844,293.1499938964844,278.75,39834.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161565065383911,1.0,0.0,0.0,3.4819998741149902,3.482023000717163,8.090042911135242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11444.951171875,0.0,1381.5426025390625,1895.4371337890625,0.0,2619.99951171875,0.8717755079269409,1.0,0.0,3.0,1.0,0.0
17690580,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.7588620781898499,0.3009229898452759,0.2748244702816009,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.8570032715797424,0.4387460649013519,0.4191973805427551,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.9891848564147948,0.6683938503265381,0.4684670269489288,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.8048373460769653,0.3591645956039428,0.3442172408103943,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.5833348035812378,0.1351063102483749,0.6305937170982361,284.973876953125,284.95001220703125,303.6765441894531,297.6234130859375,300.0595397949219,297.0199584960937,284.97137451171875,1.0,0.5195457339286804,0.8873350024223328,0.8873350024223328,1.0,,-2.565861225128174,1.1673688888549805,1.3984922170639038,0.5826223492622375,0.8968870043754578,0.8968870043754578,0.0,160.0548095703125,131.0,66993.453125,0.0,1659.456298828125,1.0,278.74151611328125,283.221435546875,300.5986022949219,304.9976501464844,293.1499938964844,293.1499938964844,278.45001220703125,34438.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079313635826111,1.0,0.0,0.0,3.574846744537353,3.5748698711395264,8.527233603672357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12701.666015625,0.0,1439.713623046875,1895.4371337890625,0.0,2544.156494140625,0.8868564963340759,1.0,0.0,3.0,1.0,0.0
17690640,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.7588620781898499,0.3009229898452759,0.2748244702816009,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.8570032715797424,0.4387460649013519,0.4191973805427551,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.9891848564147948,0.6683938503265381,0.4684670269489288,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.8048373460769653,0.3591645956039428,0.3442172408103943,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.5833348035812378,0.1351063102483749,0.6305937170982361,284.973876953125,284.95001220703125,303.6765441894531,297.6234130859375,300.0595397949219,297.0199584960937,284.97137451171875,1.0,0.5195457339286804,0.8873350024223328,0.8873350024223328,1.0,,-2.565861225128174,1.1673688888549805,1.3984922170639038,0.5826223492622375,0.8968870043754578,0.8968870043754578,0.0,160.0548095703125,131.0,66993.453125,0.0,1659.456298828125,1.0,278.74151611328125,283.221435546875,300.5986022949219,304.9976501464844,293.1499938964844,293.1499938964844,278.45001220703125,34438.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079313635826111,1.0,0.0,0.0,3.574846744537353,3.5748698711395264,8.527233603672357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12701.666015625,0.0,1439.713623046875,1895.4371337890625,0.0,2544.156494140625,0.8868564963340759,1.0,0.0,3.0,1.0,0.0
17690700,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.762712299823761,0.299689382314682,0.2737517356872558,296.9417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85205078125,0.8614543676376343,0.4371533393859863,0.4177260100841522,297.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.9936273097991944,0.6667404770851135,0.4674566686153412,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.8092110753059387,0.3580084145069122,0.343120813369751,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.5860292315483093,0.1341696679592132,0.6258597373962402,284.852294921875,284.95001220703125,303.6578369140625,297.6160583496094,300.0492248535156,297.0188293457031,284.8515625,1.0,0.5149487257003784,0.8866367340087891,0.8866367340087891,1.0,,-2.55458927154541,1.1617982387542725,1.392790913581848,0.5797421336174011,0.8040698766708374,0.8040698766708374,0.0,155.25144958496094,131.0,67114.5546875,0.0,1622.8455810546875,1.0,278.5001525878906,283.1001892089844,300.6340026855469,305.1754150390625,293.1499938964844,293.1499938964844,278.45001220703125,40268.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121635317802429,1.0,0.0,0.0,3.484172821044922,3.484196186065674,8.100142849798431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12136.7939453125,0.0,1386.8726806640625,1895.4371337890625,0.0,2583.13134765625,0.8687445521354675,1.0,0.0,3.0,1.0,0.0
17690760,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7665554285049438,0.2984453439712524,0.2724214792251587,296.93878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8659902811050415,0.435538113117218,0.4159891307353973,296.9970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9978406429290771,0.6650750041007996,0.4661098718643188,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8134790062904358,0.3568219840526581,0.3417979180812835,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.5887024402618408,0.133207768201828,0.6206858158111572,284.9095458984375,284.95001220703125,303.63897705078125,297.60919189453125,300.0386962890625,297.017578125,284.9093017578125,1.0,0.5100703835487366,0.8860548138618469,0.8860548138618469,1.0,,-2.54148006439209,1.1553493738174438,1.386130690574646,0.5763707160949707,0.8197336792945862,0.8197336792945862,0.0,150.39877319335938,119.0,66571.53125,0.0,1583.8211669921875,1.0,278.45904541015625,283.1624755859375,300.6094970703125,305.055419921875,293.1499938964844,293.1499938964844,278.75,39534.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114659190177917,1.0,0.0,0.0,3.384804010391236,3.384826183319092,7.644699167030922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11206.82421875,0.0,1282.180908203125,1895.4371337890625,0.0,2576.69921875,0.8502684235572815,1.0,0.0,3.0,1.0,0.0
17690820,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.7610219120979309,0.2965054810047149,0.2708191275596618,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.8597704768180847,0.4328045845031738,0.4135754108428955,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.993352711200714,0.6650486588478088,0.4650621712207794,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.8079215884208679,0.3548350632190704,0.3400986492633819,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.5823703408241272,0.1313804388046264,0.6134794354438782,284.95538330078125,284.95001220703125,303.6008605957031,297.5970153808594,300.0087890625,297.0166015625,284.9389343261719,1.0,0.4966491460800171,0.8848909735679626,0.8848909735679626,1.0,,-2.436229944229126,1.1012418270111084,1.3349881172180176,0.5607181191444397,0.8615593314170837,0.8615593314170837,0.0,151.10287475585938,107.0,64465.21875,0.0,1500.9849853515625,1.0,278.7402648925781,283.22265625,300.5692749023437,304.8569641113281,293.1499938964844,293.1499938964844,279.04998779296875,35116.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027763366699219,1.0,0.0,0.0,3.4634580612182617,3.463480234146118,8.00411214640917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10800.07421875,0.0,1329.0960693359375,1895.4371337890625,0.0,2496.8359375,0.8623988032341003,1.0,0.0,3.0,1.0,0.0
17690880,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.7610219120979309,0.2965054810047149,0.2708191275596618,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.8597704768180847,0.4328045845031738,0.4135754108428955,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.993352711200714,0.6650486588478088,0.4650621712207794,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.8079215884208679,0.3548350632190704,0.3400986492633819,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.5823703408241272,0.1313804388046264,0.6134794354438782,284.95538330078125,284.95001220703125,303.6008605957031,297.5970153808594,300.0087890625,297.0166015625,284.9389343261719,1.0,0.4966491460800171,0.8848909735679626,0.8848909735679626,1.0,,-2.436229944229126,1.1012418270111084,1.3349881172180176,0.5607181191444397,0.8615593314170837,0.8615593314170837,0.0,151.10287475585938,107.0,64465.21875,0.0,1500.9849853515625,1.0,278.7402648925781,283.22265625,300.5692749023437,304.8569641113281,293.1499938964844,293.1499938964844,279.04998779296875,35116.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027763366699219,1.0,0.0,0.0,3.4634580612182617,3.463480234146118,8.00411214640917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10800.07421875,0.0,1329.0960693359375,1895.4371337890625,0.0,2496.8359375,0.8623988032341003,1.0,0.0,3.0,1.0,0.0
17690940,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.7845608592033386,0.2949406504631042,0.2685442566871643,296.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8865581154823303,0.4303866624832153,0.4103978872299194,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.9990000128746032,0.6676515340805054,0.4329711198806762,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8316699266433716,0.3531565368175506,0.3376129567623138,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.6006989479064941,0.1299213618040084,0.6025345921516418,284.9826965332031,284.95001220703125,303.562255859375,297.5867614746094,299.9989929199219,297.0224914550781,284.9781188964844,1.0,0.4872334599494934,0.8837270736694336,0.8837270736694336,1.0,,-2.4634695053100586,1.117050290107727,1.3464192152023315,0.5565634965896606,0.9172360897064208,0.9172360897064208,0.0,131.3280792236328,95.0,63877.3203125,0.0,1400.32666015625,1.0,279.0405578613281,283.29156494140625,300.5634155273437,304.7524108886719,293.1499938964844,293.1499938964844,278.75,33078.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795611560344696,1.0,0.0,0.0,3.594060182571411,3.594083070755005,8.619140885457455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12045.2099609375,0.0,1450.297119140625,1895.4371337890625,0.0,2431.372314453125,0.889950692653656,1.0,0.0,3.0,1.0,0.0
17691000,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.7845608592033386,0.2949406504631042,0.2685442566871643,296.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8865581154823303,0.4303866624832153,0.4103978872299194,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.9990000128746032,0.6676515340805054,0.4329711198806762,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8316699266433716,0.3531565368175506,0.3376129567623138,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.6006989479064941,0.1299213618040084,0.6025345921516418,284.9826965332031,284.95001220703125,303.562255859375,297.5867614746094,299.9989929199219,297.0224914550781,284.9781188964844,1.0,0.4872334599494934,0.8837270736694336,0.8837270736694336,1.0,,-2.4634695053100586,1.117050290107727,1.3464192152023315,0.5565634965896606,0.9172360897064208,0.9172360897064208,0.0,131.3280792236328,95.0,63877.3203125,0.0,1400.32666015625,1.0,279.0405578613281,283.29156494140625,300.5634155273437,304.7524108886719,293.1499938964844,293.1499938964844,278.75,33078.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795611560344696,1.0,0.0,0.0,3.594060182571411,3.594083070755005,8.619140885457455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12045.2099609375,0.0,1450.297119140625,1895.4371337890625,0.0,2431.372314453125,0.889950692653656,1.0,0.0,3.0,1.0,0.0
17691060,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.7950759530067444,0.2923307418823242,0.2660474777221679,296.9321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8987292051315308,0.426874428987503,0.406952440738678,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9990000128746032,0.6716000437736511,0.4126124978065491,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8422357439994812,0.3505114912986755,0.3349620401859283,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.6076684594154358,0.1279845237731933,0.5926773548126221,284.888427734375,284.95001220703125,303.5232238769531,297.5782775878906,299.9818115234375,297.0315246582031,284.8893737792969,1.0,0.4743410944938659,0.8831443190574646,0.8831443190574646,1.0,,-2.4168498516082764,1.0942517518997192,1.3225980997085571,0.544750988483429,0.8104339838027954,0.8104339838027954,0.0,121.4320068359375,98.0,62853.9375,0.0,1301.74609375,1.0,278.7586669921875,283.2189636230469,300.5760498046875,304.78436279296875,293.1499938964844,293.1499938964844,279.04998779296875,40639.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991092205047607,1.0,0.0,0.0,3.3691861629486084,3.369208574295044,7.574315077363281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10525.49609375,0.0,1274.6611328125,1895.4371337890625,0.0,2463.28369140625,0.8477903604507446,1.0,0.0,3.0,1.0,0.0
17691120,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.7950759530067444,0.2923307418823242,0.2660474777221679,296.9321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8987292051315308,0.426874428987503,0.406952440738678,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9990000128746032,0.6716000437736511,0.4126124978065491,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8422357439994812,0.3505114912986755,0.3349620401859283,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.6076684594154358,0.1279845237731933,0.5926773548126221,284.888427734375,284.95001220703125,303.5232238769531,297.5782775878906,299.9818115234375,297.0315246582031,284.8893737792969,1.0,0.4743410944938659,0.8831443190574646,0.8831443190574646,1.0,,-2.4168498516082764,1.0942517518997192,1.3225980997085571,0.544750988483429,0.8104339838027954,0.8104339838027954,0.0,121.4320068359375,98.0,62853.9375,0.0,1301.74609375,1.0,278.7586669921875,283.2189636230469,300.5760498046875,304.78436279296875,293.1499938964844,293.1499938964844,279.04998779296875,40639.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991092205047607,1.0,0.0,0.0,3.3691861629486084,3.369208574295044,7.574315077363281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10525.49609375,0.0,1274.6611328125,1895.4371337890625,0.0,2463.28369140625,0.8477903604507446,1.0,0.0,3.0,1.0,0.0
17691180,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.8016961216926575,0.2906538844108581,0.2641763687133789,296.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.9062718152999878,0.4241946935653686,0.4040536880493164,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.9990000128746032,0.6772741079330444,0.3999250531196594,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.8488680720329285,0.3485339283943176,0.3327489495277405,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.6111960411071777,0.1263199746608734,0.5838889479637146,284.9560241699219,284.95001220703125,303.4837646484375,297.5715026855469,299.976318359375,297.0599670410156,284.9538269042969,1.0,0.466045618057251,0.8825615644454956,0.8825615644454956,1.0,,-2.382643461227417,1.0775914192199707,1.3050520420074463,0.5357616543769836,0.8579353094100952,0.8579353094100952,0.0,115.31246185302734,101.0,61458.703125,0.0,1236.2099609375,1.0,279.0404052734375,283.3095397949219,300.5335998535156,304.5688171386719,293.1499938964844,293.1499938964844,279.3500061035156,35182.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7879518270492554,1.0,0.0,0.0,3.4400737285614014,3.4400956630706787,7.896393867667939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10195.6298828125,0.0,1306.148681640625,1895.4371337890625,0.0,2361.820556640625,0.8571833968162537,1.0,0.0,3.0,1.0,0.0
17691240,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.8016961216926575,0.2906538844108581,0.2641763687133789,296.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.9062718152999878,0.4241946935653686,0.4040536880493164,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.9990000128746032,0.6772741079330444,0.3999250531196594,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.8488680720329285,0.3485339283943176,0.3327489495277405,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.6111960411071777,0.1263199746608734,0.5838889479637146,284.9560241699219,284.95001220703125,303.4837646484375,297.5715026855469,299.976318359375,297.0599670410156,284.9538269042969,1.0,0.466045618057251,0.8825615644454956,0.8825615644454956,1.0,,-2.382643461227417,1.0775914192199707,1.3050520420074463,0.5357616543769836,0.8579353094100952,0.8579353094100952,0.0,115.31246185302734,101.0,61458.703125,0.0,1236.2099609375,1.0,279.0404052734375,283.3095397949219,300.5335998535156,304.5688171386719,293.1499938964844,293.1499938964844,279.3500061035156,35182.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7879518270492554,1.0,0.0,0.0,3.4400737285614014,3.4400956630706787,7.896393867667939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10195.6298828125,0.0,1306.148681640625,1895.4371337890625,0.0,2361.820556640625,0.8571833968162537,1.0,0.0,3.0,1.0,0.0
17691300,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.8035598397254944,0.2898901998996734,0.26337730884552,296.9343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.908437728881836,0.4229524433612823,0.402758240699768,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.9990000128746032,0.6796196699142456,0.3960207998752594,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.8507553339004517,0.3476296961307525,0.3317810893058777,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.6118715405464172,0.1255509108304977,0.5800154805183411,285.0502624511719,284.95001220703125,303.4638671875,297.5686950683594,299.9739685058594,297.0743408203125,285.05126953125,1.0,0.4630891382694244,0.8822701573371887,0.8822701573371887,1.0,,-2.369617462158203,1.0712484121322632,1.2983689308166504,0.5323086977005005,0.9368945956230164,0.9368945956230164,0.0,113.38619232177734,101.0,60648.453125,0.0,1213.3233642578125,1.0,279.2935791015625,283.4222412109375,300.5147705078125,304.4137268066406,293.1499938964844,293.1499938964844,279.3500061035156,32115.767578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7816570997238159,1.0,0.0,0.0,3.5089032649993896,3.508925437927246,8.215540105993568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10579.921875,0.0,1353.84521484375,1895.4371337890625,0.0,2305.031005859375,0.8724337220191956,1.0,0.0,3.0,1.0,0.0
17691360,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8047561645507812,0.2890948355197906,0.2626871168613434,296.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.9097986221313475,0.4217025935649872,0.4015935361385345,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.9990000128746032,0.6814867258071899,0.3932690322399139,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8519638776779175,0.3467215895652771,0.3309262692928314,297.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.6120543479919434,0.1247992143034935,0.5764798521995544,285.0047607421875,284.95001220703125,303.44390869140625,297.5662841796875,299.97039794921875,297.08624267578125,284.99920654296875,1.0,0.4607773125171661,0.8821392059326172,0.8821392059326172,1.0,,-2.3588063716888428,1.0660017728805542,1.292804479598999,0.529417872428894,0.9336220622062684,0.9336220622062684,0.0,111.98719787597656,104.0,60623.9921875,0.0,1195.300537109375,1.0,279.3409423828125,283.37481689453125,300.5401916503906,304.49932861328125,293.1499938964844,293.1499938964844,279.04998779296875,32174.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7803421020507812,1.0,0.0,0.0,3.5963759422302246,3.59639859199524,8.630251500107988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11420.4697265625,0.0,1446.11767578125,1895.4371337890625,0.0,2293.21240234375,0.8899999856948853,1.0,0.0,3.0,1.0,0.0
17691420,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8033815622329712,0.2864591181278229,0.2605277299880981,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9083102345466614,0.4181965291500091,0.3985058069229126,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9990000128746032,0.6824496984481812,0.3919901847839355,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8509088754653931,0.3440476357936859,0.3285879492759704,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.6097262501716614,0.1229157596826553,0.5684190392494202,284.8949890136719,284.95001220703125,303.4037475585937,297.5624694824219,299.9490966796875,297.08404541015625,284.8985595703125,1.0,0.457509845495224,0.8818773627281189,0.8818773627281189,1.0,,-2.3384737968444824,1.0561354160308838,1.2823383808135986,0.5239875912666321,0.8258470892906189,0.8258470892906189,0.0,110.87029266357422,107.0,60424.01953125,0.0,1167.8311767578125,1.0,279.0583190917969,283.2814025878906,300.5714416503906,304.60235595703125,293.1499938964844,293.1499938964844,279.3500061035156,39843.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7863541841506958,1.0,0.0,0.0,3.418689250946045,3.41871190071106,7.798526553415286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10089.44140625,0.0,1317.663818359375,1895.4371337890625,0.0,2347.3740234375,0.8578634858131409,1.0,0.0,3.0,1.0,0.0
17691480,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8033815622329712,0.2864591181278229,0.2605277299880981,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9083102345466614,0.4181965291500091,0.3985058069229126,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9990000128746032,0.6824496984481812,0.3919901847839355,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8509088754653931,0.3440476357936859,0.3285879492759704,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.6097262501716614,0.1229157596826553,0.5684190392494202,284.8949890136719,284.95001220703125,303.4037475585937,297.5624694824219,299.9490966796875,297.08404541015625,284.8985595703125,1.0,0.457509845495224,0.8818773627281189,0.8818773627281189,1.0,,-2.3384737968444824,1.0561354160308838,1.2823383808135986,0.5239875912666321,0.8258470892906189,0.8258470892906189,0.0,110.87029266357422,107.0,60424.01953125,0.0,1167.8311767578125,1.0,279.0583190917969,283.2814025878906,300.5714416503906,304.60235595703125,293.1499938964844,293.1499938964844,279.3500061035156,39843.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7863541841506958,1.0,0.0,0.0,3.418689250946045,3.41871190071106,7.798526553415286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10089.44140625,0.0,1317.663818359375,1895.4371337890625,0.0,2347.3740234375,0.8578634858131409,1.0,0.0,3.0,1.0,0.0
17691540,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.8005415201187134,0.2846091687679291,0.2587196230888366,296.9284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.9049636721611024,0.415457159280777,0.3957644701004028,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.9990000128746032,0.682989776134491,0.3933150470256805,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.8482543230056763,0.3419853448867798,0.326512724161148,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.605945885181427,0.1211923286318779,0.560519814491272,284.979248046875,284.95001220703125,303.36328125,297.5599975585937,299.9302978515625,297.085693359375,284.97607421875,1.0,0.4556382000446319,0.8816154599189758,0.8816154599189758,1.0,,-2.32261323928833,1.0484676361083984,1.2741456031799316,0.5196177959442139,0.8965393304824829,0.8965393304824829,0.0,110.8904800415039,110.0,59683.2890625,0.0,1150.216796875,1.0,279.34100341796875,283.3743896484375,300.53399658203125,304.43975830078125,293.1499938964844,293.1499938964844,279.6499938964844,33798.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.777471125125885,1.0,0.0,0.0,3.5380492210388184,3.538071632385254,8.352587315130222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9885.287109375,0.0,1396.1806640625,1895.4371337890625,0.0,2267.46484375,0.8781110048294067,1.0,0.0,3.0,1.0,0.0
17691600,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.8005415201187134,0.2846091687679291,0.2587196230888366,296.9284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.9049636721611024,0.415457159280777,0.3957644701004028,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.9990000128746032,0.682989776134491,0.3933150470256805,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.8482543230056763,0.3419853448867798,0.326512724161148,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.605945885181427,0.1211923286318779,0.560519814491272,284.979248046875,284.95001220703125,303.36328125,297.5599975585937,299.9302978515625,297.085693359375,284.97607421875,1.0,0.4556382000446319,0.8816154599189758,0.8816154599189758,1.0,,-2.32261323928833,1.0484676361083984,1.2741456031799316,0.5196177959442139,0.8965393304824829,0.8965393304824829,0.0,110.8904800415039,110.0,59683.2890625,0.0,1150.216796875,1.0,279.34100341796875,283.3743896484375,300.53399658203125,304.43975830078125,293.1499938964844,293.1499938964844,279.6499938964844,33798.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.777471125125885,1.0,0.0,0.0,3.5380492210388184,3.538071632385254,8.352587315130222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9885.287109375,0.0,1396.1806640625,1895.4371337890625,0.0,2267.46484375,0.8781110048294067,1.0,0.0,3.0,1.0,0.0
17691660,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7968041896820068,0.2828580439090729,0.2571888864040375,296.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.9006634950637817,0.4128894507884979,0.3933744728565216,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.9990000128746032,0.6827607750892639,0.3963583111763,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8446929454803467,0.3400670289993286,0.3247344195842743,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.601375937461853,0.1195365861058235,0.5532675385475159,285.04071044921875,284.95001220703125,303.32257080078125,297.5587463378906,299.9097900390625,297.0839233398437,285.03448486328125,1.0,0.4548342823982239,0.8810069561004639,0.8810069561004639,1.0,,-2.31070876121521,1.0426955223083496,1.2680131196975708,0.5162364840507507,0.998246133327484,0.998246133327484,0.0,111.69966888427734,113.0,59134.1015625,0.0,1140.2520751953125,1.0,279.64227294921875,283.447265625,300.5421447753906,304.3973083496094,293.1499938964844,293.1499938964844,279.3500061035156,31220.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7717444896697998,1.0,0.0,0.0,3.7206063270568848,3.720630168914795,9.236782716470772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11153.2158203125,0.0,1576.697021484375,1895.4371337890625,0.0,2216.34521484375,0.9174516797065736,1.0,0.0,3.0,1.0,0.0
17691720,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7968041896820068,0.2828580439090729,0.2571888864040375,296.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.9006634950637817,0.4128894507884979,0.3933744728565216,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.9990000128746032,0.6827607750892639,0.3963583111763,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8446929454803467,0.3400670289993286,0.3247344195842743,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.601375937461853,0.1195365861058235,0.5532675385475159,285.04071044921875,284.95001220703125,303.32257080078125,297.5587463378906,299.9097900390625,297.0839233398437,285.03448486328125,1.0,0.4548342823982239,0.8810069561004639,0.8810069561004639,1.0,,-2.31070876121521,1.0426955223083496,1.2680131196975708,0.5162364840507507,0.998246133327484,0.998246133327484,0.0,111.69966888427734,113.0,59134.1015625,0.0,1140.2520751953125,1.0,279.64227294921875,283.447265625,300.5421447753906,304.3973083496094,293.1499938964844,293.1499938964844,279.3500061035156,31220.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7717444896697998,1.0,0.0,0.0,3.7206063270568848,3.720630168914795,9.236782716470772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11153.2158203125,0.0,1576.697021484375,1895.4371337890625,0.0,2216.34521484375,0.9174516797065736,1.0,0.0,3.0,1.0,0.0
17691780,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.7905778884887695,0.2798856794834137,0.2549068927764892,296.9211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8939045071601868,0.4091366231441498,0.3902480602264404,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.9990000128746032,0.6797848343849182,0.4019233882427215,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.8390088677406311,0.3371395170688629,0.3223377466201782,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.5948500037193298,0.117440827190876,0.5449071526527405,284.8697814941406,284.95001220703125,303.2816162109375,297.5585632324219,299.8764038085937,297.05908203125,284.8750305175781,1.0,0.4546434581279754,0.8803985118865967,0.8803985118865967,1.0,,-2.297977924346924,1.0365054607391355,1.2614725828170776,0.5127120614051819,0.8553375601768494,0.8553375601768494,0.0,113.48902130126952,116.0,59348.1796875,0.0,1133.2982177734375,1.0,279.3570251464844,283.2919616699219,300.5794677734375,304.53887939453125,293.1499938964844,293.1499938964844,279.6499938964844,39562.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7803015112876892,1.0,0.0,0.0,3.599886417388916,3.5999104976654053,8.647107847536972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9854.626953125,0.0,1504.4173583984375,1895.4371337890625,0.0,2292.84765625,0.8968492746353149,1.0,0.0,3.0,1.0,0.0
17691840,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.7905778884887695,0.2798856794834137,0.2549068927764892,296.9211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8939045071601868,0.4091366231441498,0.3902480602264404,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.9990000128746032,0.6797848343849182,0.4019233882427215,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.8390088677406311,0.3371395170688629,0.3223377466201782,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.5948500037193298,0.117440827190876,0.5449071526527405,284.8697814941406,284.95001220703125,303.2816162109375,297.5585632324219,299.8764038085937,297.05908203125,284.8750305175781,1.0,0.4546434581279754,0.8803985118865967,0.8803985118865967,1.0,,-2.297977924346924,1.0365054607391355,1.2614725828170776,0.5127120614051819,0.8553375601768494,0.8553375601768494,0.0,113.48902130126952,116.0,59348.1796875,0.0,1133.2982177734375,1.0,279.3570251464844,283.2919616699219,300.5794677734375,304.53887939453125,293.1499938964844,293.1499938964844,279.6499938964844,39562.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7803015112876892,1.0,0.0,0.0,3.599886417388916,3.5999104976654053,8.647107847536972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9854.626953125,0.0,1504.4173583984375,1895.4371337890625,0.0,2292.84765625,0.8968492746353149,1.0,0.0,3.0,1.0,0.0
17691900,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.7871395349502563,0.2787522375583648,0.2537142038345337,296.9200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8901576995849609,0.4075741469860077,0.388605386018753,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9990000128746032,0.6783634424209595,0.4051597416400909,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8358569741249084,0.3359186351299286,0.3210559785366058,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.5911328196525574,0.1164323091506958,0.5403485298156738,285.0052185058594,284.95001220703125,303.2610778808594,297.558837890625,299.8619079589844,297.0505676269531,285.01092529296875,1.0,0.4546759724617004,0.8800942301750183,0.8800942301750183,1.0,,-2.2914416790008545,1.033334732055664,1.25810706615448,0.5108782649040222,0.9404865503311156,0.9404865503311156,0.0,114.5696792602539,116.0,58589.90625,0.0,1130.38134765625,1.0,279.60089111328125,283.4398803710937,300.5242004394531,304.31134033203125,293.1499938964844,293.1499938964844,279.6499938964844,34499.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7737541794776917,1.0,0.0,0.0,3.641257286071777,3.641281127929688,8.847000572131947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10232.4765625,0.0,1512.2667236328125,1895.4371337890625,0.0,2234.248046875,0.9043355584144592,1.0,0.0,3.0,1.0,0.0
17691960,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7842829823493958,0.2777827084064483,0.2528641819953918,296.9206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.8869315981864929,0.4061846733093261,0.387311726808548,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.9990000128746032,0.6769957542419434,0.4081126153469085,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8331576585769653,0.3348447978496551,0.3200615048408508,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.5877462029457092,0.1154898330569267,0.5362591743469238,284.9911193847656,284.95001220703125,303.2405090332031,297.559326171875,299.848876953125,297.044677734375,284.9876403808594,1.0,0.4548359811306,0.8797546625137329,0.8797546625137329,1.0,,-2.2863056659698486,1.0308400392532349,1.2554655075073242,0.5094079971313477,0.9490083456039428,0.9490083456039428,0.0,115.58928680419922,119.0,58610.0,0.0,1128.7593994140625,1.0,279.6427307128906,283.41802978515625,300.5361022949219,304.3692321777344,293.1499938964844,293.1499938964844,279.3500061035156,33490.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7717599272727966,1.0,0.0,0.0,3.712942123413086,3.7129664421081534,9.198768111673416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11058.7880859375,0.0,1585.2257080078125,1895.4371337890625,0.0,2216.482666015625,0.9173554182052612,1.0,0.0,3.0,1.0,0.0
17692020,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.777349591255188,0.2749108374118805,0.250607818365097,296.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8793440461158752,0.4025124907493591,0.3841858506202698,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9990000128746032,0.6722548604011536,0.4151401221752167,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.826781690120697,0.3319415152072906,0.317625343799591,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.5799878835678101,0.1133095622062683,0.5273910760879517,284.8863830566406,284.95001220703125,303.19921875,297.5609741210937,299.81646728515625,297.02166748046875,284.8916931152344,1.0,0.4553163051605224,0.8790755271911621,0.8790755271911621,1.0,,-2.274705410003662,1.025188446044922,1.2495169639587402,0.5061984062194824,0.8392322659492493,0.8392322659492493,0.0,118.07561492919922,122.0,58613.9296875,0.0,1125.81494140625,1.0,279.357421875,283.3280029296875,300.5702514648437,304.4775695800781,293.1499938964844,293.1499938964844,279.6499938964844,40473.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7776687145233154,1.0,0.0,0.0,3.524873971939087,3.524897575378418,8.290494974971807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9764.578125,0.0,1430.6915283203125,1895.4371337890625,0.0,2269.234619140625,0.8816812038421631,1.0,0.0,3.0,1.0,0.0
17692080,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.777349591255188,0.2749108374118805,0.250607818365097,296.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8793440461158752,0.4025124907493591,0.3841858506202698,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9990000128746032,0.6722548604011536,0.4151401221752167,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.826781690120697,0.3319415152072906,0.317625343799591,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.5799878835678101,0.1133095622062683,0.5273910760879517,284.8863830566406,284.95001220703125,303.19921875,297.5609741210937,299.81646728515625,297.02166748046875,284.8916931152344,1.0,0.4553163051605224,0.8790755271911621,0.8790755271911621,1.0,,-2.274705410003662,1.025188446044922,1.2495169639587402,0.5061984062194824,0.8392322659492493,0.8392322659492493,0.0,118.07561492919922,122.0,58613.9296875,0.0,1125.81494140625,1.0,279.357421875,283.3280029296875,300.5702514648437,304.4775695800781,293.1499938964844,293.1499938964844,279.6499938964844,40473.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7776687145233154,1.0,0.0,0.0,3.524873971939087,3.524897575378418,8.290494974971807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9764.578125,0.0,1430.6915283203125,1895.4371337890625,0.0,2269.234619140625,0.8816812038421631,1.0,0.0,3.0,1.0,0.0
17692140,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7709946036338806,0.2728565633296966,0.2486752420663833,296.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8722639679908752,0.3996184468269348,0.3813698589801788,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9990000128746032,0.6678124666213989,0.422056496143341,296.9730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8207584023475647,0.3296693563461303,0.3154244422912597,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.5723327398300171,0.1113428100943565,0.5187535285949707,284.9958801269531,284.95001220703125,303.1578674316406,297.5633544921875,299.7907409667969,297.0106201171875,284.9925231933594,1.0,0.4559875726699829,0.8783963322639465,0.8783963322639465,1.0,,-2.264287233352661,1.020119071006775,1.2441681623458862,0.5032643675804138,0.9313791990280152,0.9313791990280152,0.0,120.5993881225586,110.0,57981.65234375,0.0,1124.2998046875,1.0,279.6418762207031,283.4408569335937,300.5369567871094,304.3264465332031,293.1499938964844,293.1499938964844,279.3500061035156,33489.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7685163021087646,1.0,0.0,0.0,3.650019645690918,3.650043249130249,8.88963029410661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10946.3876953125,0.0,1514.4034423828125,1895.4371337890625,0.0,2187.67431640625,0.9031572937965392,1.0,0.0,3.0,1.0,0.0
17692200,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7709946036338806,0.2728565633296966,0.2486752420663833,296.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8722639679908752,0.3996184468269348,0.3813698589801788,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9990000128746032,0.6678124666213989,0.422056496143341,296.9730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8207584023475647,0.3296693563461303,0.3154244422912597,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.5723327398300171,0.1113428100943565,0.5187535285949707,284.9958801269531,284.95001220703125,303.1578674316406,297.5633544921875,299.7907409667969,297.0106201171875,284.9925231933594,1.0,0.4559875726699829,0.8783963322639465,0.8783963322639465,1.0,,-2.264287233352661,1.020119071006775,1.2441681623458862,0.5032643675804138,0.9313791990280152,0.9313791990280152,0.0,120.5993881225586,110.0,57981.65234375,0.0,1124.2998046875,1.0,279.6418762207031,283.4408569335937,300.5369567871094,304.3264465332031,293.1499938964844,293.1499938964844,279.3500061035156,33489.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7685163021087646,1.0,0.0,0.0,3.650019645690918,3.650043249130249,8.88963029410661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10946.3876953125,0.0,1514.4034423828125,1895.4371337890625,0.0,2187.67431640625,0.9031572937965392,1.0,0.0,3.0,1.0,0.0
