time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17692260,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7697570323944092,0.2699421346187591,0.2462468296289444,296.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.871186375617981,0.395898163318634,0.3780631422996521,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9990000128746032,0.6621940732002258,0.4199363589286804,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8198962211608887,0.326698362827301,0.3127887845039367,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.5691475868225098,0.1091541573405265,0.509119987487793,284.8910217285156,284.95001220703125,303.11639404296875,297.5663757324219,299.7645263671875,297.0013732910156,284.8953857421875,1.0,0.4514222741127014,0.8777498602867126,0.8777498602867126,1.0,,-2.2401318550109863,1.008324384689331,1.2318073511123655,0.4970508515834808,0.8252533674240112,0.8252533674240112,0.0,119.0292739868164,98.0,57730.4921875,0.0,1092.430908203125,1.0,279.35797119140625,283.35455322265625,300.5735168457031,304.4288330078125,293.1499938964844,293.1499938964844,279.6499938964844,40660.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774139940738678,1.0,0.0,0.0,3.450338363647461,3.450361490249634,7.943587547742936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9656.8056640625,0.0,1355.1334228515625,1895.4371337890625,0.0,2237.689208984375,0.8655081987380981,1.0,0.0,3.0,1.0,0.0
17692320,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7697570323944092,0.2699421346187591,0.2462468296289444,296.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.871186375617981,0.395898163318634,0.3780631422996521,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9990000128746032,0.6621940732002258,0.4199363589286804,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8198962211608887,0.326698362827301,0.3127887845039367,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.5691475868225098,0.1091541573405265,0.509119987487793,284.8910217285156,284.95001220703125,303.11639404296875,297.5663757324219,299.7645263671875,297.0013732910156,284.8953857421875,1.0,0.4514222741127014,0.8777498602867126,0.8777498602867126,1.0,,-2.2401318550109863,1.008324384689331,1.2318073511123655,0.4970508515834808,0.8252533674240112,0.8252533674240112,0.0,119.0292739868164,98.0,57730.4921875,0.0,1092.430908203125,1.0,279.35797119140625,283.35455322265625,300.5735168457031,304.4288330078125,293.1499938964844,293.1499938964844,279.6499938964844,40660.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774139940738678,1.0,0.0,0.0,3.450338363647461,3.450361490249634,7.943587547742936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9656.8056640625,0.0,1355.1334228515625,1895.4371337890625,0.0,2237.689208984375,0.8655081987380981,1.0,0.0,3.0,1.0,0.0
17692380,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.7734707593917847,0.2678065598011017,0.2439967393875122,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.875607967376709,0.392869621515274,0.3748784363269806,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.9990000128746032,0.6599259376525879,0.4101983606815338,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.8237891793251038,0.3242787420749664,0.3102049529552459,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.5700125694274902,0.1071719750761985,0.4991683065891266,284.97314453125,284.95001220703125,303.0749206542969,297.5699157714844,299.7419128417969,297.0002746582031,284.9686584472656,1.0,0.4434419572353363,0.877103328704834,0.877103328704834,1.0,,-2.2068536281585693,0.9921373128890992,1.2147163152694702,0.4883859753608703,0.8926478028297424,0.8926478028297424,0.0,114.11876678466795,101.0,56595.15625,0.0,1039.15234375,1.0,279.6412353515625,283.4488525390625,300.53662109375,304.2494201660156,293.1499938964844,293.1499938964844,279.95001220703125,34288.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636969685554504,1.0,0.0,0.0,3.5545895099639893,3.554612398147583,8.430866955677629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9426.705078125,0.0,1417.1202392578125,1895.4371337890625,0.0,2145.07666015625,0.8820957541465759,1.0,0.0,3.0,1.0,0.0
17692440,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.7734707593917847,0.2678065598011017,0.2439967393875122,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.875607967376709,0.392869621515274,0.3748784363269806,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.9990000128746032,0.6599259376525879,0.4101983606815338,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.8237891793251038,0.3242787420749664,0.3102049529552459,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.5700125694274902,0.1071719750761985,0.4991683065891266,284.97314453125,284.95001220703125,303.0749206542969,297.5699157714844,299.7419128417969,297.0002746582031,284.9686584472656,1.0,0.4434419572353363,0.877103328704834,0.877103328704834,1.0,,-2.2068536281585693,0.9921373128890992,1.2147163152694702,0.4883859753608703,0.8926478028297424,0.8926478028297424,0.0,114.11876678466795,101.0,56595.15625,0.0,1039.15234375,1.0,279.6412353515625,283.4488525390625,300.53662109375,304.2494201660156,293.1499938964844,293.1499938964844,279.95001220703125,34288.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636969685554504,1.0,0.0,0.0,3.5545895099639893,3.554612398147583,8.430866955677629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9426.705078125,0.0,1417.1202392578125,1895.4371337890625,0.0,2145.07666015625,0.8820957541465759,1.0,0.0,3.0,1.0,0.0
17692500,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.7745175361633301,0.266824722290039,0.2430117428302765,296.9084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.8768384456634521,0.3914335370063782,0.3734200298786163,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.9990000128746032,0.6597273945808411,0.406912237405777,296.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.8248777985572815,0.3231337964534759,0.3090289533138275,297.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.5697479844093323,0.1062384769320488,0.4946060478687286,285.06494140625,284.95001220703125,303.0541687011719,297.57183837890625,299.7313842773437,297.00054931640625,285.0697021484375,1.0,0.4407095313072204,0.876780092716217,0.876780092716217,1.0,,-2.193070650100708,0.9854587316513062,1.2076120376586914,0.4846846461296081,0.973602533340454,0.973602533340454,0.0,112.40960693359376,101.0,55683.60546875,0.0,1018.71240234375,1.0,279.89752197265625,283.5682373046875,300.5179138183594,304.0950012207031,293.1499938964844,293.1499938964844,279.95001220703125,32060.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571999430656433,1.0,0.0,0.0,3.620044708251953,3.620067834854126,8.744221418055531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9782.11328125,0.0,1470.8626708984375,1895.4371337890625,0.0,2088.05859375,0.8972594141960144,1.0,0.0,3.0,1.0,0.0
17692560,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.7749080061912537,0.2658948600292206,0.2421687990427017,296.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.8772664666175842,0.390049934387207,0.3721063733100891,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.9990000128746032,0.6595938205718994,0.4048976004123688,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.8252755403518677,0.3220324218273163,0.3079760670661926,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.5689207911491394,0.1053407490253448,0.4904087483882904,285.0331420898437,284.95001220703125,303.033447265625,297.5738525390625,299.7215576171875,297.0015563964844,285.0263671875,1.0,0.4385319650173187,0.8767710328102112,0.8767710328102112,1.0,,-2.1817519664764404,0.979988157749176,1.2017637491226196,0.4816971123218536,0.9876947402954102,0.9876947402954102,0.0,111.2886199951172,104.0,55664.43359375,0.0,1003.1417236328124,1.0,279.94219970703125,283.5256652832031,300.54638671875,304.1817932128906,293.1499938964844,293.1499938964844,279.6499938964844,31608.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7556362152099609,1.0,0.0,0.0,3.7190194129943848,3.719043254852295,9.22890535548504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10574.86328125,0.0,1577.838623046875,1895.4371337890625,0.0,2074.407958984375,0.9174050092697144,1.0,0.0,3.0,1.0,0.0
17692620,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.7724888920783997,0.2628714740276336,0.2397405505180359,296.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.8748032450675964,0.3861407041549682,0.3687235414981842,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.9990000128746032,0.6567065715789795,0.4045616686344147,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.8231952786445618,0.3188496828079223,0.3052346110343933,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.5647091865539551,0.1031823307275772,0.4812012314796448,284.8645935058594,284.95001220703125,302.99200439453125,297.578125,299.69903564453125,296.9983215332031,284.8708190917969,1.0,0.435416966676712,0.8767529129981995,0.8767529129981995,1.0,,-2.160017490386963,0.9694780111312866,1.1905395984649658,0.4760156571865082,0.8411325812339783,0.8411325812339783,0.0,110.54905700683594,107.0,55571.74609375,0.0,978.8280639648438,1.0,279.6571350097656,283.3812561035156,300.5916748046875,304.30792236328125,293.1499938964844,293.1499938964844,279.95001220703125,40545.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7629098892211914,1.0,0.0,0.0,3.560945987701416,3.560969829559326,8.461045695185021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9314.3916015625,0.0,1469.5108642578125,1895.4371337890625,0.0,2138.1435546875,0.8890107274055481,1.0,0.0,3.0,1.0,0.0
17692680,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.7724888920783997,0.2628714740276336,0.2397405505180359,296.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.8748032450675964,0.3861407041549682,0.3687235414981842,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.9990000128746032,0.6567065715789795,0.4045616686344147,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.8231952786445618,0.3188496828079223,0.3052346110343933,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.5647091865539551,0.1031823307275772,0.4812012314796448,284.8645935058594,284.95001220703125,302.99200439453125,297.578125,299.69903564453125,296.9983215332031,284.8708190917969,1.0,0.435416966676712,0.8767529129981995,0.8767529129981995,1.0,,-2.160017490386963,0.9694780111312866,1.1905395984649658,0.4760156571865082,0.8411325812339783,0.8411325812339783,0.0,110.54905700683594,107.0,55571.74609375,0.0,978.8280639648438,1.0,279.6571350097656,283.3812561035156,300.5916748046875,304.30792236328125,293.1499938964844,293.1499938964844,279.95001220703125,40545.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7629098892211914,1.0,0.0,0.0,3.560945987701416,3.560969829559326,8.461045695185021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9314.3916015625,0.0,1469.5108642578125,1895.4371337890625,0.0,2138.1435546875,0.8890107274055481,1.0,0.0,3.0,1.0,0.0
17692740,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.7688441872596741,0.2606927156448364,0.2375706881284713,296.9015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.870807409286499,0.3830122053623199,0.3655610978603363,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.9990000128746032,0.653668999671936,0.4065753519535064,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8197309374809265,0.3162837624549866,0.3026422560214996,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.5591062903404236,0.1011867076158523,0.4720549881458282,284.98779296875,284.95001220703125,302.9506530761719,297.58258056640625,299.6783142089844,296.9975280761719,284.983642578125,1.0,0.4335579872131347,0.8767347931861877,0.8767347931861877,1.0,,-2.141927719116211,0.960748255252838,1.1811795234680176,0.4712313115596771,0.9335646033287048,0.9335646033287048,0.0,110.8473892211914,110.0,54713.80078125,0.0,962.2361450195312,1.0,279.9425048828125,283.5069274902344,300.5509948730469,304.13433837890625,293.1499938964844,293.1499938964844,279.6499938964844,33653.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7524950504302979,1.0,0.0,0.0,3.6715261936187744,3.671550035476685,8.994697964226361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10420.03125,0.0,1539.586669921875,1895.4371337890625,0.0,2047.0755615234373,0.9080169796943665,1.0,0.0,3.0,1.0,0.0
17692800,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.7688441872596741,0.2606927156448364,0.2375706881284713,296.9015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.870807409286499,0.3830122053623199,0.3655610978603363,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.9990000128746032,0.653668999671936,0.4065753519535064,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8197309374809265,0.3162837624549866,0.3026422560214996,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.5591062903404236,0.1011867076158523,0.4720549881458282,284.98779296875,284.95001220703125,302.9506530761719,297.58258056640625,299.6783142089844,296.9975280761719,284.983642578125,1.0,0.4335579872131347,0.8767347931861877,0.8767347931861877,1.0,,-2.141927719116211,0.960748255252838,1.1811795234680176,0.4712313115596771,0.9335646033287048,0.9335646033287048,0.0,110.8473892211914,110.0,54713.80078125,0.0,962.2361450195312,1.0,279.9425048828125,283.5069274902344,300.5509948730469,304.13433837890625,293.1499938964844,293.1499938964844,279.6499938964844,33653.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7524950504302979,1.0,0.0,0.0,3.6715261936187744,3.671550035476685,8.994697964226361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10420.03125,0.0,1539.586669921875,1895.4371337890625,0.0,2047.0755615234373,0.9080169796943665,1.0,0.0,3.0,1.0,0.0
17692860,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.7637673616409302,0.2577996551990509,0.235236570239067,296.89508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8652691841125488,0.3792136609554291,0.3622542917728424,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.9990000128746032,0.6482701301574707,0.4106544852256775,296.9493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8148125410079956,0.313131719827652,0.2999195158481598,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.552252471446991,0.0989817380905151,0.4628292620182037,284.88555908203125,284.95001220703125,302.909423828125,297.587158203125,299.6567687988281,296.994873046875,284.8919982910156,1.0,0.4326095879077911,0.8766704201698303,0.8766704201698303,1.0,,-2.125702381134033,0.9529038071632384,1.1727986335754397,0.4669916927814483,0.8235867023468018,0.8235867023468018,0.0,112.0369110107422,98.0,54507.046875,0.0,950.8780517578124,1.0,279.6578369140625,283.42657470703125,300.5921630859375,304.2350769042969,293.1499938964844,293.1499938964844,279.95001220703125,41133.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7577887773513794,1.0,0.0,0.0,3.4530489444732666,3.4530720710754395,7.956073204695713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9195.1259765625,0.0,1361.226318359375,1895.4371337890625,0.0,2093.2060546875,0.8665990233421326,1.0,0.0,3.0,1.0,0.0
17692920,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.7637673616409302,0.2577996551990509,0.235236570239067,296.89508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8652691841125488,0.3792136609554291,0.3622542917728424,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.9990000128746032,0.6482701301574707,0.4106544852256775,296.9493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8148125410079956,0.313131719827652,0.2999195158481598,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.552252471446991,0.0989817380905151,0.4628292620182037,284.88555908203125,284.95001220703125,302.909423828125,297.587158203125,299.6567687988281,296.994873046875,284.8919982910156,1.0,0.4326095879077911,0.8766704201698303,0.8766704201698303,1.0,,-2.125702381134033,0.9529038071632384,1.1727986335754397,0.4669916927814483,0.8235867023468018,0.8235867023468018,0.0,112.0369110107422,98.0,54507.046875,0.0,950.8780517578124,1.0,279.6578369140625,283.42657470703125,300.5921630859375,304.2350769042969,293.1499938964844,293.1499938964844,279.95001220703125,41133.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7577887773513794,1.0,0.0,0.0,3.4530489444732666,3.4530720710754395,7.956073204695713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9195.1259765625,0.0,1361.226318359375,1895.4371337890625,0.0,2093.2060546875,0.8665990233421326,1.0,0.0,3.0,1.0,0.0
17692980,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.764366865158081,0.2556913495063782,0.2330907583236694,296.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.8660630583763123,0.3761228024959564,0.3590898215770721,296.9439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.9990000128746032,0.6440897583961487,0.405948281288147,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.8154852390289307,0.3105413913726806,0.2972500026226043,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.5499511957168579,0.0969154313206672,0.452952116727829,284.9819641113281,284.95001220703125,302.86834716796875,297.5917358398437,299.63507080078125,296.99383544921875,284.9769897460937,1.0,0.4268583953380584,0.8766059875488281,0.8766059875488281,1.0,,-2.09861421585083,0.9397832751274108,1.158831000328064,0.4600551724433899,0.9026601314544678,0.9026601314544678,0.0,109.42859649658205,86.0,53536.84765625,0.0,915.7701416015624,1.0,279.9413452148437,283.52606201171875,300.5570373535156,304.0697021484375,293.1499938964844,293.1499938964844,279.6499938964844,33897.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7469099760055542,1.0,0.0,0.0,3.5724000930786133,3.572422981262207,8.515564786648611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10231.03515625,0.0,1433.142578125,1895.4371337890625,0.0,1998.778564453125,0.8858671188354492,1.0,0.0,3.0,1.0,0.0
17693040,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.764366865158081,0.2556913495063782,0.2330907583236694,296.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.8660630583763123,0.3761228024959564,0.3590898215770721,296.9439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.9990000128746032,0.6440897583961487,0.405948281288147,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.8154852390289307,0.3105413913726806,0.2972500026226043,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.5499511957168579,0.0969154313206672,0.452952116727829,284.9819641113281,284.95001220703125,302.86834716796875,297.5917358398437,299.63507080078125,296.99383544921875,284.9769897460937,1.0,0.4268583953380584,0.8766059875488281,0.8766059875488281,1.0,,-2.09861421585083,0.9397832751274108,1.158831000328064,0.4600551724433899,0.9026601314544678,0.9026601314544678,0.0,109.42859649658205,86.0,53536.84765625,0.0,915.7701416015624,1.0,279.9413452148437,283.52606201171875,300.5570373535156,304.0697021484375,293.1499938964844,293.1499938964844,279.6499938964844,33897.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7469099760055542,1.0,0.0,0.0,3.5724000930786133,3.572422981262207,8.515564786648611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10231.03515625,0.0,1433.142578125,1895.4371337890625,0.0,1998.778564453125,0.8858671188354492,1.0,0.0,3.0,1.0,0.0
17693100,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383178710937,0.7662948966026306,0.2543051838874817,0.2319681793451309,296.89385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8361511230469,0.8683327436447144,0.3742600381374359,0.3574564158916473,296.9390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83477783203125,0.9990000128746032,0.6423091292381287,0.4009484052658081,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370666503906,0.8174959421157837,0.3089940845966339,0.2958765923976898,296.9927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.5502148270606995,0.0958162695169448,0.4478893578052521,284.83709716796875,284.95001220703125,302.847900390625,297.5939636230469,299.6236267089844,296.9928283691406,284.82916259765625,1.0,0.4227539896965027,0.8765738010406494,0.8765738010406494,1.0,,-2.081573963165283,0.9315392971038818,1.1500346660614014,0.4556767344474792,0.7947308421134949,0.7947308421134949,0.0,107.00062561035156,86.0,53604.5078125,0.0,891.2894287109375,1.0,279.7000427246094,283.38140869140625,300.6128845214844,304.256103515625,293.1499938964844,293.1499938964844,279.6499938964844,40344.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7517857551574707,1.0,0.0,0.0,3.481508493423462,3.4815316200256348,8.087758942565415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9760.259765625,0.0,1384.6728515625,1895.4371337890625,0.0,2040.92041015625,0.8676267862319946,1.0,0.0,3.0,1.0,0.0
17693160,296.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7685971260070801,0.2528365850448608,0.2305441945791244,296.8904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8711541891098022,0.3723038733005523,0.3555100858211517,296.9390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9990000128746032,0.6409639120101929,0.3949287831783294,296.9426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8199639320373535,0.3073626458644867,0.2942393720149994,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.550832211971283,0.0946797057986259,0.4423565864562988,284.8898620605469,284.95001220703125,302.8274841308594,297.59619140625,299.6116943359375,296.9913330078125,284.89483642578125,1.0,0.4179369807243347,0.8766605854034424,0.8766605854034424,1.0,,-2.0616884231567383,0.9219383001327516,1.1397502422332764,0.4505592882633209,0.79784095287323,0.79784095287323,0.0,104.13133239746094,89.0,52759.90234375,0.0,863.0360717773438,1.0,279.65924072265625,283.4670104980469,300.5927124023437,304.132568359375,293.1499938964844,293.1499938964844,279.95001220703125,41668.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7506136298179626,1.0,0.0,0.0,3.310249090194702,3.3102710247039795,7.311637659768166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8996.1796875,0.0,1225.4727783203125,1895.4371337890625,0.0,2030.7623291015625,0.8362610936164856,1.0,0.0,3.0,1.0,0.0
17693220,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.7703389525413513,0.2507370412349701,0.2284050434827804,296.89227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.8732237815856934,0.3691945970058441,0.3523176610469818,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.9990000128746032,0.640275239944458,0.3886350691318512,296.9429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.8217307329177856,0.3047586381435394,0.2915490269660949,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.5494387745857239,0.0926995500922203,0.4326629638671875,284.97344970703125,284.95001220703125,302.7868347167969,297.6004333496094,299.5908203125,296.9915771484375,284.9689025878906,1.0,0.4122003614902496,0.8768341541290283,0.8768341541290283,1.0,,-2.032841920852661,0.9080692529678344,1.1247726678848269,0.4429743587970733,0.8635165691375732,0.8635165691375732,0.0,100.96112060546876,92.0,51736.90625,0.0,826.3328857421875,1.0,279.9400634765625,283.5577697753906,300.5564270019531,303.9532470703125,293.1499938964844,293.1499938964844,280.25,34259.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.737775981426239,1.0,0.0,0.0,3.419591188430786,3.4196128845214844,7.802642016940808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8805.23828125,0.0,1279.4151611328125,1895.4371337890625,0.0,1920.6634521484373,0.8519741892814636,1.0,0.0,3.0,1.0,0.0
17693280,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.7703389525413513,0.2507370412349701,0.2284050434827804,296.89227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.8732237815856934,0.3691945970058441,0.3523176610469818,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.9990000128746032,0.640275239944458,0.3886350691318512,296.9429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.8217307329177856,0.3047586381435394,0.2915490269660949,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.5494387745857239,0.0926995500922203,0.4326629638671875,284.97344970703125,284.95001220703125,302.7868347167969,297.6004333496094,299.5908203125,296.9915771484375,284.9689025878906,1.0,0.4122003614902496,0.8768341541290283,0.8768341541290283,1.0,,-2.032841920852661,0.9080692529678344,1.1247726678848269,0.4429743587970733,0.8635165691375732,0.8635165691375732,0.0,100.96112060546876,92.0,51736.90625,0.0,826.3328857421875,1.0,279.9400634765625,283.5577697753906,300.5564270019531,303.9532470703125,293.1499938964844,293.1499938964844,280.25,34259.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.737775981426239,1.0,0.0,0.0,3.419591188430786,3.4196128845214844,7.802642016940808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8805.23828125,0.0,1279.4151611328125,1895.4371337890625,0.0,1920.6634521484373,0.8519741892814636,1.0,0.0,3.0,1.0,0.0
17693340,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.7697637677192688,0.2487464696168899,0.2265807837247848,296.89532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8725513815879822,0.3662372529506683,0.3494821190834045,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.9990000128746032,0.6392313241958618,0.3863888382911682,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8211182355880737,0.3022932410240173,0.2891730666160583,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.5461900234222412,0.0908395424485206,0.4240668714046478,285.03289794921875,284.95001220703125,302.7464599609375,297.6044006347656,299.5714416503906,296.9930114746094,285.0250244140625,1.0,0.4085684716701507,0.8770077228546143,0.8770077228546143,1.0,,-2.0113675594329834,0.8977457880973816,1.1136215925216677,0.437374472618103,0.958285391330719,0.958285391330719,0.0,99.55654907226562,95.0,50983.19140625,0.0,802.8589477539062,1.0,280.2411499023437,283.6271057128906,300.5740051269531,303.9068603515625,293.1499938964844,293.1499938964844,279.95001220703125,31050.958984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7290267944335938,1.0,0.0,0.0,3.60601258277893,3.606035232543945,8.676563538756454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9862.26171875,0.0,1448.1954345703125,1895.4371337890625,0.0,1846.919921875,0.8914074301719666,1.0,0.0,3.0,1.0,0.0
17693400,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.7697637677192688,0.2487464696168899,0.2265807837247848,296.89532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8725513815879822,0.3662372529506683,0.3494821190834045,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.9990000128746032,0.6392313241958618,0.3863888382911682,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8211182355880737,0.3022932410240173,0.2891730666160583,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.5461900234222412,0.0908395424485206,0.4240668714046478,285.03289794921875,284.95001220703125,302.7464599609375,297.6044006347656,299.5714416503906,296.9930114746094,285.0250244140625,1.0,0.4085684716701507,0.8770077228546143,0.8770077228546143,1.0,,-2.0113675594329834,0.8977457880973816,1.1136215925216677,0.437374472618103,0.958285391330719,0.958285391330719,0.0,99.55654907226562,95.0,50983.19140625,0.0,802.8589477539062,1.0,280.2411499023437,283.6271057128906,300.5740051269531,303.9068603515625,293.1499938964844,293.1499938964844,279.95001220703125,31050.958984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7290267944335938,1.0,0.0,0.0,3.60601258277893,3.606035232543945,8.676563538756454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9862.26171875,0.0,1448.1954345703125,1895.4371337890625,0.0,1846.919921875,0.8914074301719666,1.0,0.0,3.0,1.0,0.0
17693460,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.765943706035614,0.2457049340009689,0.2241360694169998,296.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8684684038162231,0.3622416853904724,0.3460237383842468,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.9990000128746032,0.6351568698883057,0.387943685054779,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8174909949302673,0.2989280521869659,0.2862744331359863,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.5403556227684021,0.0886603817343711,0.4148815870285034,284.8703918457031,284.95001220703125,302.7063903808594,297.60797119140625,299.5506591796875,296.9912109375,284.87841796875,1.0,0.4063642024993896,0.8775069713592529,0.8775069713592529,1.0,,-1.9916348457336424,0.8882819414138794,1.1033529043197632,0.4322970509529114,0.8173203468322754,0.8173203468322754,0.0,99.64701080322266,98.0,50798.28515625,0.0,786.3417358398438,1.0,279.9580078125,283.4959411621094,300.6247253417969,304.0355834960937,293.1499938964844,293.1499938964844,280.25,40969.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73732990026474,1.0,0.0,0.0,3.425243854522705,3.425266742706299,7.82845916091901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8717.748046875,0.0,1332.087646484375,1895.4371337890625,0.0,1916.8773193359373,0.8597255945205688,1.0,0.0,3.0,1.0,0.0
17693520,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.765943706035614,0.2457049340009689,0.2241360694169998,296.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8684684038162231,0.3622416853904724,0.3460237383842468,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.9990000128746032,0.6351568698883057,0.387943685054779,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8174909949302673,0.2989280521869659,0.2862744331359863,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.5403556227684021,0.0886603817343711,0.4148815870285034,284.8703918457031,284.95001220703125,302.7063903808594,297.60797119140625,299.5506591796875,296.9912109375,284.87841796875,1.0,0.4063642024993896,0.8775069713592529,0.8775069713592529,1.0,,-1.9916348457336424,0.8882819414138794,1.1033529043197632,0.4322970509529114,0.8173203468322754,0.8173203468322754,0.0,99.64701080322266,98.0,50798.28515625,0.0,786.3417358398438,1.0,279.9580078125,283.4959411621094,300.6247253417969,304.0355834960937,293.1499938964844,293.1499938964844,280.25,40969.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73732990026474,1.0,0.0,0.0,3.425243854522705,3.425266742706299,7.82845916091901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8717.748046875,0.0,1332.087646484375,1895.4371337890625,0.0,1916.8773193359373,0.8597255945205688,1.0,0.0,3.0,1.0,0.0
17693580,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.7612598538398743,0.2434691041707992,0.2219542264938354,296.8883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8632340431213379,0.3589791357517242,0.3427758812904358,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9990000128746032,0.6307553648948669,0.3913370370864868,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8126909732818604,0.296133428812027,0.2835023403167724,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.5334010720252991,0.0865778475999832,0.4055301547050476,284.9876403808594,284.95001220703125,302.66668701171875,297.61102294921875,299.5309143066406,296.990478515625,284.9830017089844,1.0,0.4051495492458343,0.8780061602592468,0.8780061602592468,1.0,,-1.974626421928405,0.8801465034484863,1.0944799184799194,0.4278859198093414,0.907658040523529,0.907658040523529,0.0,100.51490783691406,101.0,50068.484375,0.0,774.9705810546875,1.0,280.2411193847656,283.6079406738281,300.5784606933594,303.86639404296875,293.1499938964844,293.1499938964844,279.95001220703125,33338.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.726505696773529,1.0,0.0,0.0,3.557220458984375,3.5572431087493896,8.44335090732784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9722.265625,0.0,1412.96875,1895.4371337890625,0.0,1825.8770751953125,0.8821282982826233,1.0,0.0,3.0,1.0,0.0
17693640,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.7612598538398743,0.2434691041707992,0.2219542264938354,296.8883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8632340431213379,0.3589791357517242,0.3427758812904358,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9990000128746032,0.6307553648948669,0.3913370370864868,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8126909732818604,0.296133428812027,0.2835023403167724,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.5334010720252991,0.0865778475999832,0.4055301547050476,284.9876403808594,284.95001220703125,302.66668701171875,297.61102294921875,299.5309143066406,296.990478515625,284.9830017089844,1.0,0.4051495492458343,0.8780061602592468,0.8780061602592468,1.0,,-1.974626421928405,0.8801465034484863,1.0944799184799194,0.4278859198093414,0.907658040523529,0.907658040523529,0.0,100.51490783691406,101.0,50068.484375,0.0,774.9705810546875,1.0,280.2411193847656,283.6079406738281,300.5784606933594,303.86639404296875,293.1499938964844,293.1499938964844,279.95001220703125,33338.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.726505696773529,1.0,0.0,0.0,3.557220458984375,3.5572431087493896,8.44335090732784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9722.265625,0.0,1412.96875,1895.4371337890625,0.0,1825.8770751953125,0.8821282982826233,1.0,0.0,3.0,1.0,0.0
17693700,296.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461608886719,0.7586772441864014,0.2420775890350341,0.2209190428256988,296.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435974121094,0.8603208661079407,0.3570912480354309,0.3412140607833862,296.9173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84185791015625,0.9990000128746032,0.627670168876648,0.3935569822788238,296.9334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.8099513053894043,0.2945311665534973,0.2821743488311767,296.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.5297192335128784,0.0854644030332565,0.4009466767311096,284.84478759765625,284.95001220703125,302.64697265625,297.61236572265625,299.5208740234375,296.9895324707031,284.8346252441406,1.0,0.404846578836441,0.8782557845115662,0.8782557845115662,1.0,,-1.9670755863189693,0.876532256603241,1.090543270111084,0.4259532690048218,0.8038746118545532,0.8038746118545532,0.0,101.18097686767578,101.0,50402.33203125,0.0,770.9082641601562,1.0,280.0001525878906,283.45733642578125,300.63800048828125,304.06610107421875,293.1499938964844,293.1499938964844,279.95001220703125,39257.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7322619557380676,1.0,0.0,0.0,3.488790512084961,3.4888134002685547,8.121627388391062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9317.3251953125,0.0,1384.398681640625,1895.4371337890625,0.0,1874.060302734375,0.8685691356658936,1.0,0.0,3.0,1.0,0.0
17693760,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7554159164428711,0.2405696809291839,0.2196055352687835,296.88250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8567522764205933,0.3550827205181122,0.3393679559230804,296.8955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9990000128746032,0.6240601539611816,0.3964133262634277,296.9301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8065052032470703,0.2928275167942047,0.2806148827075958,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.5255061388015747,0.0842776894569397,0.3959266543388366,284.8915100097656,284.95001220703125,302.6273498535156,297.613525390625,299.5103454589844,296.98779296875,284.8987121582031,1.0,0.4046588540077209,0.8784323334693909,0.8784323334693909,1.0,,-1.9588104486465447,0.8725711703300476,1.0862393379211426,0.4238263666629791,0.8033336997032166,0.8033336997032166,0.0,102.0818862915039,89.0,49813.25390625,0.0,767.0595703125,1.0,279.9591979980469,283.5394592285156,300.6195983886719,303.962646484375,293.1499938964844,293.1499938964844,280.25,41238.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7322355508804321,1.0,0.0,0.0,3.322280168533325,3.3223021030426025,7.364882321780897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8619.4130859375,0.0,1233.892578125,1895.4371337890625,0.0,1873.8377685546875,0.8384308815002441,1.0,0.0,3.0,1.0,0.0
17693820,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.755380392074585,0.2383621484041214,0.2174071967601776,296.8839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.8568090200424194,0.3518340289592743,0.3360872864723205,296.87451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.9990000128746032,0.6186671853065491,0.3925018012523651,296.9300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.8064529299736023,0.2900351583957672,0.2777928113937378,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.5220242738723755,0.0820666700601577,0.3855229318141937,284.9808349609375,284.95001220703125,302.58843994140625,297.6153259277344,299.4894104003906,296.9862060546875,284.9748229980469,1.0,0.3991644978523254,0.8787854909896851,0.8787854909896851,1.0,,-1.931661605834961,0.8595243096351624,1.0721373558044434,0.4169159531593323,0.8779469132423401,0.8779469132423401,0.0,99.90996551513672,77.0,48908.65234375,0.0,737.6785888671875,1.0,280.24029541015625,283.62554931640625,300.5782165527344,303.7980651855469,293.1499938964844,293.1499938964844,280.54998779296875,33654.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7207722067832947,1.0,0.0,0.0,3.456538438796997,3.456560134887696,7.972161597535887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8463.2587890625,0.0,1311.7796630859375,1895.4371337890625,0.0,1778.3798828125,0.859712541103363,1.0,0.0,3.0,1.0,0.0
17693880,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.755380392074585,0.2383621484041214,0.2174071967601776,296.8839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.8568090200424194,0.3518340289592743,0.3360872864723205,296.87451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.9990000128746032,0.6186671853065491,0.3925018012523651,296.9300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.8064529299736023,0.2900351583957672,0.2777928113937378,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.5220242738723755,0.0820666700601577,0.3855229318141937,284.9808349609375,284.95001220703125,302.58843994140625,297.6153259277344,299.4894104003906,296.9862060546875,284.9748229980469,1.0,0.3991644978523254,0.8787854909896851,0.8787854909896851,1.0,,-1.931661605834961,0.8595243096351624,1.0721373558044434,0.4169159531593323,0.8779469132423401,0.8779469132423401,0.0,99.90996551513672,77.0,48908.65234375,0.0,737.6785888671875,1.0,280.24029541015625,283.62554931640625,300.5782165527344,303.7980651855469,293.1499938964844,293.1499938964844,280.54998779296875,33654.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7207722067832947,1.0,0.0,0.0,3.456538438796997,3.456560134887696,7.972161597535887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8463.2587890625,0.0,1311.7796630859375,1895.4371337890625,0.0,1778.3798828125,0.859712541103363,1.0,0.0,3.0,1.0,0.0
17693940,296.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.033447265625,0.7602047324180603,0.0,0.2153573781251907,296.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0318298339844,0.8623482584953308,0.0,0.3329574465751648,296.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03057861328125,0.9990000128746032,0.0,0.381307303905487,296.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0325622558594,0.8115745782852173,0.0,0.275068461894989,296.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419311523437,0.5223989486694336,0.0,0.3752071559429168,285.0326538085937,294.1499938964844,302.54998779296875,297.61639404296875,299.4686279296875,296.9860534667969,285.0230712890625,0.0,0.0,0.8791386485099792,0.8791386485099792,1.0,,-1.8963440656661987,0.8425848484039307,1.053759217262268,0.4078452289104461,0.0,0.0,0.0,94.82112121582033,60.0,47826.21484375,0.0,693.1810302734375,0.0,280.54150390625,283.6904602050781,300.5846252441406,303.72784423828125,293.1499938964844,293.1499938964844,278.1499938964844,31068.15234375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.638955593109131,3.6389784812927246,8.835818334773649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1484.1263427734375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694000,296.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.033447265625,0.7602047324180603,0.0,0.2153573781251907,296.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0318298339844,0.8623482584953308,0.0,0.3329574465751648,296.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03057861328125,0.9990000128746032,0.0,0.381307303905487,296.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0325622558594,0.8115745782852173,0.0,0.275068461894989,296.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419311523437,0.5223989486694336,0.0,0.3752071559429168,285.0326538085937,294.1499938964844,302.54998779296875,297.61639404296875,299.4686279296875,296.9860534667969,285.0230712890625,0.0,0.0,0.8791386485099792,0.8791386485099792,1.0,,-1.8963440656661987,0.8425848484039307,1.053759217262268,0.4078452289104461,0.0,0.0,0.0,94.82112121582033,60.0,47826.21484375,0.0,693.1810302734375,0.0,280.54150390625,283.6904602050781,300.5846252441406,303.72784423828125,293.1499938964844,293.1499938964844,278.1499938964844,31068.15234375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.638955593109131,3.6389784812927246,8.835818334773649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1484.1263427734375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694060,297.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.31365966796875,0.0369212478399276,0.0,0.0011731932172551,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.3164978027344,0.3822821676731109,0.0,0.0012354346690699,297.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.32049560546875,0.3822821676731109,0.0,0.0009124908829107,297.20172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3151550292969,0.3822821676731109,0.0,0.0012354321079328,297.0600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3051452636719,0.0,0.0,0.0058602173812687,285.3660888671875,294.1499938964844,302.5296630859375,297.6171264648437,299.7250366210937,297.5000915527344,283.9660949707031,0.0,0.0,0.6919783353805542,0.6919783353805542,1.0,,-0.0125018097460269,0.0127849988639354,-0.000283188332105,-0.0155670614913105,0.0,0.0,0.0,-0.0660964101552963,60.0,2692.294189453125,0.0,-1.0656290214683397e-05,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,-1.836451701819897e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2473481369199586e-13,-3.247683155391257e-13,-9.153331470352273e-19,-1.5716381321362327e-11,-1.5716357035233663e-11,-2.4571476196504042e-17,0.0,0.0,-0.0,0.0,0.0,1.3024232384718224e-22,5.1625472940428175e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
