time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17694120,297.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3012390136719,0.0,0.0,0.000876416452229,297.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3033752441406,0.0,0.0,0.0013144460972398,297.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30718994140625,0.0,0.0,0.0016566154081374,297.4179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.30291748046875,0.0,0.0,0.0011008000001311,297.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29638671875,0.0,0.0,0.0017993267392739,285.34600830078125,294.1499938964844,302.51177978515625,297.618408203125,299.9900817871094,298.1387023925781,283.4881286621094,0.0,0.0,0.5274831652641296,0.5274831652641296,1.0,,-0.0064726774580776,0.0084925312548875,-0.0020198537968099,-0.0188515242189168,0.0,0.0,0.0,-0.0357751473784446,60.0,1368.7110595703125,0.0,-4.471198280953104e-06,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4870645338072345e-25,-7.6198106152128465e-25,-8.628762226172604e-28,7.259684988610526e-19,7.254589039049316e-19,5.096036399017943e-22,0.0,0.0,-0.0,0.0,0.0,1.0089348943138685e-42,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694180,297.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1111145019531,0.0,0.0,9.528687951387838e-05,297.8954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11181640625,0.0,0.0,0.000100604032923,298.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10662841796875,0.0,0.0,7.476480823243037e-05,297.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138000488281,0.0,0.0,0.0001004608711809,297.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139221191406,0.0,0.0,0.0004742421442642,285.0800476074219,294.1499938964844,302.4735717773437,297.6230773925781,299.9410705566406,299.42584228515625,283.2012634277344,0.0,0.0,0.1758277267217636,0.1758277267217636,1.0,,-0.007045732345432,0.0011083614081144,0.0059373709373176,-0.0261499918997287,0.0,0.0,0.0,-0.041002869606018,60.0,314.0943908691406,0.0,-7.017991521252044e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.401298464324817e-44,1.6815581571897805e-44,8.407790785948902e-45,5.475613749364615e-21,2.8042424429570648e-21,2.67137130640755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694240,297.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1111145019531,0.0,0.0,9.528687951387838e-05,297.8954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11181640625,0.0,0.0,0.000100604032923,298.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10662841796875,0.0,0.0,7.476480823243037e-05,297.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138000488281,0.0,0.0,0.0001004608711809,297.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139221191406,0.0,0.0,0.0004742421442642,285.0800476074219,294.1499938964844,302.4735717773437,297.6230773925781,299.9410705566406,299.42584228515625,283.2012634277344,0.0,0.0,0.1758277267217636,0.1758277267217636,1.0,,-0.007045732345432,0.0011083614081144,0.0059373709373176,-0.0261499918997287,0.0,0.0,0.0,-0.041002869606018,60.0,314.0943908691406,0.0,-7.017991521252044e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.401298464324817e-44,1.6815581571897805e-44,8.407790785948902e-45,5.475613749364615e-21,2.8042424429570648e-21,2.67137130640755e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694300,297.9556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10919189453125,0.0,0.0,9.771489567356184e-05,298.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098937988281,0.0,0.0,0.0001029021077556,298.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047058105469,0.0,0.0,7.600892422487959e-05,297.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1118469238281,0.0,0.0,0.0001029001359711,297.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119689941406,0.0,0.0,0.0004880744963884,285.0775756835937,294.1499938964844,302.4544677734375,297.62628173828125,299.9643859863281,300.02978515625,283.2020874023437,0.0,0.0,0.0,0.0,1.0,,-0.001041917479597,4.2220968055062265e-08,0.0010418753372505,-0.0270307697355747,0.0,0.0,0.0,-0.0101118022575974,60.0,156.61056518554688,0.0,-7.392127798766523e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.569363847363704e-21,2.785492140629499e-21,2.783871706734205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694360,298.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.107177734375,0.0,0.0,9.7707481472753e-05,298.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,0.0001028912811307,298.48699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1027526855469,0.0,0.0,7.599563105031848e-05,297.9287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098327636719,0.0,0.0,0.0001028909537126,297.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1099548339844,0.0,0.0,0.0004880574706476,285.07501220703125,294.1499938964844,302.43536376953125,297.63006591796875,299.9873352050781,300.52703857421875,283.2357177734375,0.0,0.0,0.0,0.0,1.0,,-0.0010411797557026,1.0679782391775916e-08,0.001041169045493,-0.0270248763263225,0.0,0.0,0.0,-0.0101069537922739,60.0,87.48929595947266,0.0,-7.391131617850989e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5704911232863765e-21,2.7852663623275375e-21,2.78522476095884e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694420,298.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029968261719,0.0,0.0,9.771758050192147e-05,298.2608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036682128906,0.0,0.0,0.0001029018167173,298.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986022949219,0.0,0.0,7.600327080581337e-05,298.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1055908203125,0.0,0.0,0.0001029015475069,297.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.105712890625,0.0,0.0,0.0004881085769739,285.06964111328125,294.1499938964844,302.39715576171875,297.6390991210937,300.0321044921875,301.2261047363281,283.3325500488281,0.0,0.0,0.0,0.0,1.0,,-0.0010412859264761,1.069179500490236e-08,0.0010412752162665,-0.0270578674972057,0.0,0.0,0.0,-0.0101131936535239,60.0,45.840518951416016,0.0,-7.392640810621742e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.570521415545138e-21,2.7852601019273937e-21,2.785261515566136e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694480,298.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029968261719,0.0,0.0,9.771758050192147e-05,298.2608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036682128906,0.0,0.0,0.0001029018167173,298.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986022949219,0.0,0.0,7.600327080581337e-05,298.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1055908203125,0.0,0.0,0.0001029015475069,297.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.105712890625,0.0,0.0,0.0004881085769739,285.06964111328125,294.1499938964844,302.39715576171875,297.6390991210937,300.0321044921875,301.2261047363281,283.3325500488281,0.0,0.0,0.0,0.0,1.0,,-0.0010412859264761,1.069179500490236e-08,0.0010412752162665,-0.0270578674972057,0.0,0.0,0.0,-0.0101131936535239,60.0,45.840518951416016,0.0,-7.392640810621742e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.570521415545138e-21,2.7852601019273937e-21,2.785261515566136e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694540,298.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005249023437,0.0,0.0,9.773239435162397e-05,298.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011962890625,0.0,0.0,0.0001029174163704,298.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961608886719,0.0,0.0,7.601478864671662e-05,298.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031188964844,0.0,0.0,0.00010291714716,297.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1032409667969,0.0,0.0,0.0004881826171185,285.06646728515625,294.1499938964844,302.37579345703125,297.6449279785156,300.05645751953125,301.48486328125,283.3905029296875,0.0,0.0,0.0,0.0,1.0,,-0.0010414428543299,1.0710143882874943e-08,0.0010414321441203,-0.0271059051156044,0.0,0.0,0.0,-0.0101222917437553,60.0,40.86921310424805,0.0,-7.394869783183823e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.7852601019273937e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694600,298.2807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985412597656,0.0,0.0,9.774937643669546e-05,298.3694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,0.0001029353006742,298.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942077636719,0.0,0.0,7.602800178574398e-05,298.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011047363281,0.0,0.0,0.0001029350314638,297.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1012268066406,0.0,0.0,0.0004882675420958,285.0639343261719,294.1499938964844,302.3590087890625,297.64990234375,300.0752868652344,301.6448059082031,283.435546875,0.0,0.0,0.0,0.0,1.0,,-0.0010416231816634,1.0731231014915464e-08,0.0010416124714538,-0.0271611027419567,0.0,0.0,0.0,-0.0101327449083328,60.0,38.85173034667969,0.0,-7.397431289746238e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.7852601019273937e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694660,298.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939025878906,0.0,0.0,9.780879190657288e-05,298.4541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945739746094,0.0,0.0,0.0001029978593578,298.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,7.607419684063643e-05,298.2591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.096435546875,0.0,0.0,0.0001029975901474,297.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965576171875,0.0,0.0,0.0004885644302703,285.0579528808594,294.1499938964844,302.3208923339844,297.66217041015625,300.11700439453125,301.9017944335937,283.53521728515625,0.0,0.0,0.0,0.0,1.0,,-0.0010422547347843,1.0805086603227211e-08,0.0010422439081594,-0.0273544266819953,0.0,0.0,0.0,-0.0101693579927086,60.0,36.56997680664063,0.0,-7.406404733956151e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694720,298.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939025878906,0.0,0.0,9.780879190657288e-05,298.4541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945739746094,0.0,0.0,0.0001029978593578,298.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,7.607419684063643e-05,298.2591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.096435546875,0.0,0.0,0.0001029975901474,297.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965576171875,0.0,0.0,0.0004885644302703,285.0579528808594,294.1499938964844,302.3208923339844,297.66217041015625,300.11700439453125,301.9017944335937,283.53521728515625,0.0,0.0,0.0,0.0,1.0,,-0.0010422547347843,1.0805086603227211e-08,0.0010422439081594,-0.0273544266819953,0.0,0.0,0.0,-0.0101693579927086,60.0,36.56997680664063,0.0,-7.406404733956151e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694780,298.42919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,9.790367766981944e-05,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,0.0001030977728078,298.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848693847656,0.0,0.0,7.614798960275948e-05,298.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915832519531,0.0,0.0,0.0001030975108733,298.053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917053222656,0.0,0.0,0.0004890385316684,285.0517272949219,294.1499938964844,302.2828369140625,297.6756591796875,300.1572570800781,302.0478515625,283.63043212890625,0.0,0.0,0.0,0.0,1.0,,-0.0010432641720399,1.0923147719665849e-08,0.0010432532289996,-0.0276634581387043,0.0,0.0,0.0,-0.0102278860285878,60.0,35.56884002685547,0.0,-7.420760539389448e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694840,298.42919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,9.790367766981944e-05,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,0.0001030977728078,298.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848693847656,0.0,0.0,7.614798960275948e-05,298.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915832519531,0.0,0.0,0.0001030975108733,298.053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917053222656,0.0,0.0,0.0004890385316684,285.0517272949219,294.1499938964844,302.2828369140625,297.6756591796875,300.1572570800781,302.0478515625,283.63043212890625,0.0,0.0,0.0,0.0,1.0,,-0.0010432641720399,1.0923147719665849e-08,0.0010432532289996,-0.0276634581387043,0.0,0.0,0.0,-0.0102278860285878,60.0,35.56884002685547,0.0,-7.420760539389448e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694900,298.4559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08660888671875,0.0,0.0,9.796780068427324e-05,298.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872497558594,0.0,0.0,0.0001031653009704,298.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823974609375,0.0,0.0,7.619786629220471e-05,298.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,0.0001031650390359,298.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892028808594,0.0,0.0,0.0004893589066341,285.0485534667969,294.1499938964844,302.2638244628906,297.68280029296875,300.1767883300781,302.09259033203125,283.67633056640625,0.0,0.0,0.0,0.0,1.0,,-0.0010439467150717,1.10029683142443e-08,0.0010439356556162,-0.0278723873198032,0.0,0.0,0.0,-0.0102674551308155,60.0,34.945335388183594,0.0,-7.430474369130027e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694960,298.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0840759277344,0.0,0.0,9.804245200939476e-05,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,0.0001032439031405,298.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,7.625592115800828e-05,298.3773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865478515625,0.0,0.0,0.000103243641206,298.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.086669921875,0.0,0.0,0.0004897318431176,285.0453186035156,294.1499938964844,302.2448425292969,297.69012451171875,300.196044921875,302.1257019042969,283.7212829589844,0.0,0.0,0.0,0.0,1.0,,-0.0010447412496432,1.1095896645940684e-08,0.0010447301901876,-0.0281156208366155,0.0,0.0,0.0,-0.0103135230019688,60.0,35.01728820800781,0.0,-7.441791893825211e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695020,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789489746094,0.0,0.0,9.823522850638255e-05,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07958984375,0.0,0.0,0.0001034469096339,298.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,7.640584954060614e-05,298.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0813903808594,0.0,0.0,0.0001034466476994,298.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815124511719,0.0,0.0,0.000490694947075,285.0387268066406,294.1499938964844,302.2069091796875,297.7052307128906,300.2335205078125,302.1616516113281,283.80810546875,0.0,0.0,0.0,0.0,1.0,,-0.001046794001013,1.1335948180146715e-08,0.0010467827087268,-0.0287439171224832,0.0,0.0,0.0,-0.0104325264692306,60.0,34.32745361328125,0.0,-7.471065543995793e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695080,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789489746094,0.0,0.0,9.823522850638255e-05,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07958984375,0.0,0.0,0.0001034469096339,298.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,7.640584954060614e-05,298.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0813903808594,0.0,0.0,0.0001034466476994,298.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815124511719,0.0,0.0,0.000490694947075,285.0387268066406,294.1499938964844,302.2069091796875,297.7052307128906,300.2335205078125,302.1616516113281,283.80810546875,0.0,0.0,0.0,0.0,1.0,,-0.001046794001013,1.1335948180146715e-08,0.0010467827087268,-0.0287439171224832,0.0,0.0,0.0,-0.0104325264692306,60.0,34.32745361328125,0.0,-7.471065543995793e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695140,298.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07373046875,0.0,0.0,9.849458001554012e-05,298.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,0.000103720005427,298.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0696716308594,0.0,0.0,7.660756091354415e-05,298.45269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761108398437,0.0,0.0,0.0001037197507685,298.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07623291015625,0.0,0.0,0.0004919905913993,285.0320129394531,294.1499938964844,302.1690979003906,297.7207336425781,300.2697448730469,302.17095947265625,283.8912658691406,0.0,0.0,0.0,0.0,1.0,,-0.0010495559545233,1.1658944032433284e-08,0.0010495441965758,-0.0295892544090747,0.0,0.0,0.0,-0.0105926478281617,60.0,33.74150848388672,0.0,-7.510544719480094e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695200,298.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07373046875,0.0,0.0,9.849458001554012e-05,298.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,0.000103720005427,298.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0696716308594,0.0,0.0,7.660756091354415e-05,298.45269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761108398437,0.0,0.0,0.0001037197507685,298.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07623291015625,0.0,0.0,0.0004919905913993,285.0320129394531,294.1499938964844,302.1690979003906,297.7207336425781,300.2697448730469,302.17095947265625,283.8912658691406,0.0,0.0,0.0,0.0,1.0,,-0.0010495559545233,1.1658944032433284e-08,0.0010495441965758,-0.0295892544090747,0.0,0.0,0.0,-0.0105926478281617,60.0,33.74150848388672,0.0,-7.510544719480094e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695260,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.068359375,0.0,0.0,9.88702304312028e-05,298.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0690002441406,0.0,0.0,0.0001041155846905,298.9828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643615722656,0.0,0.0,7.689972699154168e-05,298.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707397460937,0.0,0.0,0.000104115330032,298.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07086181640625,0.0,0.0,0.0004938671481795,285.0251770019531,294.1499938964844,302.1313781738281,297.73638916015625,300.3047180175781,302.1617431640625,283.9707336425781,0.0,0.0,0.0,0.0,1.0,,-0.0010535569163039,1.2126871062889677e-08,0.0010535448091104,-0.0308137889951467,0.0,0.0,0.0,-0.0108246151357889,60.0,33.213478088378906,0.0,-7.567923887563668e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695320,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.068359375,0.0,0.0,9.88702304312028e-05,298.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0690002441406,0.0,0.0,0.0001041155846905,298.9828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643615722656,0.0,0.0,7.689972699154168e-05,298.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707397460937,0.0,0.0,0.000104115330032,298.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07086181640625,0.0,0.0,0.0004938671481795,285.0251770019531,294.1499938964844,302.1313781738281,297.73638916015625,300.3047180175781,302.1617431640625,283.9707336425781,0.0,0.0,0.0,0.0,1.0,,-0.0010535569163039,1.2126871062889677e-08,0.0010535448091104,-0.0308137889951467,0.0,0.0,0.0,-0.0108246151357889,60.0,33.213478088378906,0.0,-7.567923887563668e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695380,298.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0629272460937,0.0,0.0,9.945838246494532e-05,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.06353759765625,0.0,0.0,0.0001047349360305,298.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0589599609375,0.0,0.0,7.735717372270301e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652770996094,0.0,0.0,0.000104734681372,298.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653686523437,0.0,0.0,0.0004968051798641,285.0182189941406,294.1499938964844,302.09375,297.7519226074219,300.3384704589844,302.1397399902344,284.0464172363281,0.0,0.0,0.0,0.0,1.0,,-0.0010598220396786,1.2859588949254432e-08,0.0010598092339932,-0.0327309891581535,0.0,0.0,0.0,-0.011187850497663,60.0,32.758209228515625,0.0,-7.65820971082576e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695440,298.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0629272460937,0.0,0.0,9.945838246494532e-05,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.06353759765625,0.0,0.0,0.0001047349360305,298.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0589599609375,0.0,0.0,7.735717372270301e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652770996094,0.0,0.0,0.000104734681372,298.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653686523437,0.0,0.0,0.0004968051798641,285.0182189941406,294.1499938964844,302.09375,297.7519226074219,300.3384704589844,302.1397399902344,284.0464172363281,0.0,0.0,0.0,0.0,1.0,,-0.0010598220396786,1.2859588949254432e-08,0.0010598092339932,-0.0327309891581535,0.0,0.0,0.0,-0.011187850497663,60.0,32.758209228515625,0.0,-7.65820971082576e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695500,298.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0601501464844,0.0,0.0,9.986411896534264e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0607604980469,0.0,0.0,0.0001051621948136,299.0021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0562438964844,0.0,0.0,7.767274655634537e-05,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0625,0.0,0.0,0.000105161940155,298.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0625915527344,0.0,0.0,0.0004988319124095,285.01470947265625,294.1499938964844,302.0749816894531,297.7595520019531,300.3548583984375,302.125244140625,284.08282470703125,0.0,0.0,0.0,0.0,1.0,,-0.0010641441913321,1.336508770322098e-08,0.0010641308035701,-0.0340534523129463,0.0,0.0,0.0,-0.0114384433254599,60.0,32.5651969909668,0.0,-7.720809236388959e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695560,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,0.0001003335491986,298.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0579833984375,0.0,0.0,0.0001056565160979,299.00665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.053466796875,0.0,0.0,7.80378541094251e-05,298.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0596923828125,0.0,0.0,0.0001056562687153,298.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0597839355469,0.0,0.0,0.0005011768080294,285.0111694335937,294.1499938964844,302.0562744140625,297.7670593261719,300.3710327148437,302.1092834472656,284.1184997558594,0.0,0.0,0.0,0.0,1.0,,-0.0010691431816667,1.3949947863522992e-08,0.0010691292118281,-0.0355833210051059,0.0,0.0,0.0,-0.0117283696308732,60.0,32.39253616333008,0.0,-7.793554601676078e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695620,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517272949219,0.0,0.0,0.0001015243105939,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0523376464844,0.0,0.0,0.0001069104473572,299.01336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0478820800781,0.0,0.0,7.896400347817689e-05,298.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.05401611328125,0.0,0.0,0.0001069101926987,298.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0541381835937,0.0,0.0,0.0005071249324828,285.0040283203125,294.1499938964844,302.0189208984375,297.7815856933594,300.40264892578125,302.07354736328125,284.1874389648437,0.0,0.0,0.0,0.0,1.0,,-0.0010818316368386,1.543359573474845e-08,0.0010818161536008,-0.0394630804657936,0.0,0.0,0.0,-0.0124638797715306,60.0,32.11888122558594,0.0,-7.979619454090425e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695680,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517272949219,0.0,0.0,0.0001015243105939,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0523376464844,0.0,0.0,0.0001069104473572,299.01336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0478820800781,0.0,0.0,7.896400347817689e-05,298.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.05401611328125,0.0,0.0,0.0001069101926987,298.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0541381835937,0.0,0.0,0.0005071249324828,285.0040283203125,294.1499938964844,302.0189208984375,297.7815856933594,300.40264892578125,302.07354736328125,284.1874389648437,0.0,0.0,0.0,0.0,1.0,,-0.0010818316368386,1.543359573474845e-08,0.0010818161536008,-0.0394630804657936,0.0,0.0,0.0,-0.0124638797715306,60.0,32.11888122558594,0.0,-7.979619454090425e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695740,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,0.0001024555094772,298.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0486755371094,0.0,0.0,0.0001078910499927,299.0162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0442810058594,0.0,0.0,7.968827412696555e-05,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05035400390625,0.0,0.0,0.0001078908026101,298.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0504455566406,0.0,0.0,0.0005117764812894,284.9994201660156,294.1499938964844,301.9951171875,297.7904357910156,300.42236328125,302.0485534667969,284.2298583984375,0.0,0.0,0.0,0.0,1.0,,-0.0010917531326413,1.6593880047821585e-08,0.0010917364852502,-0.0424960367381572,0.0,0.0,0.0,-0.0130390767008066,60.0,31.99798393249512,0.0,-8.126658457285887e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695800,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0460205078125,0.0,0.0,0.0001030173807521,298.7254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0466003417969,0.0,0.0,0.0001084827235899,299.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0422058105469,0.0,0.0,8.012527541723102e-05,298.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482482910156,0.0,0.0,0.0001084824689314,298.2638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0483703613281,0.0,0.0,0.0005145831382833,284.9967956542969,294.1499938964844,301.9817199707031,297.79522705078125,300.4333190917969,302.0340881347656,284.2532653808594,0.0,0.0,0.0,0.0,1.0,,-0.0010977393249049,1.7293976029009173e-08,0.0010977220954373,-0.044325515627861,0.0,0.0,0.0,-0.0133861396461725,60.0,31.94358253479004,0.0,-8.216028390961584e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695860,298.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0401916503906,0.0,0.0,0.0001047334444592,298.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.040771484375,0.0,0.0,0.0001102898240787,299.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.03643798828125,0.0,0.0,8.145999890984967e-05,298.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0424194335937,0.0,0.0,0.0001102895694202,298.27197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425109863281,0.0,0.0,0.000523155205883,284.9894714355469,294.1499938964844,301.9447021484375,297.8077087402344,300.4631652832031,301.9927062988281,284.3162841796875,0.0,0.0,0.0,0.0,1.0,,-0.0011160232825204,1.943227623257826e-08,0.0011160038411617,-0.0499105080962181,0.0,0.0,0.0,-0.0144461747258901,60.0,31.85305595397949,0.0,-8.4920110055009e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695920,298.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0401916503906,0.0,0.0,0.0001047334444592,298.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.040771484375,0.0,0.0,0.0001102898240787,299.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.03643798828125,0.0,0.0,8.145999890984967e-05,298.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0424194335937,0.0,0.0,0.0001102895694202,298.27197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425109863281,0.0,0.0,0.000523155205883,284.9894714355469,294.1499938964844,301.9447021484375,297.8077087402344,300.4631652832031,301.9927062988281,284.3162841796875,0.0,0.0,0.0,0.0,1.0,,-0.0011160232825204,1.943227623257826e-08,0.0011160038411617,-0.0499105080962181,0.0,0.0,0.0,-0.0144461747258901,60.0,31.85305595397949,0.0,-8.4920110055009e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695980,298.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0342712402344,0.0,0.0,0.0001065646283677,298.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.03485107421875,0.0,0.0,0.0001122181492974,299.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03057861328125,0.0,0.0,8.288425306091085e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0364685058594,0.0,0.0,0.0001122179019148,298.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0365600585937,0.0,0.0,0.0005323023069649,284.9820861816406,294.1499938964844,301.9078369140625,297.8188171386719,300.4921875,301.95074462890625,284.37646484375,0.0,0.0,0.0,0.0,1.0,,-0.0011355346068739,2.1714082976131976e-08,0.0011355129536241,-0.0558652505278587,0.0,0.0,0.0,-0.0155773516744375,60.0,31.82908821105957,0.0,-8.79153532196142e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696040,298.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0342712402344,0.0,0.0,0.0001065646283677,298.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.03485107421875,0.0,0.0,0.0001122181492974,299.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03057861328125,0.0,0.0,8.288425306091085e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0364685058594,0.0,0.0,0.0001122179019148,298.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0365600585937,0.0,0.0,0.0005323023069649,284.9820861816406,294.1499938964844,301.9078369140625,297.8188171386719,300.4921875,301.95074462890625,284.37646484375,0.0,0.0,0.0,0.0,1.0,,-0.0011355346068739,2.1714082976131976e-08,0.0011355129536241,-0.0558652505278587,0.0,0.0,0.0,-0.0155773516744375,60.0,31.82908821105957,0.0,-8.79153532196142e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696100,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.03131103515625,0.0,0.0,0.0001074800602509,298.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0318603515625,0.0,0.0,0.0001131821409217,299.0224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0276184082031,0.0,0.0,8.3596256445162e-05,298.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0334777832031,0.0,0.0,0.0001131818862631,298.28192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335693359375,0.0,0.0,0.0005368750425986,284.9783630371094,294.1499938964844,301.8894958496094,297.82379150390625,300.5063781738281,301.9299011230469,284.40557861328125,0.0,0.0,0.0,0.0,1.0,,-0.0011452891631051,2.285479716590544e-08,0.0011452662292867,-0.058839987963438,0.0,0.0,0.0,-0.0161428488790988,60.0,31.833101272583008,0.0,-8.943217011392336e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696160,298.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282897949219,0.0,0.0,0.0001083732204278,298.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.02886962890625,0.0,0.0,0.0001141226821346,299.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.024658203125,0.0,0.0,8.429093577433378e-05,298.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.03045654296875,0.0,0.0,0.000114122434752,298.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0305480957031,0.0,0.0,0.0005413365433923,284.9746398925781,294.1499938964844,301.87115478515625,297.8283386230469,300.52032470703125,301.9092712402344,284.4340515136719,0.0,0.0,0.0,0.0,1.0,,-0.0011548062320798,2.3967778872702183e-08,0.0011547822505235,-0.0617409236729145,0.0,0.0,0.0,-0.0166945978999137,60.0,31.84223937988281,0.0,-9.09245869706865e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696220,298.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.02227783203125,0.0,0.0,0.0001100227309507,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0228271484375,0.0,0.0,0.0001158597005996,299.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0186767578125,0.0,0.0,8.557389082852751e-05,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0244140625,0.0,0.0,0.0001158594459411,298.290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0245056152344,0.0,0.0,0.0005495761870406,284.9671630859375,294.1499938964844,301.8346862792969,297.8359680175781,300.5476379394531,301.8687438964844,284.4893493652344,0.0,0.0,0.0,0.0,1.0,,-0.0011723816860467,2.6023274202202632e-08,0.0011723556090146,-0.0670944228768348,0.0,0.0,0.0,-0.0177135802805423,60.0,31.86023330688477,0.0,-9.371325404572417e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696280,298.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.02227783203125,0.0,0.0,0.0001100227309507,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0228271484375,0.0,0.0,0.0001158597005996,299.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0186767578125,0.0,0.0,8.557389082852751e-05,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0244140625,0.0,0.0,0.0001158594459411,298.290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0245056152344,0.0,0.0,0.0005495761870406,284.9671630859375,294.1499938964844,301.8346862792969,297.8359680175781,300.5476379394531,301.8687438964844,284.4893493652344,0.0,0.0,0.0,0.0,1.0,,-0.0011723816860467,2.6023274202202632e-08,0.0011723556090146,-0.0670944228768348,0.0,0.0,0.0,-0.0177135802805423,60.0,31.86023330688477,0.0,-9.371325404572417e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696340,298.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0162353515625,0.0,0.0,0.0001113842299673,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.01678466796875,0.0,0.0,0.0001172934207716,299.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0126953125,0.0,0.0,8.663283369969577e-05,298.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0183410644531,0.0,0.0,0.000117293173389,298.295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0184326171875,0.0,0.0,0.0005563772283494,284.959716796875,294.1499938964844,301.7984313964844,297.84149169921875,300.5739440917969,301.82940673828125,284.5422668457031,0.0,0.0,0.0,0.0,1.0,,-0.0011868890142068,2.7719874395870647e-08,0.0011868613073602,-0.071508951485157,0.0,0.0,0.0,-0.0185546483844518,60.0,31.90328025817871,0.0,-9.60466834953877e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696400,298.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0162353515625,0.0,0.0,0.0001113842299673,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.01678466796875,0.0,0.0,0.0001172934207716,299.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0126953125,0.0,0.0,8.663283369969577e-05,298.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0183410644531,0.0,0.0,0.000117293173389,298.295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0184326171875,0.0,0.0,0.0005563772283494,284.959716796875,294.1499938964844,301.7984313964844,297.84149169921875,300.5739440917969,301.82940673828125,284.5422668457031,0.0,0.0,0.0,0.0,1.0,,-0.0011868890142068,2.7719874395870647e-08,0.0011868613073602,-0.071508951485157,0.0,0.0,0.0,-0.0185546483844518,60.0,31.90328025817871,0.0,-9.60466834953877e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
