time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17696460,298.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0101928710937,0.0,0.0,0.0001124124610214,298.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0107421875,0.0,0.0,0.0001183761924039,299.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0067138671875,0.0,0.0,8.743256330490112e-05,298.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01226806640625,0.0,0.0,0.0001183759450213,298.2995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0123596191406,0.0,0.0,0.0005615134723484,284.95233154296875,294.1499938964844,301.76239013671875,297.8446655273437,300.5992126464844,301.7911682128906,284.59307861328125,0.0,0.0,0.0,0.0,1.0,,-0.0011978447437286,2.9001146373275333e-08,0.0011978157563135,-0.0748401135206222,0.0,0.0,0.0,-0.0191898234188556,60.0,31.9407901763916,0.0,-9.782787913081849e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696520,298.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0101928710937,0.0,0.0,0.0001124124610214,298.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0107421875,0.0,0.0,0.0001183761924039,299.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0067138671875,0.0,0.0,8.743256330490112e-05,298.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01226806640625,0.0,0.0,0.0001183759450213,298.2995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0123596191406,0.0,0.0,0.0005615134723484,284.95233154296875,294.1499938964844,301.76239013671875,297.8446655273437,300.5992126464844,301.7911682128906,284.59307861328125,0.0,0.0,0.0,0.0,1.0,,-0.0011978447437286,2.9001146373275333e-08,0.0011978157563135,-0.0748401135206222,0.0,0.0,0.0,-0.0191898234188556,60.0,31.9407901763916,0.0,-9.782787913081849e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696580,298.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.00421142578125,0.0,0.0,0.0001131035824073,298.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0047302246094,0.0,0.0,0.0001191039700643,299.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.00079345703125,0.0,0.0,8.797009650152177e-05,298.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0062561035156,0.0,0.0,0.0001191037226817,298.3035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00634765625,0.0,0.0,0.0005649658851325,284.94500732421875,294.1499938964844,301.7265930175781,297.84527587890625,300.6235046386719,301.7538146972656,284.64215087890625,0.0,0.0,0.0,0.0,1.0,,-0.0012052089441567,2.986229930002082e-08,0.001205179025419,-0.077077642083168,0.0,0.0,0.0,-0.0196167305111885,60.0,31.917768478393555,0.0,-9.903421016588257e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696640,298.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.00421142578125,0.0,0.0,0.0001131035824073,298.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0047302246094,0.0,0.0,0.0001191039700643,299.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.00079345703125,0.0,0.0,8.797009650152177e-05,298.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0062561035156,0.0,0.0,0.0001191037226817,298.3035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00634765625,0.0,0.0,0.0005649658851325,284.94500732421875,294.1499938964844,301.7265930175781,297.84527587890625,300.6235046386719,301.7538146972656,284.64215087890625,0.0,0.0,0.0,0.0,1.0,,-0.0012052089441567,2.986229930002082e-08,0.001205179025419,-0.077077642083168,0.0,0.0,0.0,-0.0196167305111885,60.0,31.917768478393555,0.0,-9.903421016588257e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696700,298.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0012512207031,0.0,0.0,0.0001133423793362,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.00177001953125,0.0,0.0,0.0001193554344354,299.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9978332519531,0.0,0.0,8.815582259558141e-05,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0032653808594,0.0,0.0,0.0001193551943288,298.30535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0033569335937,0.0,0.0,0.0005661587347276,284.9414367675781,294.1499938964844,301.7087707519531,297.84454345703125,300.6351318359375,301.7355041503906,284.6658020019531,0.0,0.0,0.0,0.0,1.0,,-0.0012077522696927,3.015981775433829e-08,0.0012077221181243,-0.0778504312038421,0.0,0.0,0.0,-0.01976422034204,60.0,31.879058837890625,0.0,-9.945270562639053e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696760,298.67138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.998291015625,0.0,0.0,0.0001135410930146,298.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99884033203125,0.0,0.0,0.0001195646909764,299.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99493408203125,0.0,0.0,8.83103784872219e-05,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.00030517578125,0.0,0.0,0.0001195644435938,298.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0003967285156,0.0,0.0,0.0005671514663845,284.9378662109375,294.1499938964844,301.6910400390625,297.8430480957031,300.6464538574219,301.7173156738281,284.68902587890625,0.0,0.0,0.0,0.0,1.0,,-0.0012098696315661,3.0407381501618154e-08,0.0012098392471671,-0.0784933567047119,0.0,0.0,0.0,-0.0198869500309228,60.0,31.83008003234864,0.0,-9.980159632050345e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696820,298.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.99249267578125,0.0,0.0,0.0001138625229941,298.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930114746094,0.0,0.0,0.0001199031685246,299.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9891662597656,0.0,0.0,8.856037311488762e-05,298.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9944763183594,0.0,0.0,0.000119902928418,298.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9945678710937,0.0,0.0,0.0005687571829184,284.930908203125,294.1499938964844,301.6557312011719,297.8377990722656,300.66815185546875,301.6813659667969,284.7341003417969,0.0,0.0,0.0,0.0,1.0,,-0.001213293406181,3.0807797202214715e-08,0.0012132625561207,-0.0795330330729484,0.0,0.0,0.0,-0.0200854502618312,60.0,31.710243225097656,0.0,-1.003672025490232e-07,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696880,298.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.99249267578125,0.0,0.0,0.0001138625229941,298.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930114746094,0.0,0.0,0.0001199031685246,299.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9891662597656,0.0,0.0,8.856037311488762e-05,298.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9944763183594,0.0,0.0,0.000119902928418,298.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9945678710937,0.0,0.0,0.0005687571829184,284.930908203125,294.1499938964844,301.6557312011719,297.8377990722656,300.66815185546875,301.6813659667969,284.7341003417969,0.0,0.0,0.0,0.0,1.0,,-0.001213293406181,3.0807797202214715e-08,0.0012132625561207,-0.0795330330729484,0.0,0.0,0.0,-0.0200854502618312,60.0,31.710243225097656,0.0,-1.003672025490232e-07,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696940,298.676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9884033203125,0.0,0.0,0.0001140549502451,298.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9888916015625,0.0,0.0,0.0001201057966682,299.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.985107421875,0.0,0.0,8.871002501109615e-05,298.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9903564453125,0.0,0.0,0.0001201055565616,298.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.99041748046875,0.0,0.0,0.0005697184824384,284.926025390625,294.1499938964844,301.6304626464844,297.8320007324219,300.6830749511719,301.6557006835937,284.7655639648437,0.0,0.0,0.0,0.0,1.0,,-0.0012153432471677,3.104747747784131e-08,0.0012153121642768,-0.0801552459597587,0.0,0.0,0.0,-0.0202042702585458,60.0,31.61185836791992,0.0,-1.0070652223248545e-07,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697000,298.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.98681640625,0.0,0.0,0.0001141201573773,298.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9873046875,0.0,0.0,0.0001201744598802,299.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9835205078125,0.0,0.0,8.876074571162462e-05,298.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9887390136719,0.0,0.0,0.0001201742197736,298.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98883056640625,0.0,0.0,0.0005700442125089,284.92413330078125,294.1499938964844,301.6206970214844,297.8292541503906,300.6887512207031,301.6457824707031,284.7776184082031,0.0,0.0,0.0,0.0,1.0,,-0.0012160377809777,3.1128699617966056e-08,0.0012160065816715,-0.0803660750389099,0.0,0.0,0.0,-0.0202445350587368,60.0,31.57149314880371,0.0,-1.0082163726110593e-07,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697060,298.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812316894531,0.0,0.0,0.0001143138943007,298.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98175048828125,0.0,0.0,0.0001203784704557,299.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97802734375,0.0,0.0,8.891142351785675e-05,298.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.983154296875,0.0,0.0,0.0001203782376251,298.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9832458496094,0.0,0.0,0.0005710121477022,284.9175720214844,294.1499938964844,301.5859375,297.8172302246094,300.7081298828125,301.610595703125,284.8195495605469,0.0,0.0,0.0,0.0,1.0,,-0.0012181003112345,3.1369971509320755e-08,0.001218068995513,-0.0809922963380813,0.0,0.0,0.0,-0.0203641392290592,60.0,31.41722679138184,0.0,-1.0116398385662253e-07,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697120,298.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812316894531,0.0,0.0,0.0001143138943007,298.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98175048828125,0.0,0.0,0.0001203784704557,299.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97802734375,0.0,0.0,8.891142351785675e-05,298.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.983154296875,0.0,0.0,0.0001203782376251,298.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9832458496094,0.0,0.0,0.0005710121477022,284.9175720214844,294.1499938964844,301.5859375,297.8172302246094,300.7081298828125,301.610595703125,284.8195495605469,0.0,0.0,0.0,0.0,1.0,,-0.0012181003112345,3.1369971509320755e-08,0.001218068995513,-0.0809922963380813,0.0,0.0,0.0,-0.0203641392290592,60.0,31.41722679138184,0.0,-1.0116398385662253e-07,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697180,298.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9757995605469,0.0,0.0,0.0001144558773376,298.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.976318359375,0.0,0.0,0.0001205279841087,299.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9726257324219,0.0,0.0,8.90218434506096e-05,298.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9776916503906,0.0,0.0,0.0001205277512781,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.977783203125,0.0,0.0,0.0005717214662581,284.9112243652344,294.1499938964844,301.5514831542969,297.8014221191406,300.72637939453125,301.57574462890625,284.8601379394531,0.0,0.0,0.0,0.0,1.0,,-0.0012196121970191,3.1546740331123146e-08,0.0012195806484669,-0.0814510434865951,0.0,0.0,0.0,-0.0204517729580402,60.0,31.25010681152344,0.0,-1.0141516781914109e-07,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697240,298.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9757995605469,0.0,0.0,0.0001144558773376,298.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.976318359375,0.0,0.0,0.0001205279841087,299.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9726257324219,0.0,0.0,8.90218434506096e-05,298.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9776916503906,0.0,0.0,0.0001205277512781,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.977783203125,0.0,0.0,0.0005717214662581,284.9112243652344,294.1499938964844,301.5514831542969,297.8014221191406,300.72637939453125,301.57574462890625,284.8601379394531,0.0,0.0,0.0,0.0,1.0,,-0.0012196121970191,3.1546740331123146e-08,0.0012195806484669,-0.0814510434865951,0.0,0.0,0.0,-0.0204517729580402,60.0,31.25010681152344,0.0,-1.0141516781914109e-07,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697300,298.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.97314453125,0.0,0.0,0.0001145075730164,298.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9736328125,0.0,0.0,0.0001205824155476,299.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9700012207031,0.0,0.0,8.906205039238557e-05,298.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9750366210937,0.0,0.0,0.000120582182717,298.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97509765625,0.0,0.0,0.0005719797918573,284.9081115722656,294.1499938964844,301.53436279296875,297.79205322265625,300.735107421875,301.5584411621094,284.87994384765625,0.0,0.0,0.0,0.0,1.0,,-0.0012201616773381,3.1611076423132545e-08,0.0012201300123706,-0.0816179886460304,0.0,0.0,0.0,-0.0204836633056402,60.0,31.16160774230957,0.0,-1.0150667151265225e-07,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697360,298.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97052001953125,0.0,0.0,0.0001145450078183,298.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.97100830078125,0.0,0.0,0.00012062182941,299.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9674072265625,0.0,0.0,8.90911542228423e-05,298.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9723815917969,0.0,0.0,0.0001206216038553,298.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.97247314453125,0.0,0.0,0.0005721668130718,284.90509033203125,294.1499938964844,301.517333984375,297.7816467285156,300.7435302734375,301.5412292480469,284.8994140625,0.0,0.0,0.0,0.0,1.0,,-0.0012205598177388,3.1657638288606904e-08,0.0012205281527712,-0.0817388147115707,0.0,0.0,0.0,-0.0205067452043294,60.0,31.069454193115234,0.0,-1.0157291541190717e-07,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697420,298.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9654235839844,0.0,0.0,0.0001145759815699,298.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9659118652344,0.0,0.0,0.0001206544402521,299.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,8.911523764254525e-05,298.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9672546386719,0.0,0.0,0.0001206542146974,298.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96734619140625,0.0,0.0,0.0005723217036575,284.89923095703125,294.1499938964844,301.4834899902344,297.7576599121094,300.759521484375,301.50714111328125,284.9374084472656,0.0,0.0,0.0,0.0,1.0,,-0.0012208884581923,3.169605733432945e-08,0.0012208567932248,-0.0818385034799575,0.0,0.0,0.0,-0.0205257926136255,60.0,30.872438430786133,0.0,-1.016275916754239e-07,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697480,298.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9654235839844,0.0,0.0,0.0001145759815699,298.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9659118652344,0.0,0.0,0.0001206544402521,299.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,8.911523764254525e-05,298.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9672546386719,0.0,0.0,0.0001206542146974,298.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96734619140625,0.0,0.0,0.0005723217036575,284.89923095703125,294.1499938964844,301.4834899902344,297.7576599121094,300.759521484375,301.50714111328125,284.9374084472656,0.0,0.0,0.0,0.0,1.0,,-0.0012208884581923,3.169605733432945e-08,0.0012208567932248,-0.0818385034799575,0.0,0.0,0.0,-0.0205257926136255,60.0,30.872438430786133,0.0,-1.016275916754239e-07,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697540,298.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.96044921875,0.0,0.0,0.0001145615024142,298.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9609375,0.0,0.0,0.0001206391898449,299.0442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574279785156,0.0,0.0,8.910396718420088e-05,298.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9622497558594,0.0,0.0,0.0001206389642902,298.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,0.0005722494679503,284.89361572265625,294.1499938964844,301.45001220703125,297.7292175292969,300.7745056152344,301.4734191894531,284.974365234375,0.0,0.0,0.0,0.0,1.0,,-0.0012207333929836,3.1677835465870885e-08,0.0012207017280161,-0.0817912220954895,0.0,0.0,0.0,-0.020516762509942,60.0,30.662334442138672,0.0,-1.0160165686556868e-07,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697600,298.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.96044921875,0.0,0.0,0.0001145615024142,298.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9609375,0.0,0.0,0.0001206391898449,299.0442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574279785156,0.0,0.0,8.910396718420088e-05,298.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9622497558594,0.0,0.0,0.0001206389642902,298.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,0.0005722494679503,284.89361572265625,294.1499938964844,301.45001220703125,297.7292175292969,300.7745056152344,301.4734191894531,284.974365234375,0.0,0.0,0.0,0.0,1.0,,-0.0012207333929836,3.1677835465870885e-08,0.0012207017280161,-0.0817912220954895,0.0,0.0,0.0,-0.020516762509942,60.0,30.662334442138672,0.0,-1.0160165686556868e-07,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697660,298.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9556884765625,0.0,0.0,0.0001145024361903,298.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9561767578125,0.0,0.0,0.0001205769804073,299.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.95269775390625,0.0,0.0,8.905801951186731e-05,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,0.0001205767621286,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9575500488281,0.0,0.0,0.0005719545879401,284.8882751464844,294.1499938964844,301.4175720214844,297.6993103027344,300.78839111328125,301.4405212402344,285.0101623535156,0.0,0.0,0.0,0.0,1.0,,-0.0012201021891087,3.16040456027622e-08,0.0012200706405565,-0.0815997421741485,0.0,0.0,0.0,-0.0204801801592111,60.0,30.43999671936035,0.0,-1.0149666707093274e-07,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697720,298.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9556884765625,0.0,0.0,0.0001145024361903,298.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9561767578125,0.0,0.0,0.0001205769804073,299.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.95269775390625,0.0,0.0,8.905801951186731e-05,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,0.0001205767621286,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9575500488281,0.0,0.0,0.0005719545879401,284.8882751464844,294.1499938964844,301.4175720214844,297.6993103027344,300.78839111328125,301.4405212402344,285.0101623535156,0.0,0.0,0.0,0.0,1.0,,-0.0012201021891087,3.16040456027622e-08,0.0012200706405565,-0.0815997421741485,0.0,0.0,0.0,-0.0204801801592111,60.0,30.43999671936035,0.0,-1.0149666707093274e-07,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697780,298.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9511108398437,0.0,0.0,0.0001144181369454,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,0.0001204882064484,299.0442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9481506347656,0.0,0.0,8.89924485818483e-05,298.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9528503417969,0.0,0.0,0.0001204879954457,298.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,0.0005715336301364,284.8831787109375,294.1499938964844,301.38690185546875,297.6710205078125,300.8013000488281,301.4089050292969,285.0449523925781,0.0,0.0,0.0,0.0,1.0,,-0.0012192026479169,3.1498810670882456e-08,0.0012191710993647,-0.0813266634941101,0.0,0.0,0.0,-0.0204280130565166,60.0,30.215675354003903,0.0,-1.0134703387620905e-07,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697840,298.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9511108398437,0.0,0.0,0.0001144181369454,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,0.0001204882064484,299.0442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9481506347656,0.0,0.0,8.89924485818483e-05,298.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9528503417969,0.0,0.0,0.0001204879954457,298.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,0.0005715336301364,284.8831787109375,294.1499938964844,301.38690185546875,297.6710205078125,300.8013000488281,301.4089050292969,285.0449523925781,0.0,0.0,0.0,0.0,1.0,,-0.0012192026479169,3.1498810670882456e-08,0.0012191710993647,-0.0813266634941101,0.0,0.0,0.0,-0.0204280130565166,60.0,30.215675354003903,0.0,-1.0134703387620905e-07,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697900,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9488830566406,0.0,0.0,0.000114366710477,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9493408203125,0.0,0.0,0.00012043404422,299.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9459533691406,0.0,0.0,8.89524380909279e-05,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9506225585937,0.0,0.0,0.0001204338332172,298.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9507141113281,0.0,0.0,0.0005712768179364,284.8807678222656,294.1499938964844,301.3721923828125,297.6574401855469,300.807373046875,301.39373779296875,285.0619812011719,0.0,0.0,0.0,0.0,1.0,,-0.0012186535168439,3.1434627345561246e-08,0.001218622084707,-0.0811600983142852,0.0,0.0,0.0,-0.0203961934894323,60.0,30.10426902770996,0.0,-1.012558215052195e-07,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697960,298.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9467163085937,0.0,0.0,0.0001143096815212,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9471740722656,0.0,0.0,0.0001203739884658,299.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9438171386719,0.0,0.0,8.890808385331184e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9484558105469,0.0,0.0,0.0001203737774631,298.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9485168457031,0.0,0.0,0.0005709920078516,284.87841796875,294.1499938964844,301.35791015625,297.6442565917969,300.8132019042969,301.37896728515625,285.0787658691406,0.0,0.0,0.0,0.0,1.0,,-0.001218045130372,3.1363470043288544e-08,0.0012180136982351,-0.0809754282236099,0.0,0.0,0.0,-0.0203609187155962,60.0,29.99371337890625,0.0,-1.0115475390648498e-07,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698020,298.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9425048828125,0.0,0.0,0.0001141806787927,298.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9429626464844,0.0,0.0,0.0001202381317852,299.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9396667480469,0.0,0.0,8.880773384589702e-05,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9442138671875,0.0,0.0,0.0001202379280584,298.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9443054199219,0.0,0.0,0.0005703477654606,284.8739013671875,294.1499938964844,301.3305358886719,297.6190185546875,300.8243103027344,301.3505249023437,285.1117858886719,0.0,0.0,0.0,0.0,1.0,,-0.001216669450514,3.1202521455497845e-08,0.0012166382512077,-0.0805576890707016,0.0,0.0,0.0,-0.020281134173274,60.0,29.77509307861328,0.0,-1.0092632152236548e-07,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698080,298.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9425048828125,0.0,0.0,0.0001141806787927,298.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9429626464844,0.0,0.0,0.0001202381317852,299.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9396667480469,0.0,0.0,8.880773384589702e-05,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9442138671875,0.0,0.0,0.0001202379280584,298.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9443054199219,0.0,0.0,0.0005703477654606,284.8739013671875,294.1499938964844,301.3305358886719,297.6190185546875,300.8243103027344,301.3505249023437,285.1117858886719,0.0,0.0,0.0,0.0,1.0,,-0.001216669450514,3.1202521455497845e-08,0.0012166382512077,-0.0805576890707016,0.0,0.0,0.0,-0.020281134173274,60.0,29.77509307861328,0.0,-1.0092632152236548e-07,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698140,298.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393005371094,0.0,0.0,0.0001140630993177,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9397277832031,0.0,0.0,0.0001201143168145,299.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9364624023437,0.0,0.0,8.871628233464435e-05,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.94097900390625,0.0,0.0,0.0001201141130877,298.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9410400390625,0.0,0.0,0.0005697605665773,284.8704833984375,294.1499938964844,301.30975341796875,297.599853515625,300.8326110839844,301.32891845703125,285.1376037597656,0.0,0.0,0.0,0.0,1.0,,-0.0012154154246672,3.1055854776695924e-08,0.0012153843417763,-0.0801769867539405,0.0,0.0,0.0,-0.0202084258198738,60.0,29.60288619995117,0.0,-1.0071838829617265e-07,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698200,298.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9385070800781,0.0,0.0,0.0001140309905167,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.93896484375,0.0,0.0,0.0001200804981635,299.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9356994628906,0.0,0.0,8.869130397215486e-05,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.940185546875,0.0,0.0,0.0001200802944367,298.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9402770996094,0.0,0.0,0.0005696001462638,284.86968994140625,294.1499938964844,301.3047180175781,297.59521484375,300.8345642089844,301.32373046875,285.1439514160156,0.0,0.0,0.0,0.0,1.0,,-0.0012150730472058,3.1015797929967455e-08,0.0012150419643148,-0.0800730139017105,0.0,0.0,0.0,-0.020188570022583,60.0,29.560361862182617,0.0,-1.0066163724786749e-07,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698260,298.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9347229003906,0.0,0.0,0.0001138634252129,298.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9351501464844,0.0,0.0,0.0001199040416395,299.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.93194580078125,0.0,0.0,8.856096246745437e-05,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9363708496094,0.0,0.0,0.0001199038379127,298.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9364318847656,0.0,0.0,0.0005687632947228,284.8657531738281,294.1499938964844,301.2803649902344,297.5727233886719,300.8440856933594,301.2984313964844,285.1753845214844,0.0,0.0,0.0,0.0,1.0,,-0.001213286188431,3.080680244238465e-08,0.0012132554547861,-0.0795304551720619,0.0,0.0,0.0,-0.0200849641114473,60.0,29.34960174560547,0.0,-1.0036578856897904e-07,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698320,298.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9347229003906,0.0,0.0,0.0001138634252129,298.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9351501464844,0.0,0.0,0.0001199040416395,299.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.93194580078125,0.0,0.0,8.856096246745437e-05,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9363708496094,0.0,0.0,0.0001199038379127,298.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9364318847656,0.0,0.0,0.0005687632947228,284.8657531738281,294.1499938964844,301.2803649902344,297.5727233886719,300.8440856933594,301.2984313964844,285.1753845214844,0.0,0.0,0.0,0.0,1.0,,-0.001213286188431,3.080680244238465e-08,0.0012132554547861,-0.0795304551720619,0.0,0.0,0.0,-0.0200849641114473,60.0,29.34960174560547,0.0,-1.0036578856897904e-07,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698380,298.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9311218261719,0.0,0.0,0.000113679030619,298.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315490722656,0.0,0.0,0.0001197098608827,299.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9283752441406,0.0,0.0,8.841753879096359e-05,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327392578125,0.0,0.0,0.0001197096644318,298.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93280029296875,0.0,0.0,0.0005678423331119,284.8620910644531,294.1499938964844,301.25738525390625,297.55157470703125,300.8528747558594,301.2745666503906,285.2060546875,0.0,0.0,0.0,0.0,1.0,,-0.0012113200500607,3.057683883866957e-08,0.0012112894328311,-0.078933373093605,0.0,0.0,0.0,-0.0199709609150886,60.0,29.14285469055176,0.0,-1.000407650053603e-07,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698440,298.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9311218261719,0.0,0.0,0.000113679030619,298.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315490722656,0.0,0.0,0.0001197098608827,299.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9283752441406,0.0,0.0,8.841753879096359e-05,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327392578125,0.0,0.0,0.0001197096644318,298.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93280029296875,0.0,0.0,0.0005678423331119,284.8620910644531,294.1499938964844,301.25738525390625,297.55157470703125,300.8528747558594,301.2745666503906,285.2060546875,0.0,0.0,0.0,0.0,1.0,,-0.0012113200500607,3.057683883866957e-08,0.0012112894328311,-0.078933373093605,0.0,0.0,0.0,-0.0199709609150886,60.0,29.14285469055176,0.0,-1.000407650053603e-07,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698500,298.6914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9294128417969,0.0,0.0,0.0001135795246227,298.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9298400878906,0.0,0.0,0.0001196050725411,299.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9266967773437,0.0,0.0,8.834014442982152e-05,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,0.0001196048760903,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310913085937,0.0,0.0,0.000567345356103,284.86041259765625,294.1499938964844,301.2464294433594,297.5414428710937,300.85693359375,301.2633056640625,285.2210693359375,0.0,0.0,0.0,0.0,1.0,,-0.0012102590408176,3.045274965529643e-08,0.0012102285400032,-0.0786111652851104,0.0,0.0,0.0,-0.0199094470590353,60.0,29.041379928588867,0.0,-9.986560201014073e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698560,298.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9277648925781,0.0,0.0,0.0001134771009674,298.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9281921386719,0.0,0.0,0.0001194972137454,299.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9250793457031,0.0,0.0,8.826047269394621e-05,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.92938232421875,0.0,0.0,0.0001194970172946,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.929443359375,0.0,0.0,0.0005668337689712,284.8587951660156,294.1499938964844,301.2357482910156,297.5316162109375,300.86083984375,301.2523193359375,285.2359313964844,0.0,0.0,0.0,0.0,1.0,,-0.0012091663666069,3.0325018940402515e-08,0.0012091360986232,-0.078279472887516,0.0,0.0,0.0,-0.019846124574542,60.0,28.94091987609864,0.0,-9.968545811034349e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698620,298.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9245910644531,0.0,0.0,0.0001132654724642,298.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.92498779296875,0.0,0.0,0.0001192743511637,299.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.92193603515625,0.0,0.0,8.809586870484054e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9261474609375,0.0,0.0,0.0001192741547129,298.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262390136719,0.0,0.0,0.0005657767760567,284.8557434082031,294.1499938964844,301.21539306640625,297.5128173828125,300.8683166503906,301.2309875488281,285.26531982421875,0.0,0.0,0.0,0.0,1.0,,-0.0012069108197465,3.0061116262913856e-08,0.0012068807845935,-0.0775940716266632,0.0,0.0,0.0,-0.0197153016924858,60.0,28.741979598999023,0.0,-9.931376609984e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698680,298.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9245910644531,0.0,0.0,0.0001132654724642,298.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.92498779296875,0.0,0.0,0.0001192743511637,299.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.92193603515625,0.0,0.0,8.809586870484054e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9261474609375,0.0,0.0,0.0001192741547129,298.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262390136719,0.0,0.0,0.0005657767760567,284.8557434082031,294.1499938964844,301.21539306640625,297.5128173828125,300.8683166503906,301.2309875488281,285.26531982421875,0.0,0.0,0.0,0.0,1.0,,-0.0012069108197465,3.0061116262913856e-08,0.0012068807845935,-0.0775940716266632,0.0,0.0,0.0,-0.0197153016924858,60.0,28.741979598999023,0.0,-9.931376609984e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698740,298.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.921630859375,0.0,0.0,0.0001130380842369,298.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9220275878906,0.0,0.0,0.0001190348921227,299.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91900634765625,0.0,0.0,8.791899745119736e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9231872558594,0.0,0.0,0.0001190347029478,298.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9232482910156,0.0,0.0,0.0005646410281769,284.8529968261719,294.1499938964844,301.1961975097656,297.4951171875,300.8752136230469,301.2110290527344,285.2940979003906,0.0,0.0,0.0,0.0,1.0,,-0.0012044865870848,2.9777575960565628e-08,0.0012044567847624,-0.0768575593829155,0.0,0.0,0.0,-0.0195747427642345,60.0,28.54693984985352,0.0,-9.891520136307008e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
