time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17698800,298.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.921630859375,0.0,0.0,0.0001130380842369,298.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9220275878906,0.0,0.0,0.0001190348921227,299.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91900634765625,0.0,0.0,8.791899745119736e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9231872558594,0.0,0.0,0.0001190347029478,298.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9232482910156,0.0,0.0,0.0005646410281769,284.8529968261719,294.1499938964844,301.1961975097656,297.4951171875,300.8752136230469,301.2110290527344,285.2940979003906,0.0,0.0,0.0,0.0,1.0,,-0.0012044865870848,2.9777575960565628e-08,0.0012044567847624,-0.0768575593829155,0.0,0.0,0.0,-0.0195747427642345,60.0,28.54693984985352,0.0,-9.891520136307008e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698860,298.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188842773437,0.0,0.0,0.0001127987197833,298.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192810058594,0.0,0.0,0.0001187828238471,299.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9162902832031,0.0,0.0,8.773282024776563e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.92041015625,0.0,0.0,0.0001187826346722,298.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.92047119140625,0.0,0.0,0.0005634455010294,284.8505249023437,294.1499938964844,301.1781005859375,297.4784240722656,300.8815002441406,301.1922912597656,285.3222351074219,0.0,0.0,0.0,0.0,1.0,,-0.0012019347632303,2.9479116037123283e-08,0.0012019053101539,-0.0760821551084518,0.0,0.0,0.0,-0.0194267854094505,60.0,28.355802536010746,0.0,-9.84965211614508e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698920,298.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188842773437,0.0,0.0,0.0001127987197833,298.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192810058594,0.0,0.0,0.0001187828238471,299.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9162902832031,0.0,0.0,8.773282024776563e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.92041015625,0.0,0.0,0.0001187826346722,298.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.92047119140625,0.0,0.0,0.0005634455010294,284.8505249023437,294.1499938964844,301.1781005859375,297.4784240722656,300.8815002441406,301.1922912597656,285.3222351074219,0.0,0.0,0.0,0.0,1.0,,-0.0012019347632303,2.9479116037123283e-08,0.0012019053101539,-0.0760821551084518,0.0,0.0,0.0,-0.0194267854094505,60.0,28.355802536010746,0.0,-9.84965211614508e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698980,298.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9163513183594,0.0,0.0,0.000112548492325,298.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.916748046875,0.0,0.0,0.0001185193177661,299.0391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.913818359375,0.0,0.0,8.753818838158622e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9178771972656,0.0,0.0,0.0001185191358672,298.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9179382324219,0.0,0.0,0.000562195724342,284.848388671875,294.1499938964844,301.1610717773437,297.46270751953125,300.88726806640625,301.1746826171875,285.349853515625,0.0,0.0,0.0,0.0,1.0,,-0.001199267222546,2.9167125603635213e-08,0.0011992381187155,-0.0752714574337005,0.0,0.0,0.0,-0.0192721206694841,60.0,28.16841125488281,0.0,-9.805981449062529e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699040,298.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9163513183594,0.0,0.0,0.000112548492325,298.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.916748046875,0.0,0.0,0.0001185193177661,299.0391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.913818359375,0.0,0.0,8.753818838158622e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9178771972656,0.0,0.0,0.0001185191358672,298.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9179382324219,0.0,0.0,0.000562195724342,284.848388671875,294.1499938964844,301.1610717773437,297.46270751953125,300.88726806640625,301.1746826171875,285.349853515625,0.0,0.0,0.0,0.0,1.0,,-0.001199267222546,2.9167125603635213e-08,0.0011992381187155,-0.0752714574337005,0.0,0.0,0.0,-0.0192721206694841,60.0,28.16841125488281,0.0,-9.805981449062529e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699100,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.91522216796875,0.0,0.0,0.0001124177360907,298.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.91558837890625,0.0,0.0,0.0001183816275442,299.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9126892089844,0.0,0.0,8.743649232201278e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9167175292969,0.0,0.0,0.0001183814456453,298.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9167785644531,0.0,0.0,0.0005615426343865,284.84747314453125,294.1499938964844,301.15289306640625,297.4552001953125,300.889892578125,301.1663513183594,285.3634033203125,0.0,0.0,0.0,0.0,1.0,,-0.0011978729162365,2.900410400741293e-08,0.0011978439288213,-0.074847787618637,0.0,0.0,0.0,-0.0191913023591041,60.0,28.076387405395508,0.0,-9.783200738411325e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699160,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9140930175781,0.0,0.0,0.0001122845133068,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9144897460937,0.0,0.0,0.0001182413325295,299.0384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9115905761719,0.0,0.0,8.733286813367158e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.91558837890625,0.0,0.0,0.0001182411506306,298.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9156494140625,0.0,0.0,0.000560877204407,284.8465881347656,294.1499938964844,301.1449890136719,297.4478759765625,300.8924560546875,301.158203125,285.3768310546875,0.0,0.0,0.0,0.0,1.0,,-0.0011964518344029,2.8837998655717456e-08,0.0011964230798184,-0.0744160711765289,0.0,0.0,0.0,-0.0191089548170566,60.0,27.98476791381836,0.0,-9.760016439486209e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699220,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9119567871094,0.0,0.0,0.0001120057495427,298.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.912353515625,0.0,0.0,0.0001179477767436,299.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.90948486328125,0.0,0.0,8.711604459676892e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9134216308594,0.0,0.0,0.0001179476021206,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9134826660156,0.0,0.0,0.0005594848771579,284.844970703125,294.1499938964844,301.1297912597656,297.43389892578125,300.8973999023437,301.14227294921875,285.403564453125,0.0,0.0,0.0,0.0,1.0,,-0.0011934839421883,2.8490457992802492e-08,0.0011934554204344,-0.0735126584768295,0.0,0.0,0.0,-0.0189366843551397,60.0,27.801254272460938,0.0,-9.711596504757837e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699280,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9119567871094,0.0,0.0,0.0001120057495427,298.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.912353515625,0.0,0.0,0.0001179477767436,299.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.90948486328125,0.0,0.0,8.711604459676892e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9134216308594,0.0,0.0,0.0001179476021206,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9134826660156,0.0,0.0,0.0005594848771579,284.844970703125,294.1499938964844,301.1297912597656,297.43389892578125,300.8973999023437,301.14227294921875,285.403564453125,0.0,0.0,0.0,0.0,1.0,,-0.0011934839421883,2.8490457992802492e-08,0.0011934554204344,-0.0735126584768295,0.0,0.0,0.0,-0.0189366843551397,60.0,27.801254272460938,0.0,-9.711596504757837e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699340,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9102783203125,0.0,0.0,0.0001117319407057,298.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91064453125,0.0,0.0,0.0001176594305434,299.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9078369140625,0.0,0.0,8.690307004144415e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9117126464844,0.0,0.0,0.0001176592559204,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9117736816406,0.0,0.0,0.0005581172299571,284.8437805175781,294.1499938964844,301.1171264648437,297.4222106933594,300.9013671875,301.129150390625,285.4266662597656,0.0,0.0,0.0,0.0,1.0,,-0.0011905642459169,2.8149097275331773e-08,0.0011905361898243,-0.0726251378655433,0.0,0.0,0.0,-0.0187674555927515,60.0,27.63995742797852,0.0,-9.664155697919341e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699400,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9100341796875,0.0,0.0,0.0001116944986279,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.910400390625,0.0,0.0,0.000117620009405,299.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9076232910156,0.0,0.0,8.687395165907219e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9114685058594,0.0,0.0,0.000117619834782,298.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9115295410156,0.0,0.0,0.0005579302087426,284.8436279296875,294.1499938964844,301.1154479980469,297.420654296875,300.9018859863281,301.1273498535156,285.4298400878906,0.0,0.0,0.0,0.0,1.0,,-0.0011901658726856,2.8102425275733367e-08,0.0011901377001777,-0.0725037828087806,0.0,0.0,0.0,-0.0187443234026432,60.0,27.61796188354492,0.0,-9.657678390340153e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699460,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9082946777344,0.0,0.0,0.0001113496982725,298.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.90869140625,0.0,0.0,0.0001172569027403,299.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9059143066406,0.0,0.0,8.660575986141339e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.90972900390625,0.0,0.0,0.0001172567353933,298.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9097900390625,0.0,0.0,0.0005562079604715,284.8425598144531,294.1499938964844,301.1018371582031,297.4081115722656,300.9060363769531,301.1132507324219,285.4556884765625,0.0,0.0,0.0,0.0,1.0,,-0.001186491921544,2.7672584224092134e-08,0.0011864642146974,-0.0713859498500824,0.0,0.0,0.0,-0.0185312423855066,60.0,27.433195114135746,0.0,-9.598124961485156e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699520,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9082946777344,0.0,0.0,0.0001113496982725,298.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.90869140625,0.0,0.0,0.0001172569027403,299.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9059143066406,0.0,0.0,8.660575986141339e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.90972900390625,0.0,0.0,0.0001172567353933,298.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9097900390625,0.0,0.0,0.0005562079604715,284.8425598144531,294.1499938964844,301.1018371582031,297.4081115722656,300.9060363769531,301.1132507324219,285.4556884765625,0.0,0.0,0.0,0.0,1.0,,-0.001186491921544,2.7672584224092134e-08,0.0011864642146974,-0.0713859498500824,0.0,0.0,0.0,-0.0185312423855066,60.0,27.433195114135746,0.0,-9.598124961485156e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699580,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90679931640625,0.0,0.0,0.0001109722288674,298.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9071655273437,0.0,0.0,0.0001168594098999,299.0350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9044494628906,0.0,0.0,8.631216769572347e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.908203125,0.0,0.0,0.0001168592425528,298.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.90826416015625,0.0,0.0,0.0005543225561268,284.8417663574219,294.1499938964844,301.0888977050781,297.39617919921875,300.9097595214844,301.09991455078125,285.4810791015625,0.0,0.0,0.0,0.0,1.0,,-0.001182469073683,2.720204683726024e-08,0.001182441948913,-0.0701619833707809,0.0,0.0,0.0,-0.0182979814708232,60.0,27.246505737304688,0.0,-9.533143696671686e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699640,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90679931640625,0.0,0.0,0.0001109722288674,298.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9071655273437,0.0,0.0,0.0001168594098999,299.0350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9044494628906,0.0,0.0,8.631216769572347e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.908203125,0.0,0.0,0.0001168592425528,298.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.90826416015625,0.0,0.0,0.0005543225561268,284.8417663574219,294.1499938964844,301.0888977050781,297.39617919921875,300.9097595214844,301.09991455078125,285.4810791015625,0.0,0.0,0.0,0.0,1.0,,-0.001182469073683,2.720204683726024e-08,0.001182441948913,-0.0701619833707809,0.0,0.0,0.0,-0.0182979814708232,60.0,27.246505737304688,0.0,-9.533143696671686e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699700,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9060974121094,0.0,0.0,0.0001107739153667,298.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9064636230469,0.0,0.0,0.0001166505753644,299.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9037780761719,0.0,0.0,8.615791739430279e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9075012207031,0.0,0.0,0.0001166504080174,298.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9075622558594,0.0,0.0,0.0005533319781534,284.8414611816406,294.1499938964844,301.0826721191406,297.39044189453125,300.9115295410156,301.0934753417969,285.4936828613281,0.0,0.0,0.0,0.0,1.0,,-0.0011803526431322,2.6954834808634587e-08,0.0011803257511928,-0.069518819451332,0.0,0.0,0.0,-0.0181754175573587,60.0,27.152442932128903,0.0,-9.499093067688592e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699760,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9054870605469,0.0,0.0,0.0001105693227145,298.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9058532714844,0.0,0.0,0.0001164351269835,299.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9031677246094,0.0,0.0,8.59987922012806e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9068603515625,0.0,0.0,0.0001164349596365,298.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90692138671875,0.0,0.0,0.0005523100844584,284.8412170410156,294.1499938964844,301.0765991210937,297.38482666015625,300.9132080078125,301.08721923828125,285.50616455078125,0.0,0.0,0.0,0.0,1.0,,-0.0011781718349084,2.669980503355873e-08,0.0011781451757997,-0.0688552111387252,0.0,0.0,0.0,-0.0180489886552095,60.0,27.05790138244629,0.0,-9.464028494221568e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699820,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9043884277344,0.0,0.0,0.0001101494708564,298.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9047241210937,0.0,0.0,0.0001159929961431,299.03326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.902099609375,0.0,0.0,8.567223267164081e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9057312011719,0.0,0.0,0.0001159928360721,298.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9057922363281,0.0,0.0,0.000550212978851,284.84100341796875,294.1499938964844,301.0648193359375,297.3739624023437,300.9162902832031,301.0751647949219,285.53082275390625,0.0,0.0,0.0,0.0,1.0,,-0.0011737004388123,2.617645833424832e-08,0.0011736742453649,-0.0674931555986404,0.0,0.0,0.0,-0.0177895631641149,60.0,26.86887550354004,0.0,-9.392274336050833e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699880,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9043884277344,0.0,0.0,0.0001101494708564,298.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9047241210937,0.0,0.0,0.0001159929961431,299.03326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.902099609375,0.0,0.0,8.567223267164081e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9057312011719,0.0,0.0,0.0001159928360721,298.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9057922363281,0.0,0.0,0.000550212978851,284.84100341796875,294.1499938964844,301.0648193359375,297.3739624023437,300.9162902832031,301.0751647949219,285.53082275390625,0.0,0.0,0.0,0.0,1.0,,-0.0011737004388123,2.617645833424832e-08,0.0011736742453649,-0.0674931555986404,0.0,0.0,0.0,-0.0177895631641149,60.0,26.86887550354004,0.0,-9.392274336050833e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699940,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9034729003906,0.0,0.0,0.0001097211788874,298.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90380859375,0.0,0.0,0.0001155419740825,299.0323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9012145996094,0.0,0.0,8.533910295227543e-05,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.90478515625,0.0,0.0,0.0001155418212874,298.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.90484619140625,0.0,0.0,0.0005480736726894,284.8409729003906,294.1499938964844,301.0534973144531,297.363525390625,300.9190673828125,301.0635681152344,285.5551452636719,0.0,0.0,0.0,0.0,1.0,,-0.0011691349791362,2.5642597378805483e-08,0.0011691092513501,-0.0661033615469932,0.0,0.0,0.0,-0.0175249055027961,60.0,26.680253982543945,0.0,-9.31936057213534e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700000,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9034729003906,0.0,0.0,0.0001097211788874,298.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90380859375,0.0,0.0,0.0001155419740825,299.0323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9012145996094,0.0,0.0,8.533910295227543e-05,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.90478515625,0.0,0.0,0.0001155418212874,298.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.90484619140625,0.0,0.0,0.0005480736726894,284.8409729003906,294.1499938964844,301.0534973144531,297.363525390625,300.9190673828125,301.0635681152344,285.5551452636719,0.0,0.0,0.0,0.0,1.0,,-0.0011691349791362,2.5642597378805483e-08,0.0011691092513501,-0.0661033615469932,0.0,0.0,0.0,-0.0175249055027961,60.0,26.680253982543945,0.0,-9.31936057213534e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700060,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9027404785156,0.0,0.0,0.0001092989114113,298.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.903076171875,0.0,0.0,0.0001150973039329,299.0313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9005126953125,0.0,0.0,8.501066622557119e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.904052734375,0.0,0.0,0.0001150971438619,298.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.90411376953125,0.0,0.0,0.0005459644598886,284.8412170410156,294.1499938964844,301.0425720214844,297.3534240722656,300.9216003417969,301.0523986816406,285.57916259765625,0.0,0.0,0.0,0.0,1.0,,-0.0011646344792097,2.5116248636436467e-08,0.0011646093335002,-0.0647327527403831,0.0,0.0,0.0,-0.0172639768570661,60.0,26.494150161743164,0.0,-9.247750654139965e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700120,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9027404785156,0.0,0.0,0.0001092989114113,298.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.903076171875,0.0,0.0,0.0001150973039329,299.0313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9005126953125,0.0,0.0,8.501066622557119e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.904052734375,0.0,0.0,0.0001150971438619,298.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.90411376953125,0.0,0.0,0.0005459644598886,284.8412170410156,294.1499938964844,301.0425720214844,297.3534240722656,300.9216003417969,301.0523986816406,285.57916259765625,0.0,0.0,0.0,0.0,1.0,,-0.0011646344792097,2.5116248636436467e-08,0.0011646093335002,-0.0647327527403831,0.0,0.0,0.0,-0.0172639768570661,60.0,26.494150161743164,0.0,-9.247750654139965e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700180,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9021911621094,0.0,0.0,0.0001088959979824,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9025573730469,0.0,0.0,0.0001146730137406,299.03033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9000244140625,0.0,0.0,8.469728345517069e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90350341796875,0.0,0.0,0.0001146728609455,298.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.903564453125,0.0,0.0,0.0005439519882202,284.8417358398437,294.1499938964844,301.0319519042969,297.3436584472656,300.923828125,301.0416564941406,285.60284423828125,0.0,0.0,0.0,0.0,1.0,,-0.0011603399179875,2.4614035254444392e-08,0.0011603153543546,-0.0634246617555618,0.0,0.0,0.0,-0.0170150082558393,60.0,26.31314468383789,0.0,-9.179681370596884e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700240,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9021911621094,0.0,0.0,0.0001088959979824,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9025573730469,0.0,0.0,0.0001146730137406,299.03033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9000244140625,0.0,0.0,8.469728345517069e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90350341796875,0.0,0.0,0.0001146728609455,298.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.903564453125,0.0,0.0,0.0005439519882202,284.8417358398437,294.1499938964844,301.0319519042969,297.3436584472656,300.923828125,301.0416564941406,285.60284423828125,0.0,0.0,0.0,0.0,1.0,,-0.0011603399179875,2.4614035254444392e-08,0.0011603153543546,-0.0634246617555618,0.0,0.0,0.0,-0.0170150082558393,60.0,26.31314468383789,0.0,-9.179681370596884e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700300,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90203857421875,0.0,0.0,0.0001087108248611,298.766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9023742675781,0.0,0.0,0.0001144780108006,299.02984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8998718261719,0.0,0.0,8.455325587419793e-05,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9033203125,0.0,0.0,0.0001144778580055,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90338134765625,0.0,0.0,0.0005430270102806,284.84210205078125,294.1499938964844,301.0267333984375,297.3388671875,300.9248046875,301.03643798828125,285.614501953125,0.0,0.0,0.0,0.0,1.0,,-0.0011583630694076,2.438320834130536e-08,0.0011583387386053,-0.0628233328461647,0.0,0.0,0.0,-0.0169005636125803,60.0,26.22648048400879,0.0,-9.148480017984185e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700360,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9019470214844,0.0,0.0,0.0001085390467778,298.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9023132324219,0.0,0.0,0.0001142971159424,299.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8998107910156,0.0,0.0,8.441964746452868e-05,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9032287597656,0.0,0.0,0.0001142969704233,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9032897949219,0.0,0.0,0.0005421689711511,284.84259033203125,294.1499938964844,301.0216064453125,297.3341064453125,300.9256896972656,301.0312805175781,285.6260681152344,0.0,0.0,0.0,0.0,1.0,,-0.001156533951871,2.4169089840597732e-08,0.0011565097374841,-0.0622654668986797,0.0,0.0,0.0,-0.0167944263666868,60.0,26.14334487915039,0.0,-9.119583666006292e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700420,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9018859863281,0.0,0.0,0.0001082161907106,298.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9022216796875,0.0,0.0,0.000113957132271,299.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8997497558594,0.0,0.0,8.416853233939037e-05,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.90313720703125,0.0,0.0,0.0001139569794759,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9031982421875,0.0,0.0,0.0005405563861131,284.8436584472656,294.1499938964844,301.01141357421875,297.32470703125,300.9273376464844,301.0210266113281,285.6490478515625,0.0,0.0,0.0,0.0,1.0,,-0.0011530925985425,2.376664554049057e-08,0.0011530688498169,-0.0612167865037918,0.0,0.0,0.0,-0.0165949184447526,60.0,25.981830596923828,0.0,-9.065396255891757e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700480,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9018859863281,0.0,0.0,0.0001082161907106,298.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9022216796875,0.0,0.0,0.000113957132271,299.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8997497558594,0.0,0.0,8.416853233939037e-05,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.90313720703125,0.0,0.0,0.0001139569794759,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9031982421875,0.0,0.0,0.0005405563861131,284.8436584472656,294.1499938964844,301.01141357421875,297.32470703125,300.9273376464844,301.0210266113281,285.6490478515625,0.0,0.0,0.0,0.0,1.0,,-0.0011530925985425,2.376664554049057e-08,0.0011530688498169,-0.0612167865037918,0.0,0.0,0.0,-0.0165949184447526,60.0,25.981830596923828,0.0,-9.065396255891757e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700540,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9020080566406,0.0,0.0,0.0001079532958101,298.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9023132324219,0.0,0.0,0.0001136802893597,299.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.89990234375,0.0,0.0,8.396404882660136e-05,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9032592773437,0.0,0.0,0.0001136801438406,298.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9032897949219,0.0,0.0,0.0005392432794906,284.8449401855469,294.1499938964844,301.0017395019531,297.3157958984375,300.9286499023437,301.0113220214844,285.6708068847656,0.0,0.0,0.0,0.0,1.0,,-0.0011502910638228,2.3438937901687492e-08,0.0011502675479277,-0.0603627003729343,0.0,0.0,0.0,-0.0164324641227722,60.0,25.83739471435547,0.0,-9.021390212637925e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700600,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9020080566406,0.0,0.0,0.000107944564661,298.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.90234375,0.0,0.0,0.0001136710925493,299.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.89990234375,0.0,0.0,8.395726035814732e-05,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9032592773437,0.0,0.0,0.0001136709470301,298.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9033203125,0.0,0.0,0.0005391996237449,284.8450012207031,294.1499938964844,301.0013427734375,297.3154296875,300.9287109375,301.01092529296875,285.6717224121094,0.0,0.0,0.0,0.0,1.0,,-0.0011501979315653,2.3428054163332493e-08,0.0011501745320856,-0.0603343322873115,0.0,0.0,0.0,-0.0164270680397748,60.0,25.83182907104492,0.0,-9.019930757858677e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700660,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90234375,0.0,0.0,0.0001077317792805,298.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9026794433594,0.0,0.0,0.0001134470148826,299.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9002685546875,0.0,0.0,8.379175415029749e-05,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.903564453125,0.0,0.0,0.0001134468693635,298.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90362548828125,0.0,0.0,0.0005381368100643,284.8466186523437,294.1499938964844,300.9913024902344,297.30615234375,300.9298400878906,301.0008850097656,285.694091796875,0.0,0.0,0.0,0.0,1.0,,-0.0011479301610961,2.3162783691077493e-08,0.0011479069944471,-0.059642881155014,0.0,0.0,0.0,-0.0162955671548843,60.0,25.6945743560791,0.0,-8.984390831301425e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700720,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90234375,0.0,0.0,0.0001077317792805,298.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9026794433594,0.0,0.0,0.0001134470148826,299.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9002685546875,0.0,0.0,8.379175415029749e-05,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.903564453125,0.0,0.0,0.0001134468693635,298.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90362548828125,0.0,0.0,0.0005381368100643,284.8466186523437,294.1499938964844,300.9913024902344,297.30615234375,300.9298400878906,301.0008850097656,285.694091796875,0.0,0.0,0.0,0.0,1.0,,-0.0011479301610961,2.3162783691077493e-08,0.0011479069944471,-0.059642881155014,0.0,0.0,0.0,-0.0162955671548843,60.0,25.6945743560791,0.0,-8.984390831301425e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700780,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.90289306640625,0.0,0.0,0.0001075869731721,298.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9031982421875,0.0,0.0,0.000113294525363,299.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9008483886719,0.0,0.0,8.367912232642993e-05,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9040832519531,0.0,0.0,0.0001132943871198,298.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9041442871094,0.0,0.0,0.0005374135798774,284.8484802246094,294.1499938964844,300.981201171875,297.2968444824219,300.93072509765625,300.9908142089844,285.7162170410156,0.0,0.0,0.0,0.0,1.0,,-0.001146386610344,2.298223300556401e-08,0.0011463636765256,-0.0591722093522548,0.0,0.0,0.0,-0.0162060633301734,60.0,25.57146072387696,0.0,-8.960240904798412e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700840,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.90289306640625,0.0,0.0,0.0001075869731721,298.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9031982421875,0.0,0.0,0.000113294525363,299.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9008483886719,0.0,0.0,8.367912232642993e-05,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9040832519531,0.0,0.0,0.0001132943871198,298.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9041442871094,0.0,0.0,0.0005374135798774,284.8484802246094,294.1499938964844,300.981201171875,297.2968444824219,300.93072509765625,300.9908142089844,285.7162170410156,0.0,0.0,0.0,0.0,1.0,,-0.001146386610344,2.298223300556401e-08,0.0011463636765256,-0.0591722093522548,0.0,0.0,0.0,-0.0162060633301734,60.0,25.57146072387696,0.0,-8.960240904798412e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700900,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9031677246094,0.0,0.0,0.0001075175168807,298.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.90350341796875,0.0,0.0,0.0001132213801611,299.02471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9011535644531,0.0,0.0,8.362509834114462e-05,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9043884277344,0.0,0.0,0.0001132212419179,298.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9044189453125,0.0,0.0,0.0005370666622184,284.84942626953125,294.1499938964844,300.97613525390625,297.29217529296875,300.9311218261719,300.9857788085937,285.72723388671875,0.0,0.0,0.0,0.0,1.0,,-0.0011456473730504,2.2895626727859053e-08,0.001145624439232,-0.0589464232325553,0.0,0.0,0.0,-0.0161631349474191,60.0,25.51164436340332,0.0,-8.948668295261086e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700960,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9034729003906,0.0,0.0,0.0001074807732948,298.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9037780761719,0.0,0.0,0.0001131826866185,299.0242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9014587402344,0.0,0.0,8.359651837963611e-05,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9046630859375,0.0,0.0,0.0001131825483753,298.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9047241210937,0.0,0.0,0.0005368831916712,284.85040283203125,294.1499938964844,300.97100830078125,297.2874450683594,300.9315185546875,300.98077392578125,285.7382507324219,0.0,0.0,0.0,0.0,1.0,,-0.0011452535400167,2.2849786063261494e-08,0.0011452306061983,-0.0588269159197807,0.0,0.0,0.0,-0.0161404013633728,60.0,25.45361328125,0.0,-8.942546259049777e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701020,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9042663574219,0.0,0.0,0.0001074896717909,298.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9045715332031,0.0,0.0,0.0001131920580519,299.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9022827148437,0.0,0.0,8.36034378153272e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90545654296875,0.0,0.0,0.0001131919198087,298.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.905517578125,0.0,0.0,0.0005369277205318,284.85260009765625,294.1499938964844,300.96063232421875,297.27789306640625,300.9320678710937,300.9705505371094,285.760009765625,0.0,0.0,0.0,0.0,1.0,,-0.0011453451588749,2.28607781593837e-08,0.0011453223414719,-0.0588555745780468,0.0,0.0,0.0,-0.0161458384245634,60.0,25.35780334472656,0.0,-8.944014950884593e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701080,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9042663574219,0.0,0.0,0.0001074896717909,298.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9045715332031,0.0,0.0,0.0001131920580519,299.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9022827148437,0.0,0.0,8.36034378153272e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90545654296875,0.0,0.0,0.0001131919198087,298.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.905517578125,0.0,0.0,0.0005369277205318,284.85260009765625,294.1499938964844,300.96063232421875,297.27789306640625,300.9320678710937,300.9705505371094,285.760009765625,0.0,0.0,0.0,0.0,1.0,,-0.0011453451588749,2.28607781593837e-08,0.0011453223414719,-0.0588555745780468,0.0,0.0,0.0,-0.0161458384245634,60.0,25.35780334472656,0.0,-8.944014950884593e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
