time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17701140,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9052734375,0.0,0.0,0.0001075793989002,298.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.90557861328125,0.0,0.0,0.0001132865363615,299.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9033203125,0.0,0.0,8.367321424884722e-05,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90643310546875,0.0,0.0,0.0001132863981183,298.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9064636230469,0.0,0.0,0.0005373759777285,284.85504150390625,294.1499938964844,300.95001220703125,297.2680969238281,300.93243408203125,300.9602355957031,285.78155517578125,0.0,0.0,0.0,0.0,1.0,,-0.0011462997645139,2.2972487911943066e-08,0.0011462767142802,-0.0591468103229999,0.0,0.0,0.0,-0.01620121486485,60.0,25.27996253967285,0.0,-8.9589391905065e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701200,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9052734375,0.0,0.0,0.0001075793989002,298.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.90557861328125,0.0,0.0,0.0001132865363615,299.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9033203125,0.0,0.0,8.367321424884722e-05,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90643310546875,0.0,0.0,0.0001132863981183,298.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9064636230469,0.0,0.0,0.0005373759777285,284.85504150390625,294.1499938964844,300.95001220703125,297.2680969238281,300.93243408203125,300.9602355957031,285.78155517578125,0.0,0.0,0.0,0.0,1.0,,-0.0011462997645139,2.2972487911943066e-08,0.0011462767142802,-0.0591468103229999,0.0,0.0,0.0,-0.01620121486485,60.0,25.27996253967285,0.0,-8.9589391905065e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701260,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9064636230469,0.0,0.0,0.0001077320266631,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9067687988281,0.0,0.0,0.0001134472549892,299.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.904541015625,0.0,0.0,8.379192149732262e-05,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9076232910156,0.0,0.0,0.000113447124022,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9076538085937,0.0,0.0,0.0005381384398788,284.8577575683594,294.1499938964844,300.9402770996094,297.2591247558594,300.9325256347656,300.9502868652344,285.8028259277344,0.0,0.0,0.0,0.0,1.0,,-0.0011479255044832,2.316259184453884e-08,0.0011479023378342,-0.0596423856914043,0.0,0.0,0.0,-0.0162954572588205,60.0,25.22107315063477,0.0,-8.984365251762939e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701320,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9064636230469,0.0,0.0,0.0001077320266631,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9067687988281,0.0,0.0,0.0001134472549892,299.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.904541015625,0.0,0.0,8.379192149732262e-05,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9076232910156,0.0,0.0,0.000113447124022,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9076538085937,0.0,0.0,0.0005381384398788,284.8577575683594,294.1499938964844,300.9402770996094,297.2591247558594,300.9325256347656,300.9502868652344,285.8028259277344,0.0,0.0,0.0,0.0,1.0,,-0.0011479255044832,2.316259184453884e-08,0.0011479023378342,-0.0596423856914043,0.0,0.0,0.0,-0.0162954572588205,60.0,25.22107315063477,0.0,-8.984365251762939e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701380,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9078063964844,0.0,0.0,0.0001079039502656,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9081115722656,0.0,0.0,0.0001136283026426,299.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9059143066406,0.0,0.0,8.392563904635608e-05,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.908935546875,0.0,0.0,0.0001136281716753,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.90899658203125,0.0,0.0,0.0005389973521232,284.8606262207031,294.1499938964844,300.9326477050781,297.2520751953125,300.9325256347656,300.941162109375,285.823974609375,0.0,0.0,0.0,0.0,1.0,,-0.0011497560190036,2.3376740543312732e-08,0.001149732619524,-0.0602005943655967,0.0,0.0,0.0,-0.0164016149938106,60.0,25.17121124267578,0.0,-9.013051283091045e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701440,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9078063964844,0.0,0.0,0.0001079039502656,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9081115722656,0.0,0.0,0.0001136283026426,299.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9059143066406,0.0,0.0,8.392563904635608e-05,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.908935546875,0.0,0.0,0.0001136281716753,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.90899658203125,0.0,0.0,0.0005389973521232,284.8606262207031,294.1499938964844,300.9326477050781,297.2520751953125,300.9325256347656,300.941162109375,285.823974609375,0.0,0.0,0.0,0.0,1.0,,-0.0011497560190036,2.3376740543312732e-08,0.001149732619524,-0.0602005943655967,0.0,0.0,0.0,-0.0164016149938106,60.0,25.17121124267578,0.0,-9.013051283091045e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701500,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9086608886719,0.0,0.0,0.0001080096335499,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9089660644531,0.0,0.0,0.0001137395811383,299.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.90679931640625,0.0,0.0,8.40078282635659e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9097900390625,0.0,0.0,0.0001137394501711,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.90985107421875,0.0,0.0,0.0005395252374,284.8623352050781,294.1499938964844,300.9295349121094,297.24920654296875,300.93243408203125,300.93817138671875,285.8343505859375,0.0,0.0,0.0,0.0,1.0,,-0.001150881871581,2.3508384572323848e-08,0.001150858355686,-0.0605437122285366,0.0,0.0,0.0,-0.0164668783545494,60.0,25.15662002563477,0.0,-9.030707559531949e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701560,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9094543457031,0.0,0.0,0.0001081066147889,298.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9097595214844,0.0,0.0,0.0001138417137553,299.0192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9075927734375,0.0,0.0,8.408326539210975e-05,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9105834960937,0.0,0.0,0.0001138415827881,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9106140136719,0.0,0.0,0.0005400097579695,284.8639221191406,294.1499938964844,300.9268798828125,297.24676513671875,300.932373046875,300.9344177246094,285.8448181152344,0.0,0.0,0.0,0.0,1.0,,-0.0011519169202074,2.3629201706398817e-08,0.0011518934043124,-0.0608585923910141,0.0,0.0,0.0,-0.0165267810225486,60.0,25.138092041015625,0.0,-9.046927118561145e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701620,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9112243652344,0.0,0.0,0.0001083248498616,298.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9115295410156,0.0,0.0,0.0001140715176006,299.018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9093933105469,0.0,0.0,8.425299165537581e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9123229980469,0.0,0.0,0.0001140713939093,298.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9123840332031,0.0,0.0,0.0005410999292507,284.8673400878906,294.1499938964844,300.9228820800781,297.2431030273437,300.9321594238281,300.9288635253906,285.8655090332031,0.0,0.0,0.0,0.0,1.0,,-0.0011542396387085,2.3901058909814323e-08,0.0011542157735675,-0.0615670606493949,0.0,0.0,0.0,-0.0166615415364503,60.0,25.11243438720703,0.0,-9.083476726345908e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701680,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9112243652344,0.0,0.0,0.0001083248498616,298.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9115295410156,0.0,0.0,0.0001140715176006,299.018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9093933105469,0.0,0.0,8.425299165537581e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9123229980469,0.0,0.0,0.0001140713939093,298.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9123840332031,0.0,0.0,0.0005410999292507,284.8673400878906,294.1499938964844,300.9228820800781,297.2431030273437,300.9321594238281,300.9288635253906,285.8655090332031,0.0,0.0,0.0,0.0,1.0,,-0.0011542396387085,2.3901058909814323e-08,0.0011542157735675,-0.0615670606493949,0.0,0.0,0.0,-0.0166615415364503,60.0,25.11243438720703,0.0,-9.083476726345908e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701740,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9132080078125,0.0,0.0,0.0001085571275325,298.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9134826660156,0.0,0.0,0.0001143161207437,299.01739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.911376953125,0.0,0.0,8.443365368293598e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9142761230469,0.0,0.0,0.0001143159897765,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9143371582031,0.0,0.0,0.000542260298971,284.8710021972656,294.1499938964844,300.9205017089844,297.24090576171875,300.9319152832031,300.9249572753906,285.8860168457031,0.0,0.0,0.0,0.0,1.0,,-0.0011567138135433,2.419042566259577e-08,0.0011566895991563,-0.0623210594058036,0.0,0.0,0.0,-0.0168049894273281,60.0,25.09531211853028,0.0,-9.122461364086121e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701800,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9132080078125,0.0,0.0,0.0001085571275325,298.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9134826660156,0.0,0.0,0.0001143161207437,299.01739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.911376953125,0.0,0.0,8.443365368293598e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9142761230469,0.0,0.0,0.0001143159897765,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9143371582031,0.0,0.0,0.000542260298971,284.8710021972656,294.1499938964844,300.9205017089844,297.24090576171875,300.9319152832031,300.9249572753906,285.8860168457031,0.0,0.0,0.0,0.0,1.0,,-0.0011567138135433,2.419042566259577e-08,0.0011566895991563,-0.0623210594058036,0.0,0.0,0.0,-0.0168049894273281,60.0,25.09531211853028,0.0,-9.122461364086121e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701860,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9154357910156,0.0,0.0,0.0001088012068066,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.91571044921875,0.0,0.0,0.0001145731366705,299.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.91363525390625,0.0,0.0,8.462348341709003e-05,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91650390625,0.0,0.0,0.0001145730129792,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.91656494140625,0.0,0.0,0.0005434795166365,284.875,294.1499938964844,300.9195861816406,297.24005126953125,300.93170166015625,300.9229431152344,285.9063415527344,0.0,0.0,0.0,0.0,1.0,,-0.0011593136005103,2.449448999186643e-08,0.0011592891532927,-0.0631132423877716,0.0,0.0,0.0,-0.0169557258486747,60.0,25.086524963378903,0.0,-9.163515812815605e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701920,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9154357910156,0.0,0.0,0.0001088012068066,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.91571044921875,0.0,0.0,0.0001145731366705,299.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.91363525390625,0.0,0.0,8.462348341709003e-05,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91650390625,0.0,0.0,0.0001145730129792,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.91656494140625,0.0,0.0,0.0005434795166365,284.875,294.1499938964844,300.9195861816406,297.24005126953125,300.93170166015625,300.9229431152344,285.9063415527344,0.0,0.0,0.0,0.0,1.0,,-0.0011593136005103,2.449448999186643e-08,0.0011592891532927,-0.0631132423877716,0.0,0.0,0.0,-0.0169557258486747,60.0,25.086524963378903,0.0,-9.163515812815605e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701980,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9178161621094,0.0,0.0,0.0001090498553821,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9180908203125,0.0,0.0,0.0001148349765571,299.015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9160461425781,0.0,0.0,8.481687837047502e-05,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188842773437,0.0,0.0,0.0001148348528658,298.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9189147949219,0.0,0.0,0.0005447216681204,284.87921142578125,294.1499938964844,300.91998291015625,297.2403869628906,300.93145751953125,300.92205810546875,285.926513671875,0.0,0.0,0.0,0.0,1.0,,-0.0011619623983278,2.4804261755662093e-08,0.0011619376018643,-0.0639201775193214,0.0,0.0,0.0,-0.0171092897653579,60.0,25.083749771118164,0.0,-9.205434992054506e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702040,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9178161621094,0.0,0.0,0.0001090498553821,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9180908203125,0.0,0.0,0.0001148349765571,299.015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9160461425781,0.0,0.0,8.481687837047502e-05,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188842773437,0.0,0.0,0.0001148348528658,298.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9189147949219,0.0,0.0,0.0005447216681204,284.87921142578125,294.1499938964844,300.91998291015625,297.2403869628906,300.93145751953125,300.92205810546875,285.926513671875,0.0,0.0,0.0,0.0,1.0,,-0.0011619623983278,2.4804261755662093e-08,0.0011619376018643,-0.0639201775193214,0.0,0.0,0.0,-0.0171092897653579,60.0,25.083749771118164,0.0,-9.205434992054506e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702100,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.919189453125,0.0,0.0,0.0001091759913833,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9194641113281,0.0,0.0,0.0001149678064393,299.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174194335937,0.0,0.0,8.491498010698706e-05,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.92022705078125,0.0,0.0,0.0001149676827481,298.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9202575683594,0.0,0.0,0.0005453517660498,284.8815002441406,294.1499938964844,300.9206237792969,297.2409973144531,300.931396484375,300.922607421875,285.9364929199219,0.0,0.0,0.0,0.0,1.0,,-0.0011633060639724,2.4961407163459626e-08,0.0011632810346782,-0.064329482614994,0.0,0.0,0.0,-0.0171871930360794,60.0,25.085952758789062,0.0,-9.22673777381533e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702160,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9205322265625,0.0,0.0,0.0001093021564884,298.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9208068847656,0.0,0.0,0.0001151006581494,299.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9187927246094,0.0,0.0,8.501310367137194e-05,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.92156982421875,0.0,0.0,0.0001151005344581,298.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.921630859375,0.0,0.0,0.0005459820386022,284.8837890625,294.1499938964844,300.9215393066406,297.2418212890625,300.9313659667969,300.9232177734375,285.9464416503906,0.0,0.0,0.0,0.0,1.0,,-0.0011646498460322,2.5118582769323442e-08,0.0011646247003227,-0.0647388398647308,0.0,0.0,0.0,-0.017265111207962,60.0,25.0883903503418,0.0,-9.248068266742848e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702220,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.92333984375,0.0,0.0,0.0001095537954824,298.763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.923583984375,0.0,0.0,0.0001153656485257,299.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9216003417969,0.0,0.0,8.520881965523586e-05,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9243469238281,0.0,0.0,0.0001153655248344,298.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9244079589844,0.0,0.0,0.0005472390912473,284.8884582519531,294.1499938964844,300.9241027832031,297.24420166015625,300.9312744140625,300.9246826171875,285.9663391113281,0.0,0.0,0.0,0.0,1.0,,-0.0011673307744786,2.543208488248183e-08,0.0011673053959384,-0.0655552372336387,0.0,0.0,0.0,-0.0174205265939235,60.0,25.09401512145996,0.0,-9.29068804111921e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702280,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.92333984375,0.0,0.0,0.0001095537954824,298.763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.923583984375,0.0,0.0,0.0001153656485257,299.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9216003417969,0.0,0.0,8.520881965523586e-05,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9243469238281,0.0,0.0,0.0001153655248344,298.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9244079589844,0.0,0.0,0.0005472390912473,284.8884582519531,294.1499938964844,300.9241027832031,297.24420166015625,300.9312744140625,300.9246826171875,285.9663391113281,0.0,0.0,0.0,0.0,1.0,,-0.0011673307744786,2.543208488248183e-08,0.0011673053959384,-0.0655552372336387,0.0,0.0,0.0,-0.0174205265939235,60.0,25.09401512145996,0.0,-9.29068804111921e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702340,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9263000488281,0.0,0.0,0.0001097988861147,298.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.92657470703125,0.0,0.0,0.0001156237340182,299.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.92462158203125,0.0,0.0,8.539944246876985e-05,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.92730712890625,0.0,0.0,0.0001156236176029,298.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9273681640625,0.0,0.0,0.0005484633729793,284.89337158203125,294.1499938964844,300.9275207519531,297.24737548828125,300.9312438964844,300.9271240234375,285.9861145019531,0.0,0.0,0.0,0.0,1.0,,-0.0011699415044859,2.57374210832495e-08,0.0011699157766997,-0.0663502514362335,0.0,0.0,0.0,-0.0175718925893306,60.0,25.102245330810547,0.0,-9.332291739383437e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702400,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9263000488281,0.0,0.0,0.0001097988861147,298.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.92657470703125,0.0,0.0,0.0001156237340182,299.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.92462158203125,0.0,0.0,8.539944246876985e-05,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.92730712890625,0.0,0.0,0.0001156236176029,298.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9273681640625,0.0,0.0,0.0005484633729793,284.89337158203125,294.1499938964844,300.9275207519531,297.24737548828125,300.9312438964844,300.9271240234375,285.9861145019531,0.0,0.0,0.0,0.0,1.0,,-0.0011699415044859,2.57374210832495e-08,0.0011699157766997,-0.0663502514362335,0.0,0.0,0.0,-0.0175718925893306,60.0,25.102245330810547,0.0,-9.332291739383437e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702460,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92938232421875,0.0,0.0,0.0001100395093089,298.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9296264648437,0.0,0.0,0.0001158771192422,299.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9277038574219,0.0,0.0,8.558659465052187e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93035888671875,0.0,0.0,0.0001158770028268,298.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.930419921875,0.0,0.0,0.0005496654193848,284.8983764648437,294.1499938964844,300.93170166015625,297.2511901855469,300.9313049316406,300.9300537109375,286.0058288574219,0.0,0.0,0.0,0.0,1.0,,-0.0011725054355338,2.6037195510753012e-08,0.0011724793585017,-0.0671306550502777,0.0,0.0,0.0,-0.0177205055952072,60.0,25.11134147644043,0.0,-9.373227527476048e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702520,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92938232421875,0.0,0.0,0.0001100395093089,298.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9296264648437,0.0,0.0,0.0001158771192422,299.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9277038574219,0.0,0.0,8.558659465052187e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93035888671875,0.0,0.0,0.0001158770028268,298.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.930419921875,0.0,0.0,0.0005496654193848,284.8983764648437,294.1499938964844,300.93170166015625,297.2511901855469,300.9313049316406,300.9300537109375,286.0058288574219,0.0,0.0,0.0,0.0,1.0,,-0.0011725054355338,2.6037195510753012e-08,0.0011724793585017,-0.0671306550502777,0.0,0.0,0.0,-0.0177205055952072,60.0,25.11134147644043,0.0,-9.373227527476048e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702580,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.93292236328125,0.0,0.0,0.0001102507885661,298.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9331970214844,0.0,0.0,0.0001160996034741,299.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9312744140625,0.0,0.0,8.575091487728059e-05,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93389892578125,0.0,0.0,0.0001160994870588,298.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9339599609375,0.0,0.0,0.0005507208406925,284.90399169921875,294.1499938964844,300.9364013671875,297.25555419921875,300.9316101074219,300.9345397949219,286.0252685546875,0.0,0.0,0.0,0.0,1.0,,-0.0011747551616281,2.6300401856360626e-08,0.0011747288517653,-0.0678157657384872,0.0,0.0,0.0,-0.0178509820252656,60.0,25.12186813354492,0.0,-9.409243517666257e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702640,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.93292236328125,0.0,0.0,0.0001102507885661,298.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9331970214844,0.0,0.0,0.0001160996034741,299.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9312744140625,0.0,0.0,8.575091487728059e-05,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93389892578125,0.0,0.0,0.0001160994870588,298.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9339599609375,0.0,0.0,0.0005507208406925,284.90399169921875,294.1499938964844,300.9364013671875,297.25555419921875,300.9316101074219,300.9345397949219,286.0252685546875,0.0,0.0,0.0,0.0,1.0,,-0.0011747551616281,2.6300401856360626e-08,0.0011747288517653,-0.0678157657384872,0.0,0.0,0.0,-0.0178509820252656,60.0,25.12186813354492,0.0,-9.409243517666257e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702700,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9345703125,0.0,0.0,0.0001103759641409,298.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9348449707031,0.0,0.0,0.0001162314147222,299.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9329528808594,0.0,0.0,8.584826719015837e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.935546875,0.0,0.0,0.0001162312983069,298.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9355773925781,0.0,0.0,0.0005513461655937,284.9066467285156,294.1499938964844,300.9389343261719,297.25787353515625,300.93170166015625,300.936279296875,286.0350646972656,0.0,0.0,0.0,0.0,1.0,,-0.0011760928900912,2.6456351776005252e-08,0.0011760664638131,-0.0682216510176658,0.0,0.0,0.0,-0.0179283134639263,60.0,25.12829971313477,0.0,-9.430615932615184e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702760,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93634033203125,0.0,0.0,0.0001104745751945,298.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9366149902344,0.0,0.0,0.0001163352571893,299.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9347229003906,0.0,0.0,8.592497033532709e-05,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.93731689453125,0.0,0.0,0.0001163351480499,298.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9373474121094,0.0,0.0,0.000551838777028,284.909423828125,294.1499938964844,300.9415588378906,297.2602844238281,300.9318542480469,300.9385681152344,286.0447692871094,0.0,0.0,0.0,0.0,1.0,,-0.0011771398130804,2.657920106230449e-08,0.001177113270387,-0.0685413628816604,0.0,0.0,0.0,-0.017989195883274,60.0,25.132753372192383,0.0,-9.447468585221941e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702820,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9399108886719,0.0,0.0,0.0001106777490349,298.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.940185546875,0.0,0.0,0.0001165492067229,299.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9383239746094,0.0,0.0,8.608298958279192e-05,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9408569335937,0.0,0.0,0.0001165490975836,298.3490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.94091796875,0.0,0.0,0.0005528537440113,284.9150695800781,294.1499938964844,300.9469909667969,297.2652893066406,300.9321594238281,300.9432983398437,286.064208984375,0.0,0.0,0.0,0.0,1.0,,-0.0011793049052357,2.6832308819280115e-08,0.0011792780132964,-0.0692000091075897,0.0,0.0,0.0,-0.0181146748363971,60.0,25.14218521118164,0.0,-9.482238283453628e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702880,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9399108886719,0.0,0.0,0.0001106777490349,298.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.940185546875,0.0,0.0,0.0001165492067229,299.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9383239746094,0.0,0.0,8.608298958279192e-05,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9408569335937,0.0,0.0,0.0001165490975836,298.3490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.94091796875,0.0,0.0,0.0005528537440113,284.9150695800781,294.1499938964844,300.9469909667969,297.2652893066406,300.9321594238281,300.9432983398437,286.064208984375,0.0,0.0,0.0,0.0,1.0,,-0.0011793049052357,2.6832308819280115e-08,0.0011792780132964,-0.0692000091075897,0.0,0.0,0.0,-0.0181146748363971,60.0,25.14218521118164,0.0,-9.482238283453628e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702940,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9437561035156,0.0,0.0,0.0001108508222387,298.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9440002441406,0.0,0.0,0.0001167314549093,299.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9421691894531,0.0,0.0,8.621759479865432e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9446716308594,0.0,0.0,0.0001167313457699,298.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9447326660156,0.0,0.0,0.0005537183023989,284.9209899902344,294.1499938964844,300.9525146484375,297.2704162597656,300.9326477050781,300.9484558105469,286.08349609375,0.0,0.0,0.0,0.0,1.0,,-0.0011811464792117,2.7047901696164445e-08,0.001181119470857,-0.0697609558701515,0.0,0.0,0.0,-0.0182215441018342,60.0,25.149099349975582,0.0,-9.511904863757081e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703000,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9437561035156,0.0,0.0,0.0001108508222387,298.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9440002441406,0.0,0.0,0.0001167314549093,299.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9421691894531,0.0,0.0,8.621759479865432e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9446716308594,0.0,0.0,0.0001167313457699,298.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9447326660156,0.0,0.0,0.0005537183023989,284.9209899902344,294.1499938964844,300.9525146484375,297.2704162597656,300.9326477050781,300.9484558105469,286.08349609375,0.0,0.0,0.0,0.0,1.0,,-0.0011811464792117,2.7047901696164445e-08,0.001181119470857,-0.0697609558701515,0.0,0.0,0.0,-0.0182215441018342,60.0,25.149099349975582,0.0,-9.511904863757081e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703060,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9477844238281,0.0,0.0,0.0001110204248107,298.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9480285644531,0.0,0.0,0.0001169100578408,299.0084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9462280273437,0.0,0.0,8.634950791019946e-05,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9486999511719,0.0,0.0,0.0001169099487015,298.3501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.94873046875,0.0,0.0,0.0005545655731111,284.9271240234375,294.1499938964844,300.9580383300781,297.2755126953125,300.9332275390625,300.95367431640625,286.1026916503906,0.0,0.0,0.0,0.0,1.0,,-0.0011829553404822,2.7259186907713232e-08,0.0011829280992969,-0.0703106373548507,0.0,0.0,0.0,-0.0183262974023818,60.0,25.154708862304688,0.0,-9.541023615611269e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703120,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9477844238281,0.0,0.0,0.0001110204248107,298.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9480285644531,0.0,0.0,0.0001169100578408,299.0084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9462280273437,0.0,0.0,8.634950791019946e-05,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9486999511719,0.0,0.0,0.0001169099487015,298.3501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.94873046875,0.0,0.0,0.0005545655731111,284.9271240234375,294.1499938964844,300.9580383300781,297.2755126953125,300.9332275390625,300.95367431640625,286.1026916503906,0.0,0.0,0.0,0.0,1.0,,-0.0011829553404822,2.7259186907713232e-08,0.0011829280992969,-0.0703106373548507,0.0,0.0,0.0,-0.0183262974023818,60.0,25.154708862304688,0.0,-9.541023615611269e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703180,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9519958496094,0.0,0.0,0.0001111681267502,298.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9522399902344,0.0,0.0,0.0001170655959867,299.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504699707031,0.0,0.0,8.64643880049698e-05,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9529113769531,0.0,0.0,0.0001170654868474,298.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,0.0005553034716285,284.9335327148437,294.1499938964844,300.9634094238281,297.28045654296875,300.93389892578125,300.958984375,286.121826171875,0.0,0.0,0.0,0.0,1.0,,-0.0011845263652503,2.744316951464043e-08,0.0011844990076497,-0.0707892328500747,0.0,0.0,0.0,-0.0184174925088882,60.0,25.15787124633789,0.0,-9.566415570816389e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703240,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9519958496094,0.0,0.0,0.0001111681267502,298.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9522399902344,0.0,0.0,0.0001170655959867,299.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504699707031,0.0,0.0,8.64643880049698e-05,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9529113769531,0.0,0.0,0.0001170654868474,298.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95294189453125,0.0,0.0,0.0005553034716285,284.9335327148437,294.1499938964844,300.9634094238281,297.28045654296875,300.93389892578125,300.958984375,286.121826171875,0.0,0.0,0.0,0.0,1.0,,-0.0011845263652503,2.744316951464043e-08,0.0011844990076497,-0.0707892328500747,0.0,0.0,0.0,-0.0184174925088882,60.0,25.15787124633789,0.0,-9.566415570816389e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703300,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9541320800781,0.0,0.0,0.0001112398604163,298.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9543762207031,0.0,0.0,0.0001171411277027,299.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9526062011719,0.0,0.0,8.652017277199775e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9550476074219,0.0,0.0,0.0001171410185634,298.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.955078125,0.0,0.0,0.0005556617979891,284.9367370605469,294.1499938964844,300.9659729003906,297.2828063964844,300.93426513671875,300.96160888671875,286.1313781738281,0.0,0.0,0.0,0.0,1.0,,-0.0011852895841002,2.7532516710948585e-08,0.0011852621100842,-0.0710216462612152,0.0,0.0,0.0,-0.0184617824852466,60.0,25.15896797180176,0.0,-9.578759119222013e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703360,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9563293457031,0.0,0.0,0.0001113065663957,298.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9565734863281,0.0,0.0,0.0001172113770735,299.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.954833984375,0.0,0.0,8.657205762574449e-05,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9572448730469,0.0,0.0,0.0001172112679341,298.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.957275390625,0.0,0.0,0.0005559950368478,284.9400634765625,294.1499938964844,300.96844482421875,297.2850952148437,300.9346618652344,300.9640808105469,286.140869140625,0.0,0.0,0.0,0.0,1.0,,-0.0011860000668093,2.7615609354825213e-08,0.001185972476378,-0.0712377652525901,0.0,0.0,0.0,-0.0185029730200767,60.0,25.1589412689209,0.0,-9.590245753088312e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703420,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9608459472656,0.0,0.0,0.0001114356200559,298.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9610595703125,0.0,0.0,0.0001173472701339,299.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9593505859375,0.0,0.0,8.667242218507454e-05,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96173095703125,0.0,0.0,0.0001173471682704,298.3519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9617614746094,0.0,0.0,0.0005566397449001,284.94677734375,294.1499938964844,300.9730224609375,297.289306640625,300.9354858398437,300.96893310546875,286.1598815917969,0.0,0.0,0.0,0.0,1.0,,-0.0011873760959133,2.7776355437936218e-08,0.0011873482726514,-0.0716558396816253,0.0,0.0,0.0,-0.0185826700180768,60.0,25.157808303833008,0.0,-9.612485740717602e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
