time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17703480,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9608459472656,0.0,0.0,0.0001114356200559,298.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9610595703125,0.0,0.0,0.0001173472701339,299.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9593505859375,0.0,0.0,8.667242218507454e-05,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96173095703125,0.0,0.0,0.0001173471682704,298.3519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9617614746094,0.0,0.0,0.0005566397449001,284.94677734375,294.1499938964844,300.9730224609375,297.289306640625,300.9354858398437,300.96893310546875,286.1598815917969,0.0,0.0,0.0,0.0,1.0,,-0.0011873760959133,2.7776355437936218e-08,0.0011873482726514,-0.0716558396816253,0.0,0.0,0.0,-0.0185826700180768,60.0,25.157808303833008,0.0,-9.612485740717602e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703540,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9657592773437,0.0,0.0,0.0001115492850658,298.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.96600341796875,0.0,0.0,0.0001174669596366,299.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9642944335937,0.0,0.0,8.676082507008687e-05,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9666442871094,0.0,0.0,0.0001174668577732,298.3524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9666748046875,0.0,0.0,0.0005572075606323,284.9539794921875,294.1499938964844,300.9769592285156,297.2929382324219,300.9364318847656,300.9725036621094,286.1787414550781,0.0,0.0,0.0,0.0,1.0,,-0.0011885855346918,2.7917922196252224e-08,0.0011885575950145,-0.0720240101218223,0.0,0.0,0.0,-0.018652843311429,60.0,25.15142250061035,0.0,-9.63209387805364e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703600,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9657592773437,0.0,0.0,0.0001115492850658,298.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.96600341796875,0.0,0.0,0.0001174669596366,299.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9642944335937,0.0,0.0,8.676082507008687e-05,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9666442871094,0.0,0.0,0.0001174668577732,298.3524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9666748046875,0.0,0.0,0.0005572075606323,284.9539794921875,294.1499938964844,300.9769592285156,297.2929382324219,300.9364318847656,300.9725036621094,286.1787414550781,0.0,0.0,0.0,0.0,1.0,,-0.0011885855346918,2.7917922196252224e-08,0.0011885575950145,-0.0720240101218223,0.0,0.0,0.0,-0.018652843311429,60.0,25.15142250061035,0.0,-9.63209387805364e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703660,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9705505371094,0.0,0.0,0.0001116688436013,298.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9707946777344,0.0,0.0,0.0001175928628072,299.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9691162109375,0.0,0.0,8.685381908435374e-05,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9714050292969,0.0,0.0,0.0001175927609438,298.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9714660644531,0.0,0.0,0.0005578048876486,284.9610290527344,294.1499938964844,300.98016357421875,297.2958679199219,300.9373474121094,300.9766540527344,286.1976318359375,0.0,0.0,0.0,0.0,1.0,,-0.0011898616794496,2.8066848400953865e-08,0.0011898336233571,-0.0724112689495086,0.0,0.0,0.0,-0.0187266860157251,60.0,25.147441864013672,0.0,-9.652742249954829e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703720,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9705505371094,0.0,0.0,0.0001116688436013,298.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9707946777344,0.0,0.0,0.0001175928628072,299.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9691162109375,0.0,0.0,8.685381908435374e-05,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9714050292969,0.0,0.0,0.0001175927609438,298.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9714660644531,0.0,0.0,0.0005578048876486,284.9610290527344,294.1499938964844,300.98016357421875,297.2958679199219,300.9373474121094,300.9766540527344,286.1976318359375,0.0,0.0,0.0,0.0,1.0,,-0.0011898616794496,2.8066848400953865e-08,0.0011898336233571,-0.0724112689495086,0.0,0.0,0.0,-0.0187266860157251,60.0,25.147441864013672,0.0,-9.652742249954829e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703780,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9757385253906,0.0,0.0,0.0001117692809202,298.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9759826660156,0.0,0.0,0.0001176986188511,299.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9743347167969,0.0,0.0,8.6931926489342e-05,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9765930175781,0.0,0.0,0.0001176985169877,298.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.97662353515625,0.0,0.0,0.0005583066376857,284.968505859375,294.1499938964844,300.982421875,297.2979736328125,300.9382629394531,300.9789123535156,286.2164001464844,0.0,0.0,0.0,0.0,1.0,,-0.0011909283930435,2.8191927015086552e-08,0.0011909002205356,-0.0727365016937255,0.0,0.0,0.0,-0.0187886767089366,60.0,25.135507583618164,0.0,-9.670101519532184e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703840,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9757385253906,0.0,0.0,0.0001117692809202,298.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9759826660156,0.0,0.0,0.0001176986188511,299.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9743347167969,0.0,0.0,8.6931926489342e-05,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9765930175781,0.0,0.0,0.0001176985169877,298.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.97662353515625,0.0,0.0,0.0005583066376857,284.968505859375,294.1499938964844,300.982421875,297.2979736328125,300.9382629394531,300.9789123535156,286.2164001464844,0.0,0.0,0.0,0.0,1.0,,-0.0011909283930435,2.8191927015086552e-08,0.0011909002205356,-0.0727365016937255,0.0,0.0,0.0,-0.0187886767089366,60.0,25.135507583618164,0.0,-9.670101519532184e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703900,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783020019531,0.0,0.0,0.0001118223444791,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9785461425781,0.0,0.0,0.0001177544982056,299.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9768981933594,0.0,0.0,8.697319572092965e-05,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9791564941406,0.0,0.0,0.0001177543963422,298.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97918701171875,0.0,0.0,0.0005585717153735,284.97222900390625,294.1499938964844,300.9831848144531,297.2986755371094,300.9387512207031,300.980224609375,286.2257995605469,0.0,0.0,0.0,0.0,1.0,,-0.0011914930073544,2.825801814765328e-08,0.0011914647184312,-0.0729083493351936,0.0,0.0,0.0,-0.0188214387744665,60.0,25.13033866882324,0.0,-9.679281021135466e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703960,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.98095703125,0.0,0.0,0.0001118705695262,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9811706542969,0.0,0.0,0.0001178052771138,299.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.97955322265625,0.0,0.0,8.701070328243077e-05,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9817810058594,0.0,0.0,0.0001178051752503,298.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,0.000558812636882,284.9760131835937,294.1499938964844,300.983642578125,297.2991027832031,300.939208984375,300.9809875488281,286.23516845703125,0.0,0.0,0.0,0.0,1.0,,-0.0011920062825083,2.831807321967972e-08,0.0011919779935851,-0.0730644911527633,0.0,0.0,0.0,-0.0188512094318866,60.0,25.12312889099121,0.0,-9.687625635024233e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704020,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9862976074219,0.0,0.0,0.0001119633088819,298.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98651123046875,0.0,0.0,0.0001179029350169,299.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848937988281,0.0,0.0,8.708282985026017e-05,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98712158203125,0.0,0.0,0.0001179028404294,298.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9871520996094,0.0,0.0,0.0005592759116552,284.98370361328125,294.1499938964844,300.983642578125,297.2991027832031,300.94012451171875,300.98199462890625,286.25390625,0.0,0.0,0.0,0.0,1.0,,-0.0011929953470826,2.84335754940912e-08,0.001192966941744,-0.0733647793531417,0.0,0.0,0.0,-0.0189084745943546,60.0,25.106992721557617,0.0,-9.703683190309677e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704080,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9862976074219,0.0,0.0,0.0001119633088819,298.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98651123046875,0.0,0.0,0.0001179029350169,299.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848937988281,0.0,0.0,8.708282985026017e-05,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98712158203125,0.0,0.0,0.0001179028404294,298.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9871520996094,0.0,0.0,0.0005592759116552,284.98370361328125,294.1499938964844,300.983642578125,297.2991027832031,300.94012451171875,300.98199462890625,286.25390625,0.0,0.0,0.0,0.0,1.0,,-0.0011929953470826,2.84335754940912e-08,0.001192966941744,-0.0733647793531417,0.0,0.0,0.0,-0.0189084745943546,60.0,25.106992721557617,0.0,-9.703683190309677e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704140,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9917297363281,0.0,0.0,0.0001120472152251,298.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.991943359375,0.0,0.0,0.0001179912942461,299.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9903564453125,0.0,0.0,8.714808791410178e-05,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9925231933594,0.0,0.0,0.0001179911996587,298.3550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9925842285156,0.0,0.0,0.0005596951232291,284.991455078125,294.1499938964844,300.9822998046875,297.2978515625,300.9410095214844,300.982177734375,286.2725830078125,0.0,0.0,0.0,0.0,1.0,,-0.0011938880197703,2.8538066132455242e-08,0.0011938594980165,-0.0736364275217056,0.0,0.0,0.0,-0.0189602710306644,60.0,25.087135314941406,0.0,-9.718223026311534e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704200,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9917297363281,0.0,0.0,0.0001120472152251,298.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.991943359375,0.0,0.0,0.0001179912942461,299.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9903564453125,0.0,0.0,8.714808791410178e-05,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9925231933594,0.0,0.0,0.0001179911996587,298.3550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9925842285156,0.0,0.0,0.0005596951232291,284.991455078125,294.1499938964844,300.9822998046875,297.2978515625,300.9410095214844,300.982177734375,286.2725830078125,0.0,0.0,0.0,0.0,1.0,,-0.0011938880197703,2.8538066132455242e-08,0.0011938594980165,-0.0736364275217056,0.0,0.0,0.0,-0.0189602710306644,60.0,25.087135314941406,0.0,-9.718223026311534e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704260,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.997314453125,0.0,0.0,0.00011212190293,298.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9974975585937,0.0,0.0,0.000118069940072,299.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9959716796875,0.0,0.0,8.720617915969342e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.99810791015625,0.0,0.0,0.0001180698454845,298.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9981384277344,0.0,0.0,0.0005600682925432,284.9993896484375,294.1499938964844,300.9794311523437,297.29522705078125,300.9418334960937,300.9808349609375,286.2912292480469,0.0,0.0,0.0,0.0,1.0,,-0.0011946831364184,2.863106907113888e-08,0.0011946544982492,-0.0738781914114952,0.0,0.0,0.0,-0.0190063752233982,60.0,25.06205177307129,0.0,-9.731172667670762e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704320,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.997314453125,0.0,0.0,0.00011212190293,298.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9974975585937,0.0,0.0,0.000118069940072,299.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9959716796875,0.0,0.0,8.720617915969342e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.99810791015625,0.0,0.0,0.0001180698454845,298.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9981384277344,0.0,0.0,0.0005600682925432,284.9993896484375,294.1499938964844,300.9794311523437,297.29522705078125,300.9418334960937,300.9808349609375,286.2912292480469,0.0,0.0,0.0,0.0,1.0,,-0.0011946831364184,2.863106907113888e-08,0.0011946544982492,-0.0738781914114952,0.0,0.0,0.0,-0.0190063752233982,60.0,25.06205177307129,0.0,-9.731172667670762e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704380,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0030517578125,0.0,0.0,0.0001121863097068,298.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0032653808594,0.0,0.0,0.0001181377592729,299.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0017395019531,0.0,0.0,8.725626685190946e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038452148437,0.0,0.0,0.0001181376646854,298.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0005603900644928,285.0075378417969,294.1499938964844,300.9749450683594,297.29107666015625,300.9425354003906,300.97760009765625,286.3098449707031,0.0,0.0,0.0,0.0,1.0,,-0.0011953687062487,2.8711253818869412e-08,0.0011953399516642,-0.0740866288542747,0.0,0.0,0.0,-0.0190461259335279,60.0,25.03107643127441,0.0,-9.742344531105118e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704440,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0030517578125,0.0,0.0,0.0001121863097068,298.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0032653808594,0.0,0.0,0.0001181377592729,299.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0017395019531,0.0,0.0,8.725626685190946e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038452148437,0.0,0.0,0.0001181376646854,298.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0005603900644928,285.0075378417969,294.1499938964844,300.9749450683594,297.29107666015625,300.9425354003906,300.97760009765625,286.3098449707031,0.0,0.0,0.0,0.0,1.0,,-0.0011953687062487,2.8711253818869412e-08,0.0011953399516642,-0.0740866288542747,0.0,0.0,0.0,-0.0190461259335279,60.0,25.03107643127441,0.0,-9.742344531105118e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704500,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0059814453125,0.0,0.0,0.0001122156827477,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0061950683594,0.0,0.0,0.0001181686893687,298.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0046691894531,0.0,0.0,8.727910608286038e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0067443847656,0.0,0.0,0.0001181685947813,298.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0068054199219,0.0,0.0,0.0005605368060059,285.0116577148437,294.1499938964844,300.9720153808594,297.28839111328125,300.94287109375,300.9753723144531,286.3191223144531,0.0,0.0,0.0,0.0,1.0,,-0.0011956813978031,2.8747821900765306e-08,0.0011956526432186,-0.0741816833615303,0.0,0.0,0.0,-0.0190642531961202,60.0,25.013866424560547,0.0,-9.747441254148725e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704560,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0089416503906,0.0,0.0,0.0001122418907471,298.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0091552734375,0.0,0.0,0.0001181962943519,298.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0076599121094,0.0,0.0,8.729949331609532e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0097351074219,0.0,0.0,0.0001181961997644,298.3564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.009765625,0.0,0.0,0.000560667773243,285.01580810546875,294.1499938964844,300.9686279296875,297.2852478027344,300.9431457519531,300.97271728515625,286.3283996582031,0.0,0.0,0.0,0.0,1.0,,-0.0011959603289142,2.878045179954825e-08,0.0011959315743297,-0.0742665007710456,0.0,0.0,0.0,-0.0190804302692413,60.0,24.99501037597656,0.0,-9.751990859285797e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704620,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0150146484375,0.0,0.0,0.000112285495561,298.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0152282714844,0.0,0.0,0.0001182422056444,298.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01373291015625,0.0,0.0,8.733340655453503e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0157775878906,0.0,0.0,0.000118242118333,298.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.01580810546875,0.0,0.0,0.0005608856445178,285.0242919921875,294.1499938964844,300.9603576660156,297.27764892578125,300.9435119628906,300.9657897949219,286.346923828125,0.0,0.0,0.0,0.0,1.0,,-0.001196424360387,2.8834721277348773e-08,0.0011963956058025,-0.0744075551629066,0.0,0.0,0.0,-0.0191073324531316,60.0,24.952089309692383,0.0,-9.759559560507117e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704680,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0150146484375,0.0,0.0,0.000112285495561,298.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0152282714844,0.0,0.0,0.0001182422056444,298.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01373291015625,0.0,0.0,8.733340655453503e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0157775878906,0.0,0.0,0.000118242118333,298.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.01580810546875,0.0,0.0,0.0005608856445178,285.0242919921875,294.1499938964844,300.9603576660156,297.27764892578125,300.9435119628906,300.9657897949219,286.346923828125,0.0,0.0,0.0,0.0,1.0,,-0.001196424360387,2.8834721277348773e-08,0.0011963956058025,-0.0744075551629066,0.0,0.0,0.0,-0.0191073324531316,60.0,24.952089309692383,0.0,-9.759559560507117e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704740,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.021240234375,0.0,0.0,0.000112319154141,298.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0214538574219,0.0,0.0,0.000118277646834,298.9979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0199890136719,0.0,0.0,8.735957817407325e-05,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0220031738281,0.0,0.0,0.0001182775595225,298.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02203369140625,0.0,0.0,0.0005610538064502,285.032958984375,294.1499938964844,300.95001220703125,297.2680969238281,300.94366455078125,300.95660400390625,286.36541748046875,0.0,0.0,0.0,0.0,1.0,,-0.0011967826867476,2.8876595337123945e-08,0.0011967538157477,-0.0745163932442665,0.0,0.0,0.0,-0.019128093495965,60.0,24.903846740722656,0.0,-9.7654009323378e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704800,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.021240234375,0.0,0.0,0.000112319154141,298.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0214538574219,0.0,0.0,0.000118277646834,298.9979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0199890136719,0.0,0.0,8.735957817407325e-05,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0220031738281,0.0,0.0,0.0001182775595225,298.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02203369140625,0.0,0.0,0.0005610538064502,285.032958984375,294.1499938964844,300.95001220703125,297.2680969238281,300.94366455078125,300.95660400390625,286.36541748046875,0.0,0.0,0.0,0.0,1.0,,-0.0011967826867476,2.8876595337123945e-08,0.0011967538157477,-0.0745163932442665,0.0,0.0,0.0,-0.019128093495965,60.0,24.903846740722656,0.0,-9.7654009323378e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704860,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0276184082031,0.0,0.0,0.0001123436231864,298.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02783203125,0.0,0.0,0.0001183034109999,298.9971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0263671875,0.0,0.0,8.737860480323434e-05,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0283508300781,0.0,0.0,0.0001183033236884,298.3575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.02838134765625,0.0,0.0,0.0005611761007457,285.0417785644531,294.1499938964844,300.9363098144531,297.2593994140625,300.9435729980469,300.9452819824219,286.38385009765625,0.0,0.0,0.0,0.0,1.0,,-0.0011970426421612,2.8907017224355523e-08,0.0011970136547461,-0.0745954662561416,0.0,0.0,0.0,-0.0191431734710931,60.0,24.851547241210938,0.0,-9.769646425183964e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704920,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0276184082031,0.0,0.0,0.0001123436231864,298.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02783203125,0.0,0.0,0.0001183034109999,298.9971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0263671875,0.0,0.0,8.737860480323434e-05,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0283508300781,0.0,0.0,0.0001183033236884,298.3575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.02838134765625,0.0,0.0,0.0005611761007457,285.0417785644531,294.1499938964844,300.9363098144531,297.2593994140625,300.9435729980469,300.9452819824219,286.38385009765625,0.0,0.0,0.0,0.0,1.0,,-0.0011970426421612,2.8907017224355523e-08,0.0011970136547461,-0.0745954662561416,0.0,0.0,0.0,-0.0191431734710931,60.0,24.851547241210938,0.0,-9.769646425183964e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704980,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341491699219,0.0,0.0,0.0001123630208894,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0343322753906,0.0,0.0,0.0001183238346129,298.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0329284667969,0.0,0.0,8.739368786336854e-05,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0348815917969,0.0,0.0,0.0001183237473014,298.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.034912109375,0.0,0.0,0.0005612730165012,285.0507507324219,294.1499938964844,300.9183044433594,297.2543334960937,300.943115234375,300.93023681640625,286.4022521972656,0.0,0.0,0.0,0.0,1.0,,-0.0011972486972808,2.8931117057595657e-08,0.0011972197098657,-0.07465810328722,0.0,0.0,0.0,-0.0191551204770803,60.0,24.80216217041016,0.0,-9.773010134495053e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705040,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341491699219,0.0,0.0,0.0001123630208894,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0343322753906,0.0,0.0,0.0001183238346129,298.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0329284667969,0.0,0.0,8.739368786336854e-05,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0348815917969,0.0,0.0,0.0001183237473014,298.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.034912109375,0.0,0.0,0.0005612730165012,285.0507507324219,294.1499938964844,300.9183044433594,297.2543334960937,300.943115234375,300.93023681640625,286.4022521972656,0.0,0.0,0.0,0.0,1.0,,-0.0011972486972808,2.8931117057595657e-08,0.0011972197098657,-0.07465810328722,0.0,0.0,0.0,-0.0191551204770803,60.0,24.80216217041016,0.0,-9.773010134495053e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705100,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0374755859375,0.0,0.0,0.0001123710899264,298.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.03765869140625,0.0,0.0,0.0001183323329314,298.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0362548828125,0.0,0.0,8.739996701478958e-05,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0381774902344,0.0,0.0,0.0001183322456199,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0382080078125,0.0,0.0,0.0005613133544102,285.0552978515625,294.1499938964844,300.90777587890625,297.2530822753906,300.9427490234375,300.9213256835937,286.41143798828125,0.0,0.0,0.0,0.0,1.0,,-0.0011973343789577,2.8941141039240392e-08,0.0011973053915426,-0.0746841505169868,0.0,0.0,0.0,-0.0191600900143384,60.0,24.779539108276367,0.0,-9.774409193141764e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705160,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04083251953125,0.0,0.0,0.000112377849291,298.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.041015625,0.0,0.0,0.000118339448818,298.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03961181640625,0.0,0.0,8.740522025618702e-05,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0415344238281,0.0,0.0,0.0001183393615065,298.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.04156494140625,0.0,0.0,0.0005613471730612,285.05987548828125,294.1499938964844,300.89630126953125,297.2525939941406,300.9422607421875,300.9114074707031,286.4206237792969,0.0,0.0,0.0,0.0,1.0,,-0.0011974060907959,2.8949534325306562e-08,0.0011973772197961,-0.0747059658169746,0.0,0.0,0.0,-0.0191642511636018,60.0,24.75850486755371,0.0,-9.775580878113033e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705220,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0476379394531,0.0,0.0,0.000112387977424,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0478210449219,0.0,0.0,0.0001183501080959,298.99432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04644775390625,0.0,0.0,8.741309284232557e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.04833984375,0.0,0.0,0.0001183500207844,298.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0483703613281,0.0,0.0,0.0005613977555185,285.0691833496094,294.1499938964844,300.87060546875,297.2538146972656,300.9408569335937,300.8884582519531,286.43896484375,0.0,0.0,0.0,0.0,1.0,,-0.0011975134257227,2.8962082510020082e-08,0.0011974844383075,-0.0747385844588279,0.0,0.0,0.0,-0.0191704705357551,60.0,24.721649169921875,0.0,-9.777333076499417e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705280,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0476379394531,0.0,0.0,0.000112387977424,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0478210449219,0.0,0.0,0.0001183501080959,298.99432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04644775390625,0.0,0.0,8.741309284232557e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.04833984375,0.0,0.0,0.0001183500207844,298.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0483703613281,0.0,0.0,0.0005613977555185,285.0691833496094,294.1499938964844,300.87060546875,297.2538146972656,300.9408569335937,300.8884582519531,286.43896484375,0.0,0.0,0.0,0.0,1.0,,-0.0011975134257227,2.8962082510020082e-08,0.0011974844383075,-0.0747385844588279,0.0,0.0,0.0,-0.0191704705357551,60.0,24.721649169921875,0.0,-9.777333076499417e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705340,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546264648437,0.0,0.0,0.0001123944530263,298.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548095703125,0.0,0.0,0.0001183569329441,298.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0534362792969,0.0,0.0,8.741812780499458e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552978515625,0.0,0.0,0.0001183568456326,298.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.05535888671875,0.0,0.0,0.0005614301771856,285.0786437988281,294.1499938964844,300.8414611816406,297.2577514648437,300.9389038085937,300.8620300292969,286.457275390625,0.0,0.0,0.0,0.0,1.0,,-0.0011975819943472,2.8970092103008938e-08,0.0011975530069321,-0.0747594013810157,0.0,0.0,0.0,-0.0191744416952133,60.0,24.690824508666992,0.0,-9.778451470765505e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705400,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546264648437,0.0,0.0,0.0001123944530263,298.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548095703125,0.0,0.0,0.0001183569329441,298.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0534362792969,0.0,0.0,8.741812780499458e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552978515625,0.0,0.0,0.0001183568456326,298.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.05535888671875,0.0,0.0,0.0005614301771856,285.0786437988281,294.1499938964844,300.8414611816406,297.2577514648437,300.9389038085937,300.8620300292969,286.457275390625,0.0,0.0,0.0,0.0,1.0,,-0.0011975819943472,2.8970092103008938e-08,0.0011975530069321,-0.0747594013810157,0.0,0.0,0.0,-0.0191744416952133,60.0,24.690824508666992,0.0,-9.778451470765505e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705460,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0617370605469,0.0,0.0,0.000112397246994,298.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0619201660156,0.0,0.0,0.000118359865155,298.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0605773925781,0.0,0.0,8.742029604036361e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0624084472656,0.0,0.0,0.0001183597851195,298.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0624389648437,0.0,0.0,0.0005614442052319,285.0882568359375,294.1499938964844,300.8092041015625,297.2640991210937,300.9363098144531,300.8322448730469,286.4755249023437,0.0,0.0,0.0,0.0,1.0,,-0.0011976110981777,2.8973506260854265e-08,0.0011975822271779,-0.0747682675719261,0.0,0.0,0.0,-0.0191761348396539,60.0,24.665573120117188,0.0,-9.778928244941198e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705520,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0617370605469,0.0,0.0,0.000112397246994,298.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0619201660156,0.0,0.0,0.000118359865155,298.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0605773925781,0.0,0.0,8.742029604036361e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0624084472656,0.0,0.0,0.0001183597851195,298.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0624389648437,0.0,0.0,0.0005614442052319,285.0882568359375,294.1499938964844,300.8092041015625,297.2640991210937,300.9363098144531,300.8322448730469,286.4755249023437,0.0,0.0,0.0,0.0,1.0,,-0.0011976110981777,2.8973506260854265e-08,0.0011975822271779,-0.0747682675719261,0.0,0.0,0.0,-0.0191761348396539,60.0,24.665573120117188,0.0,-9.778928244941198e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705580,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0690002441406,0.0,0.0,0.0001123968540923,298.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0691833496094,0.0,0.0,0.0001183594504254,298.9910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,8.74199831741862e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0696716308594,0.0,0.0,0.0001183593631139,298.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697021484375,0.0,0.0,0.0005614422843791,285.0980224609375,294.1499938964844,300.77410888671875,297.27252197265625,300.9330444335937,300.7994384765625,286.4937438964844,0.0,0.0,0.0,0.0,1.0,,-0.0011976063251495,2.8972948484806693e-08,0.0011975774541497,-0.0747668221592903,0.0,0.0,0.0,-0.0191758573055267,60.0,24.645421981811523,0.0,-9.778850085240265e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705640,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0690002441406,0.0,0.0,0.0001123968540923,298.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0691833496094,0.0,0.0,0.0001183594504254,298.9910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,8.74199831741862e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0696716308594,0.0,0.0,0.0001183593631139,298.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697021484375,0.0,0.0,0.0005614422843791,285.0980224609375,294.1499938964844,300.77410888671875,297.27252197265625,300.9330444335937,300.7994384765625,286.4937438964844,0.0,0.0,0.0,0.0,1.0,,-0.0011976063251495,2.8972948484806693e-08,0.0011975774541497,-0.0747668221592903,0.0,0.0,0.0,-0.0191758573055267,60.0,24.645421981811523,0.0,-9.778850085240265e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705700,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,0.0001123956608353,298.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0728454589844,0.0,0.0,0.0001183581989607,298.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.071533203125,0.0,0.0,8.74190591275692e-05,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733337402344,0.0,0.0,0.0001183581116492,298.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733642578125,0.0,0.0,0.0005614363471977,285.1029357910156,294.1499938964844,300.75555419921875,297.27740478515625,300.93115234375,300.78204345703125,286.5028686523437,0.0,0.0,0.0,0.0,1.0,,-0.0011975934030488,2.8971436805136364e-08,0.0011975644156336,-0.0747628882527351,0.0,0.0,0.0,-0.0191751085221767,60.0,24.63699531555176,0.0,-9.778639054047745e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705760,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,0.0001123936890508,298.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,0.0001183561180368,298.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,8.74175239005126e-05,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770568847656,0.0,0.0,0.0001183560380013,298.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770874023437,0.0,0.0,0.000561426510103,285.10791015625,294.1499938964844,300.7364501953125,297.28271484375,300.9291076660156,300.7639465332031,286.511962890625,0.0,0.0,0.0,0.0,1.0,,-0.0011975720990449,2.8968946352847524e-08,0.0011975432280451,-0.074756421148777,0.0,0.0,0.0,-0.0191738735884428,60.0,24.62958335876465,0.0,-9.778290888107224e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
