time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17705820,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839233398437,0.0,0.0,0.0001123877809732,298.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841064453125,0.0,0.0,0.0001183498898171,298.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08282470703125,0.0,0.0,8.741292549530044e-05,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845947265625,0.0,0.0,0.0001183498097816,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0846252441406,0.0,0.0,0.0005613970570266,285.11798095703125,294.1499938964844,300.696533203125,297.2943725585937,300.9243469238281,300.7257995605469,286.5301208496094,0.0,0.0,0.0,0.0,1.0,,-0.0011975086526945,2.8961514075831484e-08,0.0011974796652793,-0.0747371017932891,0.0,0.0,0.0,-0.0191701892763376,60.0,24.617883682250977,0.0,-9.777253495713013e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705880,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839233398437,0.0,0.0,0.0001123877809732,298.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841064453125,0.0,0.0,0.0001183498898171,298.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08282470703125,0.0,0.0,8.741292549530044e-05,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845947265625,0.0,0.0,0.0001183498097816,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0846252441406,0.0,0.0,0.0005613970570266,285.11798095703125,294.1499938964844,300.696533203125,297.2943725585937,300.9243469238281,300.7257995605469,286.5301208496094,0.0,0.0,0.0,0.0,1.0,,-0.0011975086526945,2.8961514075831484e-08,0.0011974796652793,-0.0747371017932891,0.0,0.0,0.0,-0.0191701892763376,60.0,24.617883682250977,0.0,-9.777253495713013e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705940,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09161376953125,0.0,0.0,0.000112379908387,298.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,0.0001183416025014,298.9873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09051513671875,0.0,0.0,8.74067991389893e-05,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,0.0001183415224659,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09228515625,0.0,0.0,0.0005613577668555,285.128173828125,294.1499938964844,300.6546325683594,297.3072204589844,300.9188537597656,300.6855163574219,286.5482482910156,0.0,0.0,0.0,0.0,1.0,,-0.0011974242515861,2.8951644637231773e-08,0.001197395264171,-0.0747114494442939,0.0,0.0,0.0,-0.0191652961075305,60.0,24.609487533569336,0.0,-9.775875753348373e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706000,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09161376953125,0.0,0.0,0.000112379908387,298.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,0.0001183416025014,298.9873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09051513671875,0.0,0.0,8.74067991389893e-05,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,0.0001183415224659,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09228515625,0.0,0.0,0.0005613577668555,285.128173828125,294.1499938964844,300.6546325683594,297.3072204589844,300.9188537597656,300.6855163574219,286.5482482910156,0.0,0.0,0.0,0.0,1.0,,-0.0011974242515861,2.8951644637231773e-08,0.001197395264171,-0.0747114494442939,0.0,0.0,0.0,-0.0191652961075305,60.0,24.609487533569336,0.0,-9.775875753348373e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706060,298.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09942626953125,0.0,0.0,0.0001123701586038,298.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995788574219,0.0,0.0,0.0001183313288493,298.9859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09832763671875,0.0,0.0,8.73992103151977e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000366210937,0.0,0.0,0.0001183312560897,298.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000671386719,0.0,0.0,0.0005613091052509,285.13848876953125,294.1499938964844,300.6110534667969,297.3209533691406,300.9125366210937,300.64337158203125,286.5663452148437,0.0,0.0,0.0,0.0,1.0,,-0.0011973198270425,2.8939435736674568e-08,0.0011972909560427,-0.0746797174215316,0.0,0.0,0.0,-0.0191592443734407,60.0,24.60363006591797,0.0,-9.774171161325285e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706120,298.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09942626953125,0.0,0.0,0.0001123701586038,298.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995788574219,0.0,0.0,0.0001183313288493,298.9859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09832763671875,0.0,0.0,8.73992103151977e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000366210937,0.0,0.0,0.0001183312560897,298.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000671386719,0.0,0.0,0.0005613091052509,285.13848876953125,294.1499938964844,300.6110534667969,297.3209533691406,300.9125366210937,300.64337158203125,286.5663452148437,0.0,0.0,0.0,0.0,1.0,,-0.0011973198270425,2.8939435736674568e-08,0.0011972909560427,-0.0746797174215316,0.0,0.0,0.0,-0.0191592443734407,60.0,24.60363006591797,0.0,-9.774171161325285e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706180,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073608398437,0.0,0.0,0.0001123589900089,298.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075134277344,0.0,0.0,0.0001183195636258,298.9845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1062927246094,0.0,0.0,8.739052282180637e-05,298.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,0.0001183194908662,298.3576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,0.0005612533423118,285.1489562988281,294.1499938964844,300.56610107421875,297.3352966308594,300.9054260253906,300.599609375,286.5844421386719,0.0,0.0,0.0,0.0,1.0,,-0.0011972003849223,2.8925454031991652e-08,0.0011971713975071,-0.0746433809399604,0.0,0.0,0.0,-0.0191523134708404,60.0,24.59979057312012,0.0,-9.772220010972889e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706240,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073608398437,0.0,0.0,0.0001123589900089,298.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075134277344,0.0,0.0,0.0001183195636258,298.9845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1062927246094,0.0,0.0,8.739052282180637e-05,298.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,0.0001183194908662,298.3576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,0.0005612533423118,285.1489562988281,294.1499938964844,300.56610107421875,297.3352966308594,300.9054260253906,300.599609375,286.5844421386719,0.0,0.0,0.0,0.0,1.0,,-0.0011972003849223,2.8925454031991652e-08,0.0011971713975071,-0.0746433809399604,0.0,0.0,0.0,-0.0191523134708404,60.0,24.59979057312012,0.0,-9.772220010972889e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706300,298.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,0.0001123529946198,298.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1115417480469,0.0,0.0,0.0001183132553705,298.9838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103210449219,0.0,0.0,8.738585893297568e-05,298.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11199951171875,0.0,0.0,0.000118313175335,298.35748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120300292969,0.0,0.0,0.0005612234235741,285.1542358398437,294.1499938964844,300.5431823730469,297.34259033203125,300.9015808105469,300.5772399902344,286.59344482421875,0.0,0.0,0.0,0.0,1.0,,-0.0011971362400799,2.89179542534157e-08,0.0011971072526648,-0.0746238902211189,0.0,0.0,0.0,-0.0191485956311225,60.0,24.59844398498535,0.0,-9.771172670980377e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706360,298.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11541748046875,0.0,0.0,0.0001123467300203,298.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,0.000118306656077,298.9831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1143798828125,0.0,0.0,8.738098404137418e-05,298.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1160583496094,0.0,0.0,0.0001183065833174,298.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1160888671875,0.0,0.0,0.0005611921660602,285.1595764160156,294.1499938964844,300.5200500488281,297.3499450683594,300.8975524902344,300.5545959472656,286.6024780273437,0.0,0.0,0.0,0.0,1.0,,-0.0011970691848546,2.8910120519753946e-08,0.0011970403138548,-0.0746035277843475,0.0,0.0,0.0,-0.0191447120159864,60.0,24.597278594970703,0.0,-9.77007985625278e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706420,298.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236267089844,0.0,0.0,0.0001123336842283,298.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238098144531,0.0,0.0,0.000118292919069,298.9815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,8.737083408050239e-05,298.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242370605469,0.0,0.0,0.0001182928463094,298.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.124267578125,0.0,0.0,0.0005611270898953,285.1702880859375,294.1499938964844,300.4731750488281,297.3646240234375,300.8887939453125,300.5084533691406,286.6204833984375,0.0,0.0,0.0,0.0,1.0,,-0.001196929719299,2.889380468218405e-08,0.0011969008482992,-0.0745611265301704,0.0,0.0,0.0,-0.0191366244107484,60.0,24.59546089172364,0.0,-9.767802566784668e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706480,298.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236267089844,0.0,0.0,0.0001123336842283,298.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238098144531,0.0,0.0,0.000118292919069,298.9815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,8.737083408050239e-05,298.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242370605469,0.0,0.0,0.0001182928463094,298.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.124267578125,0.0,0.0,0.0005611270898953,285.1702880859375,294.1499938964844,300.4731750488281,297.3646240234375,300.8887939453125,300.5084533691406,286.6204833984375,0.0,0.0,0.0,0.0,1.0,,-0.001196929719299,2.889380468218405e-08,0.0011969008482992,-0.0745611265301704,0.0,0.0,0.0,-0.0191366244107484,60.0,24.59546089172364,0.0,-9.767802566784668e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706540,298.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319885253906,0.0,0.0,0.0001123202891903,298.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13214111328125,0.0,0.0,0.0001182788109872,298.98004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309509277344,0.0,0.0,8.736041490919888e-05,298.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.132568359375,0.0,0.0,0.0001182787382276,298.3564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1325988769531,0.0,0.0,0.0005610602092929,285.18115234375,294.1499938964844,300.42578125,297.37908935546875,300.87921142578125,300.46160888671875,286.63848876953125,0.0,0.0,0.0,0.0,1.0,,-0.0011967865284532,2.8877055413545373e-08,0.0011967576574534,-0.0745175927877426,0.0,0.0,0.0,-0.0191283207386732,60.0,24.59400177001953,0.0,-9.765465591726753e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706600,298.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319885253906,0.0,0.0,0.0001123202891903,298.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13214111328125,0.0,0.0,0.0001182788109872,298.98004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309509277344,0.0,0.0,8.736041490919888e-05,298.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.132568359375,0.0,0.0,0.0001182787382276,298.3564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1325988769531,0.0,0.0,0.0005610602092929,285.18115234375,294.1499938964844,300.42578125,297.37908935546875,300.87921142578125,300.46160888671875,286.63848876953125,0.0,0.0,0.0,0.0,1.0,,-0.0011967865284532,2.8877055413545373e-08,0.0011967576574534,-0.0745175927877426,0.0,0.0,0.0,-0.0191283207386732,60.0,24.59400177001953,0.0,-9.765465591726753e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706660,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14044189453125,0.0,0.0,0.0001123068577726,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405944824219,0.0,0.0,0.0001182646592496,298.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1394348144531,0.0,0.0,8.734996663406491e-05,298.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410217285156,0.0,0.0,0.0001182645864901,298.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410522460937,0.0,0.0,0.0005609931540675,285.1921691894531,294.1499938964844,300.378173828125,297.3930969238281,300.86883544921875,300.4143371582031,286.6564636230469,0.0,0.0,0.0,0.0,1.0,,-0.001196642871946,2.8860254630558305e-08,0.0011966140009462,-0.074473924934864,0.0,0.0,0.0,-0.0191199909895658,60.0,24.59196281433105,0.0,-9.76312151124148e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706720,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14044189453125,0.0,0.0,0.0001123068577726,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405944824219,0.0,0.0,0.0001182646592496,298.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1394348144531,0.0,0.0,8.734996663406491e-05,298.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410217285156,0.0,0.0,0.0001182645864901,298.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410522460937,0.0,0.0,0.0005609931540675,285.1921691894531,294.1499938964844,300.378173828125,297.3930969238281,300.86883544921875,300.4143371582031,286.6564636230469,0.0,0.0,0.0,0.0,1.0,,-0.001196642871946,2.8860254630558305e-08,0.0011966140009462,-0.074473924934864,0.0,0.0,0.0,-0.0191199909895658,60.0,24.59196281433105,0.0,-9.76312151124148e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706780,298.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1490173339844,0.0,0.0,0.0001122937537729,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.149169921875,0.0,0.0,0.000118250864034,298.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1480407714844,0.0,0.0,8.733977301744744e-05,298.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14959716796875,0.0,0.0,0.0001182507912744,298.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1496276855469,0.0,0.0,0.0005609277286566,285.2032775878906,294.1499938964844,300.3305969238281,297.4063720703125,300.8576965332031,300.3669128417969,286.6744079589844,0.0,0.0,0.0,0.0,1.0,,-0.0011965028243139,2.8843871291428523e-08,0.0011964739533141,-0.074431337416172,0.0,0.0,0.0,-0.0191118698567152,60.0,24.58891868591309,0.0,-9.76083569526054e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706840,298.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1490173339844,0.0,0.0,0.0001122937537729,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.149169921875,0.0,0.0,0.000118250864034,298.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1480407714844,0.0,0.0,8.733977301744744e-05,298.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14959716796875,0.0,0.0,0.0001182507912744,298.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1496276855469,0.0,0.0,0.0005609277286566,285.2032775878906,294.1499938964844,300.3305969238281,297.4063720703125,300.8576965332031,300.3669128417969,286.6744079589844,0.0,0.0,0.0,0.0,1.0,,-0.0011965028243139,2.8843871291428523e-08,0.0011964739533141,-0.074431337416172,0.0,0.0,0.0,-0.0191118698567152,60.0,24.58891868591309,0.0,-9.76083569526054e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706900,298.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1533508300781,0.0,0.0,0.0001122873727581,298.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15350341796875,0.0,0.0,0.0001182441410492,298.9760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1523742675781,0.0,0.0,8.733480353839695e-05,298.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1539306640625,0.0,0.0,0.0001182440682896,298.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1539611816406,0.0,0.0,0.0005608958890661,285.2088623046875,294.1499938964844,300.30694580078125,297.4126892089844,300.85186767578125,300.3432006835937,286.683349609375,0.0,0.0,0.0,0.0,1.0,,-0.0011964346049353,2.8835891896505927e-08,0.0011964057339355,-0.0744105949997901,0.0,0.0,0.0,-0.0191079135984182,60.0,24.58696937561035,0.0,-9.759722274793604e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706960,298.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15771484375,0.0,0.0,0.0001122812682297,298.74639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578674316406,0.0,0.0,0.0001182377091026,298.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1567687988281,0.0,0.0,8.733005961403251e-05,298.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1582946777344,0.0,0.0,0.000118237643619,298.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1583251953125,0.0,0.0,0.0005608653882518,285.2145080566406,294.1499938964844,300.28338623046875,297.418701171875,300.8458251953125,300.3195495605469,286.6923217773437,0.0,0.0,0.0,0.0,1.0,,-0.0011963692959398,2.8828258891167025e-08,0.0011963404249399,-0.0743907615542411,0.0,0.0,0.0,-0.0191041305661201,60.0,24.58443260192871,0.0,-9.758657881775434e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707020,298.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.16656494140625,0.0,0.0,0.000112270048703,298.7441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1667175292969,0.0,0.0,0.0001182258929475,298.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656188964844,0.0,0.0,8.732132846489549e-05,298.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1671142578125,0.0,0.0,0.0001182258274639,298.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1671447753906,0.0,0.0,0.000560809392482,285.2258605957031,294.1499938964844,300.2368469238281,297.4298400878906,300.83319091796875,300.272705078125,286.710205078125,0.0,0.0,0.0,0.0,1.0,,-0.0011962492717429,2.8814222119422084e-08,0.0011962205171585,-0.074354276061058,0.0,0.0,0.0,-0.0190971717238426,60.0,24.57744026184082,0.0,-9.756700336538417e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707080,298.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.16656494140625,0.0,0.0,0.000112270048703,298.7441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1667175292969,0.0,0.0,0.0001182258929475,298.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656188964844,0.0,0.0,8.732132846489549e-05,298.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1671142578125,0.0,0.0,0.0001182258274639,298.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1671447753906,0.0,0.0,0.000560809392482,285.2258605957031,294.1499938964844,300.2368469238281,297.4298400878906,300.83319091796875,300.272705078125,286.710205078125,0.0,0.0,0.0,0.0,1.0,,-0.0011962492717429,2.8814222119422084e-08,0.0011962205171585,-0.074354276061058,0.0,0.0,0.0,-0.0190971717238426,60.0,24.57744026184082,0.0,-9.756700336538417e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707140,298.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1755065917969,0.0,0.0,0.000112260087917,298.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1756591796875,0.0,0.0,0.0001182154082925,298.9717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.174560546875,0.0,0.0,8.731357957003638e-05,298.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1760559082031,0.0,0.0,0.000118215335533,298.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17608642578125,0.0,0.0,0.0005607596831396,285.2373352050781,294.1499938964844,300.1911926269531,297.4395751953125,300.81988525390625,300.2265319824219,286.72808837890625,0.0,0.0,0.0,0.0,1.0,,-0.0011961426353082,2.880175919983685e-08,0.0011961138807237,-0.0743218809366226,0.0,0.0,0.0,-0.0190909933298826,60.0,24.568113327026367,0.0,-9.754962349006749e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707200,298.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1755065917969,0.0,0.0,0.000112260087917,298.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1756591796875,0.0,0.0,0.0001182154082925,298.9717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.174560546875,0.0,0.0,8.731357957003638e-05,298.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1760559082031,0.0,0.0,0.000118215335533,298.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17608642578125,0.0,0.0,0.0005607596831396,285.2373352050781,294.1499938964844,300.1911926269531,297.4395751953125,300.81988525390625,300.2265319824219,286.72808837890625,0.0,0.0,0.0,0.0,1.0,,-0.0011961426353082,2.880175919983685e-08,0.0011961138807237,-0.0743218809366226,0.0,0.0,0.0,-0.0190909933298826,60.0,24.568113327026367,0.0,-9.754962349006749e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707260,298.682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1845703125,0.0,0.0,0.00011225201888,298.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847229003906,0.0,0.0,0.0001182069026981,298.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18365478515625,0.0,0.0,8.730730041861534e-05,298.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.18511962890625,0.0,0.0,0.0001182068372145,298.3532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1851501464844,0.0,0.0,0.0005607194034382,285.2489318847656,294.1499938964844,300.14678955078125,297.4476928710937,300.805908203125,300.18133544921875,286.7459716796875,0.0,0.0,0.0,0.0,1.0,,-0.0011960562551394,2.8791648176706985e-08,0.0011960275005549,-0.0742956027388572,0.0,0.0,0.0,-0.019085980951786,60.0,24.555469512939453,0.0,-9.753551921676262e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707320,298.682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1845703125,0.0,0.0,0.00011225201888,298.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847229003906,0.0,0.0,0.0001182069026981,298.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18365478515625,0.0,0.0,8.730730041861534e-05,298.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.18511962890625,0.0,0.0,0.0001182068372145,298.3532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1851501464844,0.0,0.0,0.0005607194034382,285.2489318847656,294.1499938964844,300.14678955078125,297.4476928710937,300.805908203125,300.18133544921875,286.7459716796875,0.0,0.0,0.0,0.0,1.0,,-0.0011960562551394,2.8791648176706985e-08,0.0011960275005549,-0.0742956027388572,0.0,0.0,0.0,-0.019085980951786,60.0,24.555469512939453,0.0,-9.753551921676262e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707380,298.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1937561035156,0.0,0.0,0.0001122460962506,298.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.19390869140625,0.0,0.0,0.0001182006672024,298.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1928405761719,0.0,0.0,8.730268746148795e-05,298.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943054199219,0.0,0.0,0.0001182006017188,298.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943359375,0.0,0.0,0.0005606898921541,285.2606201171875,294.1499938964844,300.1038818359375,297.4539794921875,300.79132080078125,300.137451171875,286.7637939453125,0.0,0.0,0.0,0.0,1.0,,-0.0011959926923736,2.8784214123334092e-08,0.0011959639377892,-0.0742762759327888,0.0,0.0,0.0,-0.0190822947770357,60.0,24.53919792175293,0.0,-9.752515239824788e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707440,298.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1937561035156,0.0,0.0,0.0001122460962506,298.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.19390869140625,0.0,0.0,0.0001182006672024,298.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1928405761719,0.0,0.0,8.730268746148795e-05,298.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943054199219,0.0,0.0,0.0001182006017188,298.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943359375,0.0,0.0,0.0005606898921541,285.2606201171875,294.1499938964844,300.1038818359375,297.4539794921875,300.79132080078125,300.137451171875,286.7637939453125,0.0,0.0,0.0,0.0,1.0,,-0.0011959926923736,2.8784214123334092e-08,0.0011959639377892,-0.0742762759327888,0.0,0.0,0.0,-0.0190822947770357,60.0,24.53919792175293,0.0,-9.752515239824788e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707500,298.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1983947753906,0.0,0.0,0.000112243957119,298.7361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.19854736328125,0.0,0.0,0.0001181984116556,298.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1974792480469,0.0,0.0,8.730102854315192e-05,298.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19891357421875,0.0,0.0,0.0001181983534479,298.3523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1989440917969,0.0,0.0,0.0005606792401522,285.2665100097656,294.1499938964844,300.0830993652344,297.45635986328125,300.7838134765625,300.11602783203125,286.772705078125,0.0,0.0,0.0,0.0,1.0,,-0.0011959697585552,2.878152827179292e-08,0.0011959410039708,-0.0742692947387695,0.0,0.0,0.0,-0.0190809648483991,60.0,24.52966690063477,0.0,-9.752140783803045e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707560,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030639648437,0.0,0.0,0.0001122426110669,298.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20318603515625,0.0,0.0,0.0001181969928438,298.966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021484375,0.0,0.0,8.729997352929786e-05,298.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2035827636719,0.0,0.0,0.0001181969273602,298.3519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.20361328125,0.0,0.0,0.0005606724880635,285.2724304199219,294.1499938964844,300.06280517578125,297.4582214355469,300.77618408203125,300.09503173828125,286.7816162109375,0.0,0.0,0.0,0.0,1.0,,-0.0011959550902247,2.8779817640156583e-08,0.0011959263356402,-0.0742648467421531,0.0,0.0,0.0,-0.0190801154822111,60.0,24.51893615722656,0.0,-9.751902041443829e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707620,298.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.21246337890625,0.0,0.0,0.0001122423491324,298.7327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2126159667969,0.0,0.0,0.0001181967163574,298.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2115783691406,0.0,0.0,8.729976980248466e-05,298.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2129821777344,0.0,0.0,0.0001181966508738,298.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130126953125,0.0,0.0,0.0005606712657026,285.28436279296875,294.1499938964844,300.0238037109375,297.4602355957031,300.760498046875,300.0546569824219,286.7994384765625,0.0,0.0,0.0,0.0,1.0,,-0.001195951947011,2.8779446381577145e-08,0.0011959230760112,-0.0742638856172561,0.0,0.0,0.0,-0.0190799310803413,60.0,24.49360466003418,0.0,-9.751850882366853e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707680,298.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.21246337890625,0.0,0.0,0.0001122423491324,298.7327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2126159667969,0.0,0.0,0.0001181967163574,298.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2115783691406,0.0,0.0,8.729976980248466e-05,298.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2129821777344,0.0,0.0,0.0001181966508738,298.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130126953125,0.0,0.0,0.0005606712657026,285.28436279296875,294.1499938964844,300.0238037109375,297.4602355957031,300.760498046875,300.0546569824219,286.7994384765625,0.0,0.0,0.0,0.0,1.0,,-0.001195951947011,2.8779446381577145e-08,0.0011959230760112,-0.0742638856172561,0.0,0.0,0.0,-0.0190799310803413,60.0,24.49360466003418,0.0,-9.751850882366853e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707740,298.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22198486328125,0.0,0.0,0.0001122451212722,298.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2221374511719,0.0,0.0,0.0001181996340164,298.9630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2211303710937,0.0,0.0,8.730192348593846e-05,298.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225036621094,0.0,0.0,0.0001181995685328,298.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225341796875,0.0,0.0,0.0005606851191259,285.29638671875,294.1499938964844,299.9871826171875,297.4598083496094,300.7444152832031,300.016357421875,286.8172302246094,0.0,0.0,0.0,0.0,1.0,,-0.0011959809344261,2.87828481049246e-08,0.0011959521798416,-0.0742727294564247,0.0,0.0,0.0,-0.0190816186368465,60.0,24.46344566345215,0.0,-9.752324814371605e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707800,298.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22198486328125,0.0,0.0,0.0001122451212722,298.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2221374511719,0.0,0.0,0.0001181996340164,298.9630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2211303710937,0.0,0.0,8.730192348593846e-05,298.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225036621094,0.0,0.0,0.0001181995685328,298.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225341796875,0.0,0.0,0.0005606851191259,285.29638671875,294.1499938964844,299.9871826171875,297.4598083496094,300.7444152832031,300.016357421875,286.8172302246094,0.0,0.0,0.0,0.0,1.0,,-0.0011959809344261,2.87828481049246e-08,0.0011959521798416,-0.0742727294564247,0.0,0.0,0.0,-0.0190816186368465,60.0,24.46344566345215,0.0,-9.752324814371605e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707860,298.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23162841796875,0.0,0.0,0.0001122516405303,298.7284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2317810058594,0.0,0.0,0.0001182064952445,298.9613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23077392578125,0.0,0.0,8.730698755243793e-05,298.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2321472167969,0.0,0.0,0.0001182064297609,298.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.232177734375,0.0,0.0,0.0005607177154161,285.3085021972656,294.1499938964844,299.9532470703125,297.45672607421875,300.7279052734375,299.98052978515625,286.83502197265625,0.0,0.0,0.0,0.0,1.0,,-0.001196049968712,2.8790921646759684e-08,0.0011960212141275,-0.0742937102913856,0.0,0.0,0.0,-0.019085619598627,60.0,24.427610397338867,0.0,-9.753451024607784e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707920,298.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23162841796875,0.0,0.0,0.0001122516405303,298.7284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2317810058594,0.0,0.0,0.0001182064952445,298.9613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23077392578125,0.0,0.0,8.730698755243793e-05,298.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2321472167969,0.0,0.0,0.0001182064297609,298.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.232177734375,0.0,0.0,0.0005607177154161,285.3085021972656,294.1499938964844,299.9532470703125,297.45672607421875,300.7279052734375,299.98052978515625,286.83502197265625,0.0,0.0,0.0,0.0,1.0,,-0.001196049968712,2.8790921646759684e-08,0.0011960212141275,-0.0742937102913856,0.0,0.0,0.0,-0.019085619598627,60.0,24.427610397338867,0.0,-9.753451024607784e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707980,298.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.24139404296875,0.0,0.0,0.0001122621324611,298.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24151611328125,0.0,0.0,0.0001182175401481,298.9595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24053955078125,0.0,0.0,8.731515117688105e-05,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24188232421875,0.0,0.0,0.0001182174819405,298.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2419128417969,0.0,0.0,0.0005607701605185,285.3207397460937,294.1499938964844,299.9222412109375,297.4508361816406,300.71112060546875,299.9474182128906,286.852783203125,0.0,0.0,0.0,0.0,1.0,,-0.001196161378175,2.880395122417667e-08,0.0011961325071752,-0.0743275731801986,0.0,0.0,0.0,-0.0190920792520046,60.0,24.38575553894043,0.0,-9.755267882383124e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708040,298.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.24139404296875,0.0,0.0,0.0001122621324611,298.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24151611328125,0.0,0.0,0.0001182175401481,298.9595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24053955078125,0.0,0.0,8.731515117688105e-05,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24188232421875,0.0,0.0,0.0001182174819405,298.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2419128417969,0.0,0.0,0.0005607701605185,285.3207397460937,294.1499938964844,299.9222412109375,297.4508361816406,300.71112060546875,299.9474182128906,286.852783203125,0.0,0.0,0.0,0.0,1.0,,-0.001196161378175,2.880395122417667e-08,0.0011961325071752,-0.0743275731801986,0.0,0.0,0.0,-0.0190920792520046,60.0,24.38575553894043,0.0,-9.755267882383124e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708100,298.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2463073730469,0.0,0.0,0.0001122688772738,298.7254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464294433594,0.0,0.0,0.0001182246414828,298.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2454528808594,0.0,0.0,8.732038986636326e-05,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2467956542969,0.0,0.0,0.0001182245832751,298.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.246826171875,0.0,0.0,0.0005608038627542,285.326904296875,294.1499938964844,299.907958984375,297.44677734375,300.7026062011719,299.93194580078125,286.86163330078125,0.0,0.0,0.0,0.0,1.0,,-0.0011962330900132,2.8812332075744962e-08,0.0011962042190134,-0.0743493661284446,0.0,0.0,0.0,-0.0190962348133325,60.0,24.362518310546875,0.0,-9.756436725183448e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
