time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17708160,298.67462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2512512207031,0.0,0.0,0.0001122768444474,298.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513732910156,0.0,0.0,0.0001182330379378,298.9578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504272460937,0.0,0.0,8.732659625820816e-05,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2517395019531,0.0,0.0,0.0001182329797302,298.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.25177001953125,0.0,0.0,0.0005608436767943,285.3330993652344,294.1499938964844,299.89453125,297.4419250488281,300.69403076171875,299.9172668457031,286.8705139160156,0.0,0.0,0.0,0.0,1.0,,-0.0011963178403675,2.8822244146908812e-08,0.0011962889693677,-0.0743751302361488,0.0,0.0,0.0,-0.0191011484712362,60.0,24.337526321411133,0.0,-9.757818730804504e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708220,298.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26123046875,0.0,0.0,0.0001122965404647,298.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2613525390625,0.0,0.0,0.0001182537671411,298.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2604064941406,0.0,0.0,8.73419048730284e-05,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2616882324219,0.0,0.0,0.0001182537089334,298.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.26171875,0.0,0.0,0.0005609421059489,285.3455505371094,294.1499938964844,299.870361328125,297.42974853515625,300.67681884765625,299.8905944824219,286.88824462890625,0.0,0.0,0.0,0.0,1.0,,-0.0011965271551162,2.8846736555010466e-08,0.0011964982841163,-0.0744387879967689,0.0,0.0,0.0,-0.0191132891923189,60.0,24.2819938659668,0.0,-9.761235020278036e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708280,298.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26123046875,0.0,0.0,0.0001122965404647,298.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2613525390625,0.0,0.0,0.0001182537671411,298.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2604064941406,0.0,0.0,8.73419048730284e-05,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2616882324219,0.0,0.0,0.0001182537089334,298.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.26171875,0.0,0.0,0.0005609421059489,285.3455505371094,294.1499938964844,299.870361328125,297.42974853515625,300.67681884765625,299.8905944824219,286.88824462890625,0.0,0.0,0.0,0.0,1.0,,-0.0011965271551162,2.8846736555010466e-08,0.0011964982841163,-0.0744387879967689,0.0,0.0,0.0,-0.0191132891923189,60.0,24.2819938659668,0.0,-9.761235020278036e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708340,298.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27130126953125,0.0,0.0,0.0001123163674492,298.7210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2714233398437,0.0,0.0,0.0001182746491394,298.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2705078125,0.0,0.0,8.735732262721285e-05,298.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.27178955078125,0.0,0.0,0.0001182745909318,298.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2718200683594,0.0,0.0,0.0005610411753877,285.35809326171875,294.1499938964844,299.8500061035156,297.4141540527344,300.6595458984375,299.8677673339844,286.9059753417969,0.0,0.0,0.0,0.0,1.0,,-0.001196737983264,2.8871401269725545e-08,0.0011967091122642,-0.0745028927922248,0.0,0.0,0.0,-0.0191255155950784,60.0,24.219141006469727,0.0,-9.764676178747322e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708400,298.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27130126953125,0.0,0.0,0.0001123163674492,298.7210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2714233398437,0.0,0.0,0.0001182746491394,298.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2705078125,0.0,0.0,8.735732262721285e-05,298.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.27178955078125,0.0,0.0,0.0001182745909318,298.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2718200683594,0.0,0.0,0.0005610411753877,285.35809326171875,294.1499938964844,299.8500061035156,297.4141540527344,300.6595458984375,299.8677673339844,286.9059753417969,0.0,0.0,0.0,0.0,1.0,,-0.001196737983264,2.8871401269725545e-08,0.0011967091122642,-0.0745028927922248,0.0,0.0,0.0,-0.0191255155950784,60.0,24.219141006469727,0.0,-9.764676178747322e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708460,298.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.281494140625,0.0,0.0,0.0001123366164392,298.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2816162109375,0.0,0.0,0.0001182959749712,298.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2806701660156,0.0,0.0,8.737307507544756e-05,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2819519042969,0.0,0.0,0.0001182959167635,298.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.281982421875,0.0,0.0,0.0005611423403024,285.3707580566406,294.1499938964844,299.8334655761719,297.3971862792969,300.6422424316406,299.84796142578125,286.9236755371094,0.0,0.0,0.0,0.0,1.0,,-0.0011969540501013,2.8896591786065083e-08,0.0011969251791015,-0.0745683684945106,0.0,0.0,0.0,-0.0191380083560943,60.0,24.150375366210938,0.0,-9.768191233661129e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708520,298.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.281494140625,0.0,0.0,0.0001123366164392,298.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2816162109375,0.0,0.0,0.0001182959749712,298.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2806701660156,0.0,0.0,8.737307507544756e-05,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2819519042969,0.0,0.0,0.0001182959167635,298.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.281982421875,0.0,0.0,0.0005611423403024,285.3707580566406,294.1499938964844,299.8334655761719,297.3971862792969,300.6422424316406,299.84796142578125,286.9236755371094,0.0,0.0,0.0,0.0,1.0,,-0.0011969540501013,2.8896591786065083e-08,0.0011969251791015,-0.0745683684945106,0.0,0.0,0.0,-0.0191380083560943,60.0,24.150375366210938,0.0,-9.768191233661129e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708580,298.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2917785644531,0.0,0.0,0.000112329107651,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2919006347656,0.0,0.0,0.0001182880660053,298.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2909851074219,0.0,0.0,8.736723248148337e-05,298.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.292236328125,0.0,0.0,0.0001182880077976,298.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922668457031,0.0,0.0,0.0005611049127765,285.38348388671875,294.1499938964844,299.8203430175781,297.3810119628906,300.6250305175781,299.8324584960937,286.9413452148437,0.0,0.0,0.0,0.0,1.0,,-0.0011968732578679,2.8887193082027813e-08,0.0011968443868681,-0.0745439380407333,0.0,0.0,0.0,-0.0191333461552858,60.0,24.07684326171875,0.0,-9.76688028231365e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708640,298.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2917785644531,0.0,0.0,0.000112329107651,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2919006347656,0.0,0.0,0.0001182880660053,298.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2909851074219,0.0,0.0,8.736723248148337e-05,298.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.292236328125,0.0,0.0,0.0001182880077976,298.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922668457031,0.0,0.0,0.0005611049127765,285.38348388671875,294.1499938964844,299.8203430175781,297.3810119628906,300.6250305175781,299.8324584960937,286.9413452148437,0.0,0.0,0.0,0.0,1.0,,-0.0011968732578679,2.8887193082027813e-08,0.0011968443868681,-0.0745439380407333,0.0,0.0,0.0,-0.0191333461552858,60.0,24.07684326171875,0.0,-9.76688028231365e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708700,298.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2969665527344,0.0,0.0,0.0001123206457123,298.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2970886230469,0.0,0.0,0.0001182791529572,298.9505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2961730957031,0.0,0.0,8.736064773984253e-05,298.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.29742431640625,0.0,0.0,0.0001182790947495,298.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2974548339844,0.0,0.0,0.0005610626540146,285.389892578125,294.1499938964844,299.81500244140625,297.3731689453125,300.6164855957031,299.8257141113281,286.9501647949219,0.0,0.0,0.0,0.0,1.0,,-0.0011967824539169,2.887662553519021e-08,0.0011967535829171,-0.074516475200653,0.0,0.0,0.0,-0.0191281046718359,60.0,24.03925895690918,0.0,-9.765405195594212e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708760,298.669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,0.0001123058318626,298.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3022766113281,0.0,0.0,0.0001182635460281,298.9497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3013916015625,0.0,0.0,8.734912262298167e-05,298.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3026123046875,0.0,0.0,0.0001182634950964,298.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3026428222656,0.0,0.0,0.0005609886720776,285.3963317871094,294.1499938964844,299.8103942871094,297.36553955078125,300.60797119140625,299.81982421875,286.958984375,0.0,0.0,0.0,0.0,1.0,,-0.0011966245947405,2.8858135436848897e-08,0.0011965957237407,-0.0744684189558029,0.0,0.0,0.0,-0.0191189404577016,60.0,24.0008602142334,0.0,-9.762825925463404e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708820,298.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3126525878906,0.0,0.0,0.0001122609683079,298.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3127746582031,0.0,0.0,0.0001182163032353,298.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3118896484375,0.0,0.0,8.731422713026404e-05,298.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3131103515625,0.0,0.0,0.0001182162523036,298.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3131408691406,0.0,0.0,0.0005607645725831,285.40924072265625,294.1499938964844,299.80340576171875,297.3507080078125,300.59112548828125,299.8104858398437,286.97662353515625,0.0,0.0,0.0,0.0,1.0,,-0.0011961465934291,2.8802185525478308e-08,0.0011961178388446,-0.0743229910731315,0.0,0.0,0.0,-0.0190912056714296,60.0,23.922134399414062,0.0,-9.755021324053814e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708880,298.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3126525878906,0.0,0.0,0.0001122609683079,298.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3127746582031,0.0,0.0,0.0001182163032353,298.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3118896484375,0.0,0.0,8.731422713026404e-05,298.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3131103515625,0.0,0.0,0.0001182162523036,298.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3131408691406,0.0,0.0,0.0005607645725831,285.40924072265625,294.1499938964844,299.80340576171875,297.3507080078125,300.59112548828125,299.8104858398437,286.97662353515625,0.0,0.0,0.0,0.0,1.0,,-0.0011961465934291,2.8802185525478308e-08,0.0011961178388446,-0.0743229910731315,0.0,0.0,0.0,-0.0190912056714296,60.0,23.922134399414062,0.0,-9.755021324053814e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708940,298.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3232421875,0.0,0.0,0.0001121991081163,298.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3233337402344,0.0,0.0,0.0001181511688628,298.94683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3224792480469,0.0,0.0,8.726611849851906e-05,298.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3236694335937,0.0,0.0,0.0001181511106551,298.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3236999511719,0.0,0.0,0.000560455606319,285.4222412109375,294.1499938964844,299.799072265625,297.33648681640625,300.57452392578125,299.8039245605469,286.9942626953125,0.0,0.0,0.0,0.0,1.0,,-0.0011954873334616,2.8725059664225228e-08,0.0011954585788771,-0.0741225108504295,0.0,0.0,0.0,-0.0190529730170965,60.0,23.841259002685547,0.0,-9.744268680833557e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709000,298.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3232421875,0.0,0.0,0.0001121991081163,298.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3233337402344,0.0,0.0,0.0001181511688628,298.94683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3224792480469,0.0,0.0,8.726611849851906e-05,298.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3236694335937,0.0,0.0,0.0001181511106551,298.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3236999511719,0.0,0.0,0.000560455606319,285.4222412109375,294.1499938964844,299.799072265625,297.33648681640625,300.57452392578125,299.8039245605469,286.9942626953125,0.0,0.0,0.0,0.0,1.0,,-0.0011954873334616,2.8725059664225228e-08,0.0011954585788771,-0.0741225108504295,0.0,0.0,0.0,-0.0190529730170965,60.0,23.841259002685547,0.0,-9.744268680833557e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709060,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3287658691406,0.0,0.0,0.0001121599489124,298.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3288879394531,0.0,0.0,0.000118109928735,298.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3280334472656,0.0,0.0,8.723565406398848e-05,298.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3292236328125,0.0,0.0,0.0001181098705274,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3292236328125,0.0,0.0,0.0005602600285783,285.4290466308594,294.1499938964844,299.7978210449219,297.32928466796875,300.5660095214844,299.8016052246094,287.00341796875,0.0,0.0,0.0,0.0,1.0,,-0.0011950695188716,2.8676234720137472e-08,0.0011950408807024,-0.0739956051111221,0.0,0.0,0.0,-0.0190287679433822,60.0,23.79831886291504,0.0,-9.73746452359592e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709120,298.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3338928222656,0.0,0.0,0.0001121194072766,298.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3340148925781,0.0,0.0,0.0001180672334157,298.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331604003906,0.0,0.0,8.72041200636886e-05,298.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3343505859375,0.0,0.0,0.000118067182484,298.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3343505859375,0.0,0.0,0.000560057524126,285.4353332519531,294.1499938964844,299.7972106933594,297.3227844238281,300.5582275390625,299.8000793457031,287.0118408203125,0.0,0.0,0.0,0.0,1.0,,-0.0011946377344429,2.8625692038986017e-08,0.0011946090962737,-0.0738642141222953,0.0,0.0,0.0,-0.0190037135034799,60.0,23.75812530517578,0.0,-9.730423755627272e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709180,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3446655273437,0.0,0.0,0.0001120244560297,298.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3447570800781,0.0,0.0,0.0001179672472062,298.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34393310546875,0.0,0.0,8.713026909390464e-05,298.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3450927734375,0.0,0.0,0.0001179671962745,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3450927734375,0.0,0.0,0.0005595833063125,285.448486328125,294.1499938964844,299.7975158691406,297.3095397949219,300.5423278808594,299.798583984375,287.0294189453125,0.0,0.0,0.0,0.0,1.0,,-0.0011936257360503,2.8507326277349424e-08,0.0011935972142964,-0.073556512594223,0.0,0.0,0.0,-0.0189450345933437,60.0,23.673036575317383,0.0,-9.713944137956788e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709240,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3446655273437,0.0,0.0,0.0001120244560297,298.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3447570800781,0.0,0.0,0.0001179672472062,298.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34393310546875,0.0,0.0,8.713026909390464e-05,298.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3450927734375,0.0,0.0,0.0001179671962745,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3450927734375,0.0,0.0,0.0005595833063125,285.448486328125,294.1499938964844,299.7975158691406,297.3095397949219,300.5423278808594,299.798583984375,287.0294189453125,0.0,0.0,0.0,0.0,1.0,,-0.0011936257360503,2.8507326277349424e-08,0.0011935972142964,-0.073556512594223,0.0,0.0,0.0,-0.0189450345933437,60.0,23.673036575317383,0.0,-9.713944137956788e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709300,298.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3500671386719,0.0,0.0,0.0001119712469517,298.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3501892089844,0.0,0.0,0.0001179112150566,298.943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3493347167969,0.0,0.0,8.708888344699517e-05,298.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3504943847656,0.0,0.0,0.0001179111641249,298.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3505249023437,0.0,0.0,0.0005593175301328,285.455078125,294.1499938964844,299.7984313964844,297.30303955078125,300.5345153808594,299.7986755371094,287.0381774902344,0.0,0.0,0.0,0.0,1.0,,-0.0011930583277717,2.8440997112966212e-08,0.0011930299224331,-0.0733840763568878,0.0,0.0,0.0,-0.0189121514558792,60.0,23.62973594665528,0.0,-9.704715608904736e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709360,298.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3554992675781,0.0,0.0,0.000111914538138,298.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3556213378906,0.0,0.0,0.0001178514939965,298.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3547668457031,0.0,0.0,8.704477659193799e-05,298.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559265136719,0.0,0.0,0.0001178514430648,298.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.35595703125,0.0,0.0,0.0005590342334471,285.4617004394531,294.1499938964844,299.7998046875,297.2966613769531,300.5267944335937,299.7992553710937,287.04693603515625,0.0,0.0,0.0,0.0,1.0,,-0.0011924538994207,2.8370303439828604e-08,0.0011924254940822,-0.0732002854347229,0.0,0.0,0.0,-0.0188771076500415,60.0,23.585962295532227,0.0,-9.694885250155496e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709420,298.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3664245605469,0.0,0.0,0.0001117911670007,298.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36651611328125,0.0,0.0,0.0001177215744974,298.9413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.36572265625,0.0,0.0,8.694882126292214e-05,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3668518066406,0.0,0.0,0.0001177215308416,298.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3668518066406,0.0,0.0,0.000558417988941,285.4750061035156,294.1499938964844,299.8038024902344,297.2841186523437,300.5116882324219,299.8017883300781,287.064453125,0.0,0.0,0.0,0.0,1.0,,-0.0011911393376067,2.8216522451884885e-08,0.0011911111650988,-0.0728004574775695,0.0,0.0,0.0,-0.0188008733093738,60.0,23.497045516967773,0.0,-9.67351709846298e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709480,298.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3664245605469,0.0,0.0,0.0001117911670007,298.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36651611328125,0.0,0.0,0.0001177215744974,298.9413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.36572265625,0.0,0.0,8.694882126292214e-05,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3668518066406,0.0,0.0,0.0001177215308416,298.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3668518066406,0.0,0.0,0.000558417988941,285.4750061035156,294.1499938964844,299.8038024902344,297.2841186523437,300.5116882324219,299.8017883300781,287.064453125,0.0,0.0,0.0,0.0,1.0,,-0.0011911393376067,2.8216522451884885e-08,0.0011911111650988,-0.0728004574775695,0.0,0.0,0.0,-0.0188008733093738,60.0,23.497045516967773,0.0,-9.67351709846298e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709540,298.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3774108886719,0.0,0.0,0.0001116557396017,298.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3775329589844,0.0,0.0,0.0001175789584522,298.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.376708984375,0.0,0.0,8.684347994858399e-05,298.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3778381347656,0.0,0.0,0.0001175789147964,298.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3778381347656,0.0,0.0,0.0005577415577135,285.4883728027344,294.1499938964844,299.80926513671875,297.2718505859375,300.4970397949219,299.8059387207031,287.0819396972656,0.0,0.0,0.0,0.0,1.0,,-0.0011896960204467,2.8047711708723e-08,0.0011896680807694,-0.0723615139722824,0.0,0.0,0.0,-0.0187171883881092,60.0,23.40641975402832,0.0,-9.65008766229403e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709600,298.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3774108886719,0.0,0.0,0.0001116557396017,298.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3775329589844,0.0,0.0,0.0001175789584522,298.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.376708984375,0.0,0.0,8.684347994858399e-05,298.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3778381347656,0.0,0.0,0.0001175789147964,298.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3778381347656,0.0,0.0,0.0005577415577135,285.4883728027344,294.1499938964844,299.80926513671875,297.2718505859375,300.4970397949219,299.8059387207031,287.0819396972656,0.0,0.0,0.0,0.0,1.0,,-0.0011896960204467,2.8047711708723e-08,0.0011896680807694,-0.0723615139722824,0.0,0.0,0.0,-0.0187171883881092,60.0,23.40641975402832,0.0,-9.65008766229403e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709660,298.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38848876953125,0.0,0.0,0.0001115093400585,298.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3886108398437,0.0,0.0,0.0001174247881863,298.9388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3878173828125,0.0,0.0,8.672961121192202e-05,298.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3888854980469,0.0,0.0,0.0001174247445305,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.388916015625,0.0,0.0,0.0005570102366618,285.5018005371094,294.1499938964844,299.8159484863281,297.259765625,300.4828491210937,299.8114929199219,287.099365234375,0.0,0.0,0.0,0.0,1.0,,-0.0011881358223035,2.786522834696825e-08,0.0011881079990416,-0.0718869715929031,0.0,0.0,0.0,-0.0186267253011465,60.0,23.31414222717285,0.0,-9.624793051443704e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709720,298.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38848876953125,0.0,0.0,0.0001115093400585,298.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3886108398437,0.0,0.0,0.0001174247881863,298.9388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3878173828125,0.0,0.0,8.672961121192202e-05,298.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3888854980469,0.0,0.0,0.0001174247445305,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.388916015625,0.0,0.0,0.0005570102366618,285.5018005371094,294.1499938964844,299.8159484863281,297.259765625,300.4828491210937,299.8114929199219,287.099365234375,0.0,0.0,0.0,0.0,1.0,,-0.0011881358223035,2.786522834696825e-08,0.0011881079990416,-0.0718869715929031,0.0,0.0,0.0,-0.0186267253011465,60.0,23.31414222717285,0.0,-9.624793051443704e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709780,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3996276855469,0.0,0.0,0.0001113535327021,298.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3997497558594,0.0,0.0,0.000117260722618,298.93768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3989562988281,0.0,0.0,8.66084301378578e-05,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4000549316406,0.0,0.0,0.0001172606716863,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4000549316406,0.0,0.0,0.0005562320584431,285.5152587890625,294.1499938964844,299.8236083984375,297.247802734375,300.4691162109375,299.8182067871094,287.1167907714844,0.0,0.0,0.0,0.0,1.0,,-0.0011864755069836,2.7671033464571337e-08,0.0011864478001371,-0.0713819190859794,0.0,0.0,0.0,-0.0185304563492536,60.0,23.22035789489746,0.0,-9.597910377578957e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709840,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3996276855469,0.0,0.0,0.0001113535327021,298.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3997497558594,0.0,0.0,0.000117260722618,298.93768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3989562988281,0.0,0.0,8.66084301378578e-05,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4000549316406,0.0,0.0,0.0001172606716863,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4000549316406,0.0,0.0,0.0005562320584431,285.5152587890625,294.1499938964844,299.8236083984375,297.247802734375,300.4691162109375,299.8182067871094,287.1167907714844,0.0,0.0,0.0,0.0,1.0,,-0.0011864755069836,2.7671033464571337e-08,0.0011864478001371,-0.0713819190859794,0.0,0.0,0.0,-0.0185304563492536,60.0,23.22035789489746,0.0,-9.597910377578957e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709900,298.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4052429199219,0.0,0.0,0.0001112724203267,298.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.40533447265625,0.0,0.0,0.0001171753028756,298.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4045715332031,0.0,0.0,8.654534030938521e-05,298.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4056396484375,0.0,0.0,0.0001171752592199,298.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4056701660156,0.0,0.0,0.0005558268749155,285.52203369140625,294.1499938964844,299.8277282714844,297.2418518066406,300.46246337890625,299.82196044921875,287.12548828125,0.0,0.0,0.0,0.0,1.0,,-0.0011856108903884,2.7569932115056872e-08,0.0011855832999572,-0.0711189582943916,0.0,0.0,0.0,-0.0184803362935781,60.0,23.172924041748047,0.0,-9.583930449252877e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709960,298.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4108581542969,0.0,0.0,0.0001111895908252,298.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4109802246094,0.0,0.0,0.0001170880786958,298.9365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4101867675781,0.0,0.0,8.648091170471162e-05,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4112548828125,0.0,0.0,0.00011708803504,298.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4112854003906,0.0,0.0,0.0005554131348617,285.52880859375,294.1499938964844,299.8320007324219,297.23590087890625,300.4559020996094,299.82586669921875,287.1341552734375,0.0,0.0,0.0,0.0,1.0,,-0.001184728113003,2.7466692031907772e-08,0.0011847006389871,-0.0708504244685173,0.0,0.0,0.0,-0.0184291563928127,60.0,23.12516021728516,0.0,-9.56966488274702e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710020,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4221496582031,0.0,0.0,0.0001110240482375,298.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222412109375,0.0,0.0,0.0001169137540273,298.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4215087890625,0.0,0.0,8.635215635877103e-05,298.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.42254638671875,0.0,0.0,0.0001169137103715,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42254638671875,0.0,0.0,0.0005545862368308,285.5423889160156,294.1499938964844,299.84088134765625,297.2239990234375,300.4431457519531,299.8341369628906,287.1514892578125,0.0,0.0,0.0,0.0,1.0,,-0.0011829641880467,2.7260361079584072e-08,0.0011829369468614,-0.0703136920928955,0.0,0.0,0.0,-0.018326872959733,60.0,23.029272079467773,0.0,-9.54118561935502e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710080,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4221496582031,0.0,0.0,0.0001110240482375,298.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222412109375,0.0,0.0,0.0001169137540273,298.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4215087890625,0.0,0.0,8.635215635877103e-05,298.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.42254638671875,0.0,0.0,0.0001169137103715,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42254638671875,0.0,0.0,0.0005545862368308,285.5423889160156,294.1499938964844,299.84088134765625,297.2239990234375,300.4431457519531,299.8341369628906,287.1514892578125,0.0,0.0,0.0,0.0,1.0,,-0.0011829641880467,2.7260361079584072e-08,0.0011829369468614,-0.0703136920928955,0.0,0.0,0.0,-0.018326872959733,60.0,23.029272079467773,0.0,-9.54118561935502e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710140,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4335021972656,0.0,0.0,0.0001108616415876,298.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.43359375,0.0,0.0,0.0001167427326436,298.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.432861328125,0.0,0.0,8.622583845863119e-05,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4338684082031,0.0,0.0,0.0001167426817119,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.43389892578125,0.0,0.0,0.0005537749966606,285.5559997558594,294.1499938964844,299.8500061035156,297.2120056152344,300.4307861328125,299.84283447265625,287.1687927246094,0.0,0.0,0.0,0.0,1.0,,-0.0011812328593805,2.7057938112307056e-08,0.0011812057346105,-0.0697870701551437,0.0,0.0,0.0,-0.018226521089673,60.0,22.93301582336425,0.0,-9.51328757992087e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710200,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4335021972656,0.0,0.0,0.0001108616415876,298.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.43359375,0.0,0.0,0.0001167427326436,298.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.432861328125,0.0,0.0,8.622583845863119e-05,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4338684082031,0.0,0.0,0.0001167426817119,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.43389892578125,0.0,0.0,0.0005537749966606,285.5559997558594,294.1499938964844,299.8500061035156,297.2120056152344,300.4307861328125,299.84283447265625,287.1687927246094,0.0,0.0,0.0,0.0,1.0,,-0.0011812328593805,2.7057938112307056e-08,0.0011812057346105,-0.0697870701551437,0.0,0.0,0.0,-0.018226521089673,60.0,22.93301582336425,0.0,-9.51328757992087e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710260,298.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403381347656,0.0,0.0,0.0001107830612454,298.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0001166599831776,298.9336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.439697265625,0.0,0.0,8.616472041467205e-05,298.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44073486328125,0.0,0.0,0.0001166599395219,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44073486328125,0.0,0.0,0.0005533825024031,285.564208984375,294.1499938964844,299.8554992675781,297.20477294921875,300.42364501953125,299.84820556640625,287.1791381835937,0.0,0.0,0.0,0.0,1.0,,-0.0011803958332166,2.6959996901609884e-08,0.0011803688248619,-0.0695322453975677,0.0,0.0,0.0,-0.0181779712438583,60.0,22.876989364624023,0.0,-9.499803610424352e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710320,298.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4449157714844,0.0,0.0,0.00011073249334,298.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4450378417969,0.0,0.0,0.0001166067304438,298.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4442749023437,0.0,0.0,8.612539386376739e-05,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4453125,0.0,0.0,0.0001166066867881,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4453125,0.0,0.0,0.0005531299393624,285.5697021484375,294.1499938964844,299.859130859375,297.1999206542969,300.41900634765625,299.8517150878906,287.18603515625,0.0,0.0,0.0,0.0,1.0,,-0.0011798569466918,2.6896969984591124e-08,0.0011798300547525,-0.0693682581186294,0.0,0.0,0.0,-0.0181467253714799,60.0,22.840049743652344,0.0,-9.4911314363344e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710380,298.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4564208984375,0.0,0.0,0.0001106165873352,298.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4565124511719,0.0,0.0,0.0001164846762549,298.93212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4557800292969,0.0,0.0,8.603523747297004e-05,298.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.456787109375,0.0,0.0,0.0001164846253232,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4568176269531,0.0,0.0,0.0005525509477593,285.5834655761719,294.1499938964844,299.8680114746094,297.1876220703125,300.4075927734375,299.860595703125,287.2032470703125,0.0,0.0,0.0,0.0,1.0,,-0.0011786216637119,2.6752491777415344e-08,0.0011785948881879,-0.0689923167228698,0.0,0.0,0.0,-0.0180751029402017,60.0,22.74969291687012,0.0,-9.47126750361349e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710440,298.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4564208984375,0.0,0.0,0.0001106165873352,298.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4565124511719,0.0,0.0,0.0001164846762549,298.93212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4557800292969,0.0,0.0,8.603523747297004e-05,298.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.456787109375,0.0,0.0,0.0001164846253232,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4568176269531,0.0,0.0,0.0005525509477593,285.5834655761719,294.1499938964844,299.8680114746094,297.1876220703125,300.4075927734375,299.860595703125,287.2032470703125,0.0,0.0,0.0,0.0,1.0,,-0.0011786216637119,2.6752491777415344e-08,0.0011785948881879,-0.0689923167228698,0.0,0.0,0.0,-0.0180751029402017,60.0,22.74969291687012,0.0,-9.47126750361349e-08,0.0,281.0646057128906,283.85711669921875,300.9469299316406,303.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.5705202038547866e-21,2.7852601019273937e-21,2.785259899979002e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
